time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.330856;1.044486267717069;0.833402835221503;0.7978648775648739;-1.0867929932225869e-07;-5.7833464126422647e-08;1.04474279908412;9.999008900218119;0.833579196646127;0.015562974244539878;0.01556266380242459;0.7977511138801949;0.014893241147803398;0.7978888452113311
92.340856;1.0444868992469278;0.8333993389229379;0.797866299171468;-1.0857859463720348e-07;-5.836835846592131e-08;1.044744905932558;9.998973499144274;0.8335789313362693;0.015562980898921202;0.015562674662319911;0.7977527862075258;0.014893213931907335;0.7978890284843756
92.350856;1.044487578316622;0.8333958047393472;0.797867663914957;-1.0847659606365213e-07;-5.889371608795107e-08;1.0447469981105117;9.998939248241172;0.8335786016927893;0.015562986870141455;0.015562685058746755;0.7977544885365758;0.014893186302923082;0.797889163952227
92.360856;1.0444883066295738;0.8333922395493311;0.7978689689755811;-1.0837394244368696e-07;-5.9407811932096576e-08;1.0447490712460081;9.99890620764969;0.833578208897653;0.015562992138318268;0.015562694996606235;0.7977562158234359;0.014893158457287226;0.7978892540397565
92.370856;1.0444890851131725;0.8333886505606044;0.7978702118562908;-1.0827113735664829e-07;-5.990942008887301e-08;1.0447511216058745;9.998874446404086;0.8335777535702066;0.015562996693112717;0.015562704480534253;0.7977579628210751;0.014893130583304428;0.7978893019194706
92.380856;1.0444899138956323;0.8333850452590554;0.7978713911461629;-1.0816887129654448e-07;-6.039771661868714e-08;1.0447531463448512;9.99884403774623;0.83357723583558;0.015563000520434411;0.015562713515858162;0.7977597244054101;0.014893102862375508;0.7978893116021049
92.390856;1.0444907927621359;0.8333814307878907;0.7978725066293547;-1.0806812148029529e-07;-6.087211937593314e-08;1.0447551442952083;9.998815047057827;0.83357665590967;0.015563003600595184;0.015562722107942796;0.7977614954885806;0.014893075479245925;0.7978892882984331
92.400856;1.0444917212344433;0.8333778133935235;0.7978735590963083;-1.0797014947843264e-07;-6.13322071629221e-08;1.0447571161498674;9.998787521831273;0.8335760142186569;0.015563005918239434;0.015562730269531835;0.797763270422069;0.014893048629256066;0.7978892387064415
92.410856;1.0444926982844953;0.8333741989692635;0.7978745502012135;-1.0787645980397488e-07;-6.177787199263412e-08;1.0447590638510484;9.998761490185988;0.8335753111263492;0.015563007469859464;0.01556273802974176;0.7977650426244866;0.014893022514534365;0.7978891709086182
92.420856;1.0444937228011555;0.8333705939142825;0.7978754823477915;-1.0778859456444837e-07;-6.220929878336963e-08;1.0447609899471686;9.998736967348812;0.8335745474229531;0.015563008260754541;0.01556274543438533;0.7977668050708296;0.014892997334489958;0.7978890938014324
92.430856;1.044494794265946;0.8333670052146663;0.7978763584437124;-1.07707885733566e-07;-6.262656586329514e-08;1.0447628976378966;9.9987139629052;0.8335737251171735;0.015563008303992704;0.015562752532832735;0.7977685512813231;0.0148929732762915;0.7978890162427306
92.440856;1.0444959122926272;0.8333634401303832;0.797877181648411;-1.076353100497336e-07;-6.302936199879466e-08;1.0447647908304367;9.998692481315995;0.8335728471401805;0.015563007629675704;0.015562759360346038;0.7977702760178345;0.014892950506050072;0.7978889463800634
92.450856;1.0444970761431194;0.8333599058913368;0.7978779552393617;-1.0757145472441017e-07;-6.341712383467165e-08;1.0447666736052972;9.998672517280344;0.833571916265314;0.015563006278084048;0.015562765937945991;0.7977719748471064;0.014892929151450109;0.7978888914365808
92.460856;1.0444982851499105;0.8333564091593492;0.7978786823631018;-1.0751663359096588e-07;-6.378933427513116e-08;1.0447685498989532;9.998654054192112;0.8335709346759848;0.015563004271878272;0.015562772287556417;0.7977736428453284;0.014892909285136698;0.7978888577054428
92.470856;1.0444995385806095;0.8333529553916481;0.7978793656438505;-1.0747097349859344e-07;-6.414569741051829e-08;1.0447704235442132;9.998637069952062;0.8335699043272485;0.015563001606480251;0.015562778440793228;0.7977752742033438;0.01489289093574861;0.7978888507093788
92.480856;1.044500834789864;0.8333495488197363;0.7978800070984017;-1.0743425940433706e-07;-6.448624280852877e-08;1.0447722978951586;9.99862154446493;0.8335688271560514;0.015562998265353763;0.015562784438944802;0.7977768630164547;0.01489287411494774;0.7978888755091558
92.490856;1.0445021709928919;0.8333461931695177;0.7978806086384378;-1.0740583346756802e-07;-6.481145356150817e-08;1.0447741754524527;9.998607461317992;0.8335677048990033;0.01556299423497778;0.015562790328736472;0.7977784037464696;0.014892858833745795;0.7978889368385674
92.500856;1.044503543561194;0.8333428925834088;0.7978811727028533;-1.0738474691336371e-07;-6.512225582549396e-08;1.0447760583619203;9.998594803254372;0.8335665389507807;0.015562989512011965;0.01556279615413597;0.7977798909149572;0.014892845108550448;0.7978890389084107
92.510856;1.0445049482492446;0.8333396522730673;0.7978817025956458;-1.0736985839633868e-07;-6.541975734071758e-08;1.0447779491186646;9.998583544219471;0.8335653305227633;0.015562984098112406;0.015562801951790384;0.7977813186934506;0.014892832955524318;0.7978891848036589
92.520856;1.0445063806649357;0.833336478311916;0.7978822024517243;-1.0735981482452931e-07;-6.570498344826029e-08;1.0447798506900325;9.998573643963503;0.833564081162025;0.015562977982909254;0.015562807753441939;0.7977826807062873;0.014892822374744288;0.7978893759555075
92.530856;1.0445078373898997;0.8333333764660543;0.7978826767996436;-1.0735316675774333e-07;-6.59788565575211e-08;1.0447817664061907;9.99856505041146;0.8335627932090728;0.015562971136588248;0.015562813588622035;0.7977839699863993;0.014892813345171738;0.7978896124867305
92.540856;1.0445093169575719;0.8333303510174122;0.7978831301718968;-1.0734862947803413e-07;-6.624226742085138e-08;1.0447836998190738;9.998557707561483;0.833561469706216;0.01556296351913399;0.015562819488395663;0.7977851792392586;0.014892805835559235;0.7978898941107603
92.550856;1.0445108193797867;0.8333274043496659;0.7978835670001333;-1.0734518350288408e-07;-6.649615832941213e-08;1.0447856547733751;9.998551562085753;0.8335601140363189;0.015562955090053015;0.015562825495391942;0.797786301338825;0.014892799814158978;0.7978902203473284
92.560856;1.0445123446787223;0.8333245374152468;0.7978839914557906;-1.073419501455794e-07;-6.674164322239531e-08;1.044787636004465;9.99854656234644;0.8335587294504035;0.015562945811084397;0.015562831667930127;0.7977873296855722;0.014892795249559675;0.7978905898676455
92.570856;1.0445138921599209;0.8333217511368559;0.7978844074794998;-1.0733822200002846e-07;-6.697982850295302e-08;1.0447896493946462;9.998542654904945;0.8335573182863254;0.015562935648690056;0.01556283806292546;0.7977882586518491;0.014892792106504706;0.7978910002109365
92.580856;1.0445154609185847;0.8333190478140403;0.7978848193518503;-1.0733361374017048e-07;-6.721135193745509e-08;1.0447917011607495;9.99853978916793;0.833555881626915;0.015562924583393412;0.01556284471576768;0.7977890839987463;0.01489279034075161;0.7978914480366893
92.590856;1.0445170505576598;0.8333164311595773;0.7978852320199069;-1.0732799174654833e-07;-6.743630295947585e-08;1.0447937966070078;9.998537926535512;0.833554420127126;0.015562912619613317;0.015562851639640772;0.7977898029128108;0.014892789899720822;0.7978919292040554
92.600856;1.0445186610285035;0.8333139053469641;0.7978856506315274;-1.0732136865607176e-07;-6.765461692025698e-08;1.0447959391486858;9.998537040613405;0.8335529349886924;0.015562899784277407;0.015562858833377607;0.7977904140734922;0.014892790730702793;0.797892439310848
92.610856;1.0445202914420164;0.8333114740011788;0.79788608007992;-1.0731387086886007e-07;-6.786627646968311e-08;1.0447981299253815;9.998537104574531;0.8335514279231786;0.01556288611726738;0.015562866287426647;0.7977909174393257;0.014892792786668673;0.7978929749124002
92.620856;1.044521938961785;0.8333091391188331;0.7978865250572683;-1.073055714776514e-07;-6.807123042873397e-08;1.0448003681997378;9.998538078929373;0.8335499005718763;0.015562871661596601;0.015562873988015376;0.79779131345016;0.014892796021408828;0.7978935341142149
92.630856;1.044523599014395;0.8333069002834519;0.7978869901629972;-1.0729635878121924e-07;-6.826946294998642e-08;1.0448026522680531;9.998539916657327;0.8335483544633182;0.015562856454087793;0.015562881915368506;0.7977916027775026;0.014892800379763914;0.7978941159129705
92.640856;1.044525266664828;0.8333047551374259;0.7978874795569056;-1.0728597849330555e-07;-6.846111700855451e-08;1.0448049800191679;9.998542582123203;0.8335467914981448;0.01556284051940978;0.015562890038563967;0.7977917867943928;0.014892805794327151;0.7978947191265883
92.650856;1.044526938091519;0.8333027008835016;0.7978879962381387;-1.0727414513711564e-07;-6.864651314469907e-08;1.0448073487499299;9.998546061989744;0.8335452140966816;0.015562823869411097;0.015562898313475676;0.7977918675602154;0.014892812186869843;0.7978953418473381
92.660856;1.0445286110248801;0.8333007352379966;0.7978885417609866;-1.0726072654721128e-07;-6.882616387839572e-08;1.044809754785013;9.998550359098038;0.8335436248837518;0.015562806503615564;0.01556290668582509;0.7977918473896297;0.01489281946786932;0.7978959813725945
92.670856;1.0445302837556374;0.8332988564337782;0.797889116686228;-1.072457579548593e-07;-6.900069480851358e-08;1.0448121931678094;9.998555480377862;0.8335420261768345;0.015562788414575235;0.015562915097150186;0.797791728965638;0.01489282753648104;0.7978966345711556
92.680856;1.0445319542353768;0.8332970633445047;0.7978897211049311;-1.0722913527363031e-07;-6.917063019791176e-08;1.044814657738216;9.998561429491371;0.8335404195084349;0.01556276959987067;0.015562923491377048;0.7977915157807146;0.014892836285594986;0.7978972986602976
92.690856;1.0445336207989975;0.8332953557804715;0.7978903549346205;-1.0721043079002978e-07;-6.933623064210053e-08;1.0448171421263466;9.998568205163528;0.833538805653994;0.015562750059845391;0.015562931823096874;0.7977912122761869;0.014892845614503285;0.7978979713440747
92.700856;1.0445352835218404;0.8332937342809208;0.7978910182755883;-1.0718905414585858e-07;-6.949748871170664e-08;1.0448196408147616;9.99857580139366;0.8335371848050444;0.015562729776486638;0.015562940063293867;0.7977908238951532;0.014892855440940076;0.7978986500331986
92.710856;1.0445369441357126;0.8332921996520101;0.7978917117074659;-1.0716441432930179e-07;-6.965410188736282e-08;1.0448221491900451;9.998584206149413;0.8335355563977348;0.015562708706971377;0.015562948200167157;0.7977903572282894;0.014892865700724388;0.7978993312252757
92.720856;1.0445386043247271;0.833290752680395;0.7978924359135696;-1.071359603383722e-07;-6.980528210308396e-08;1.0448246630851095;9.998593398785847;0.833533919200571;0.015562686802357794;0.015562956241268397;0.7977898197041019;0.014892876340569114;0.7979000105351614
92.730856;1.0445402646659534;0.8332893940815367;0.7978931910737644;-1.0710322667186564e-07;-6.99497283745068e-08;1.0448271785911576;9.998603351257673;0.833532271921275;0.015562664024924174;0.015562964213013356;0.7977892187498118;0.014892887316184622;0.7979006831065498
92.740856;1.0445419252641157;0.833288124957359;0.7978939769824093;-1.0706578776753498e-07;-7.008602011894704e-08;1.044829692080502;9.998614034475974;0.8335306137457673;0.015562640356929426;0.015562972154861862;0.7977885612190905;0.014892898593119253;0.7979013443113913
92.750856;1.0445435862789467;0.8332869472637794;0.7978947933167868;-1.0702318076350732e-07;-7.02129828673355e-08;1.0448322002199724;9.998625424566939;0.8335289444001923;0.015562615810767238;0.015562980115655866;0.7977878532015521;0.014892910144213761;0.7979019904668906
92.760856;1.0445452473030885;0.8332858630343144;0.7978956393874167;-1.0697492998324831e-07;-7.032958711917615e-08;1.0448346999714628;9.998637506793097;0.8335272638587792;0.015562590429597071;0.015562988149950373;0.7977870999114824;0.014892921952263834;0.7979026187819366
92.770856;1.0445469067035564;0.8332848731479933;0.7978965138493728;-1.0692039983492681e-07;-7.043462778160314e-08;1.0448371884302;9.998650275337694;0.8335255724912296;0.015562564269285576;0.015562996308108505;0.7977863059229626;0.014892934022210999;0.7979032266606468
92.780856;1.0445485621478054;0.8332839776175706;0.7978974147101406;-1.0685854253756346e-07;-7.052663905457426e-08;1.044839662142191;9.998663727556314;0.8335238718420664;0.015562537379368434;0.015563004618875503;0.7977854755420634;0.014892946389999655;0.7979038114538157
92.790856;1.0445502120905557;0.8332831768987351;0.7978983395774972;-1.0678807843722877e-07;-7.060403034761317e-08;1.0448421161248964;9.998677857248452;0.8335221647205334;0.015562509795719421;0.015563013076102403;0.7977846126004947;0.01489295911650151;0.7979043707384584
92.800856;1.0445518567260579;0.8332824723089164;0.7978992860540576;-1.067079108212328e-07;-7.066513388470701e-08;1.0448445435519969;9.998692647842283;0.8335204542377758;0.015562481539462908;0.015563021649103444;0.7977837198432189;0.014892972267177068;0.7979049025007916
92.810856;1.0445534974477422;0.8332818652547782;0.7979002518207289;-1.0661719839428992e-07;-7.070824886438833e-08;1.0448469362278194;9.998708066342168;0.8335187431629445;0.015562452615879336;0.015563030304125269;0.7977827988421351;0.014892985890763691;0.7979054052259318
92.820856;1.0445551354067033;0.8332813564197031;0.7979012341448036;-1.0651518911867048e-07;-7.073186771103897e-08;1.0448492851755853;9.998724065689807;0.8335170340837866;0.01556242301386764;0.01556303900618109;0.7977818507732183;0.014893000011324547;0.7979058782103663
92.830856;1.0445567702048322;0.833280945751252;0.7979022293673731;-1.0640113481642452e-07;-7.073490065364393e-08;1.044851581533538;9.998740595266323;0.8335153297416764;0.015562392714895889;0.015563047706827834;0.7977808775023646;0.01489301463071213;0.7979063221436289
92.840856;1.0445583994045964;0.8332806330677268;0.7979032328043169;-1.0627439446094212e-07;-7.071664924521767e-08;1.0448538177533602;9.99875760951479;0.8335136332743774;0.015562361703788193;0.015563056344546394;0.7977798823387404;0.014893029730550105;0.797906739264763
92.850856;1.0445600190989113;0.8332804188933133;0.7979042390670328;-1.061346851901277e-07;-7.067658422789029e-08;1.0448559879562687;9.998775067837823;0.8335119481777402;0.015562329965002574;0.015563064862466032;0.7977788701148814;0.014893045271783398;0.797907132726595
92.860856;1.0445616246931522;0.8332803050427846;0.797905242770864;-1.059822164290325e-07;-7.06143438202799e-08;1.0448580873045035;9.998792930594357;0.8335102779387317;0.015562297479997116;0.015563073224312815;0.7977778466434462;0.014893061193268397;0.7979075060136122
92.870856;1.0445632110024659;0.8332802941607212;0.7979062393035222;-1.0581753481161371e-07;-7.053003332794263e-08;1.0448601117141325;9.9988111611752;0.8335086258715781;0.015562264234477262;0.015563081413049629;0.7977768179839422;0.01489307741560417;0.7979078626907137
92.880856;1.044564772096983;0.8332803883522468;0.7979072253065745;-1.0564129902388404e-07;-7.042432538222568e-08;1.044862058317329;9.998829729475544;0.8335069951543278;0.015562230216908708;0.015563089419324123;0.7977757897663462;0.014893093855651067;0.7979082062607615
92.890856;1.0445663012191493;0.833280588329103;0.7979081989049761;-1.054542250305827e-07;-7.029811226029065e-08;1.0448639256777439;9.998848604321365;0.8335053884908605;0.015562195414724804;0.015563097230156623;0.7977747667228248;0.014893110439754982;0.7979085399059356
92.900856;1.044567790724273;0.8332808935778653;0.7979091596593745;-1.0525702095370377e-07;-7.015207004074761e-08;1.0448657134766706;9.998867740779064;0.8335038078221779;0.015562159823904792;0.015563104823029429;0.797773752777761;0.014893127101905147;0.7979088655688068
92.910856;1.044569232497713;0.8332813022706933;0.7979101078404415;-1.0505018917222008e-07;-6.998662467336158e-08;1.044867422237534;9.99888708091686;0.833502254878323;0.015562123458654462;0.015563112167911553;0.7977727514703131;0.014893143774691031;0.7979091832135567
92.920856;1.0445706186879475;0.8332818107202772;0.7979110432220616;-1.0483396664629757e-07;-6.980222909493587e-08;1.0448690529496465;9.998906568707401;0.8335007318547883;0.01556208635022757;0.015563119227662405;0.7977717659910483;0.014893160389138517;0.7979094914369649
92.930856;1.0445719423976603;0.8332824136154146;0.7979119645279984;-1.0460834632141666e-07;-6.959946223027329e-08;1.044870606483731;9.99892616107464;0.8334992412774834;0.015562048543954835;0.015563125957576236;0.7977707987886012;0.01489317688350288;0.7979097887264139
92.940856;1.0445731986232039;0.833283104766257;0.7979128697625216;-1.0437302627553784e-07;-6.93788802689381e-08;1.0448720832966127;9.998945825921394;0.8334977856354446;0.015562010100553903;0.015563132312522394;0.7977698514501426;0.014893193211044677;0.7979100743181449
92.950856;1.0445743851305103;0.8332838773692695;0.7979137567035735;-1.0412757111941339e-07;-6.914091908645224e-08;1.0448734833055744;9.998965533934118;0.8334963672467304;0.015561971098590238;0.015563138248641839;0.7977689251887808;0.01489320933980947;0.7979103485472753
92.960856;1.0445755026848071;0.8332847241175255;0.7979146233039479;-1.0387172831681064e-07;-6.888606733703895e-08;1.0448748055997585;9.998985254590318;0.8334949881840837;0.015561931632652633;0.015563143711925097;0.7977680213452337;0.01489322524354027;0.7979106125842412
92.970856;1.0445765547915706;0.8332856374618385;0.7979154676731863;-1.0360549189578933e-07;-6.861514842895603e-08;1.0448760482755952;9.999004956450856;0.8334936506890773;0.015561891803604138;0.015563148628087038;0.7977671414474983;0.014893240890649376;0.7979108675161494
92.980856;1.04457754715337;0.8332866096170432;0.7979162875119119;-1.0332895672850319e-07;-6.832937452175252e-08;1.0448772085303413;9.999024605283223;0.8334923577048395;0.015561851705584995;0.015563152905427494;0.7977662871040863;0.014893256237717008;0.797911113896182
92.990856;1.044578486695451;0.8332876325057418;0.7979170798553932;-1.0304230198264272e-07;-6.803022241421315e-08;1.0448782829849486;9.9990441633817;0.8334911121545093;0.015561811416401863;0.015563156449895595;0.7977654595870001;0.014893271233531256;0.7979113523544179
93.000856;1.0445793804989199;0.8332886981845551;0.797917841436384;-1.027459349400495e-07;-6.771933478512373e-08;1.0448792686088173;9.999063592948511;0.8334899156134592;0.015561770996276291;0.015563159180065605;0.7977646590942931;0.014893285836475496;0.7979115842150722
93.010856;1.0445802353378455;0.8332897995446104;0.7979185689451681;-1.0244045729315643e-07;-6.739839746667581e-08;1.0448801642003724;9.999082855976669;0.8334887681938589;0.015561730499407109;0.015563161030651572;0.7977638845521913;0.014893300030804083;0.7979118117558776
93.020856;1.044581057522381;0.8332909305857576;0.7979192591683588;-1.02126390358677e-07;-6.706899224293294e-08;1.0448809713365517;9.99910191075429;0.8334876695009811;0.015561689989563745;0.015563161954211133;0.7977631339789997;0.014893313827541436;0.7979120381734033
93.030856;1.0445818526904902;0.8332920861837534;0.7979199094053907;-1.018041479812989e-07;-6.673263854455223e-08;1.0448816938693293;9.999120714812749;0.8334866195655172;0.015561649547186925;0.015563161933966322;0.7977624050947104;0.014893327252429516;0.7979122665373876
93.040856;1.0445826261975841;0.8332932619378383;0.7979205179174681;-1.0147428572029136e-07;-6.639094403999313e-08;1.044882336484162;9.999139232785675;0.8334856191036687;0.015561609265526048;0.015563160990917722;0.797761696176241;0.014893340330069105;0.797912498570038
93.050856;1.0445833839784326;0.8332944543913586;0.7979210841120601;-1.0113742846349376e-07;-6.604559885616699e-08;1.0448829035291103;9.9991574381511;0.8334846689598847;0.01556156924102237;0.015563159161706057;0.7977610061784034;0.014893353069964687;0.7979127349749945
93.060856;1.0445841326618028;0.8332956613036809;0.7979216083556765;-1.0079401187991435e-07;-6.569829762576793e-08;1.0448833987439192;9.999175305468178;0.8334837695706785;0.015561529568302743;0.015563156464350376;0.797760333891878;0.01489336545430335;0.7979129763652242
93.070856;1.0445848785259602;0.8332968815992589;0.7979220915766042;-1.0044434709726962e-07;-6.535067362077006e-08;1.04488382582258;9.999192802439861;0.8334829211149044;0.01556149033481845;0.01556315289163321;0.7977596776151304;0.014893377436238428;0.7979132232660111
93.080856;1.0445856260930944;0.8332981153799635;0.7979225348689795;-1.0008877007576087e-07;-6.50042568668779e-08;1.0448841890044875;9.999209892212523;0.8334821238782761;0.0155614516057754;0.015563148431900351;0.7977590355472899;0.01489338895617744;0.7979134758301754
93.090856;1.0445863774570936;0.833299364245101;0.7979229390016173;-9.972766138987506e-08;-6.466058417245575e-08;1.0448844928566268;9.99922653963901;0.8334813783003805;0.015561413414080036;0.01556314308021431;0.7977584055260455;0.014893399961231448;0.797913733798644
93.100856;1.0445871328567762;0.8333006310426321;0.797923304108729;-9.936157570578482e-08;-6.432140088720845e-08;1.0448847417070892;9.99924271195622;0.8334806847914406;0.015561375767636726;0.01556313683015204;0.7977577841578091;0.014893410412355812;0.7979139964193064
93.110856;1.0445878918239193;0.8333019187935208;0.7979236298576444;-9.899143776441698e-08;-6.398876671872891e-08;1.044884939735563;9.99925837567572;0.8334800437250492;0.01556133865932639;0.015563129669507843;0.7977571669119577;0.014893420278151936;0.7979142624578407
93.120856;1.0445886538729496;0.8333032298249993;0.7979239159007615;-9.861851798308928e-08;-6.366497474884816e-08;1.044885091665993;9.999273494004376;0.8334794555871802;0.015561302064057344;0.015563121592716011;0.7977565493031;0.014893429524738886;0.7979145305173362
93.130856;1.0445894184737794;0.833304565634681;0.797924162531919;-9.824422006899535e-08;-6.335232800942493e-08;1.0448852028647992;9.999288028859382;0.8334789208483642;0.015561265936741685;0.01556311261748827;0.7977559274779319;0.014893438112725841;0.7979147994167349
93.140856;1.0445901848476649;0.8333059272543676;0.7979243711375407;-9.786992595896889e-08;-6.305293045426515e-08;1.044885278289494;9.999301946755986;0.8334784396045614;0.015561230224750082;0.015563102786491454;0.7977552977523661;0.014893445997648727;0.7979150681472283
93.150856;1.0445909520013792;0.8333073157285836;0.7979245439815562;-9.749696454744075e-08;-6.2768609424071e-08;1.044885321787779;9.999315224033513;0.8334780111684834;0.015561194877370375;0.015563092157599198;0.7977546563965178;0.014893453129245787;0.7979153356027864
93.160856;1.0445917185669449;0.8333087320652289;0.7979246837158835;-9.712664591230102e-08;-6.250093590301138e-08;1.0448853367385516;9.999327848192884;0.8334776335330579;0.015561159840480955;0.015563080795228751;0.7977539999107748;0.014893459455109071;0.7979156006492734
93.170856;1.0445924826607231;0.8333101768989604;0.7979247930288693;-9.676030586101171e-08;-6.225127103262262e-08;1.0448853266814608;9.99933981512025;0.8334773031077048;0.015561125052549491;0.015563068762543906;0.7977533249510719;0.014893464921079527;0.7979158624401393
93.180856;1.044593242704065;0.8333116506133791;0.7979248744601435;-9.639927408192957e-08;-6.202084852737517e-08;1.0448852949666263;9.99935112727328;0.8334770152339268;0.015561090460575572;0.015563056118795394;0.7977526279835396;0.01489346945800906;0.7979161207239865
93.190856;1.0445939984148798;0.8333131536069875;0.7979249302708717;-9.604477088785571e-08;-6.18108027746247e-08;1.0448852441339853;9.999361795453705;0.8334767650967511;0.015561056043646822;0.015563042923307648;0.7977519051430695;0.014893472972030843;0.7979163758803111
93.200856;1.0445947503742978;0.8333146864383417;0.7979249620044206;-9.569778993516983e-08;-6.16219998632431e-08;1.044885175951113;9.999371839359572;0.8334765481948285;0.01556102181377028;0.015563029233966238;0.7977511525479972;0.014893475355728611;0.7979166282100392
93.210856;1.0445954987355095;0.8333162499704277;0.7979249699174701;-9.53589537564294e-08;-6.145469649106675e-08;1.0448850920792017;9.999381279203446;0.8334763600503262;0.015560987794013194;0.015563015105383703;0.7977503671587036;0.014893476505981822;0.7979168768220026
93.220856;1.0445962427067061;0.833317845249622;0.7979249529030105;-9.502849728117491e-08;-6.130825758673659e-08;1.0448849944596026;9.999390120353373;0.8334761955585668;0.015560954000856903;0.015563000603346621;0.7977495476704028;0.014893476334234922;0.7979171195633414
93.230856;1.0445969807009938;0.8333194731754275;0.7979249087208404;-9.47064630732638e-08;-6.118130008167026e-08;1.0448848850230628;9.999398344865321;0.8334760488472294;0.015560920451903845;0.01556298582039411;0.7977486948801674;0.01489347477549229;0.7979173544350113
93.240856;1.044597710431205;0.8333211343535095;0.7979248344451083;-9.439282320344016e-08;-6.107209817951512e-08;1.0448847654174047;9.999405915717896;0.8334759139530855;0.015560887189553866;0.01556297086775025;0.797747811201518;0.014893471791608132;0.7979175807466515
93.250856;1.0445984292371362;0.833322828831754;0.7979247273673896;-9.408744229577926e-08;-6.097875349233014e-08;1.0448846372307683;9.999412787893917;0.8334757854877298;0.015560854291219173;0.015562955848865195;0.7977468996490319;0.014893467358161983;0.7979177988847007
93.260856;1.0445991344916032;0.8333245554283225;0.7979245858545373;-9.379008640623765e-08;-6.089933626326574e-08;1.0448845019260278;9.999418923231962;0.8334756590217224;0.015560821862317227;0.015562940839236265;0.7977459633906306;0.014893461449449025;0.7979180097397822
93.270856;1.0445998235322966;0.8333263116212972;0.7979244096437588;-9.350048946649842e-08;-6.083221550069142e-08;1.0448843599764353;9.999424305092097;0.8334755314101258;0.01556079002478625;0.01556292589191313;0.7977450059460044;0.014893454038301201;0.7979182146414316
93.280856;1.0446004936698123;0.8333280942992477;0.7979241995378284;-9.321831411393883e-08;-6.077630798083328e-08;1.044884210103474;9.999428940973337;0.8334754003871551;0.015560758903496504;0.01556291106103505;0.7977440310403004;0.014893445106259505;0.7979184153442777
93.290856;1.0446011427559343;0.8333299000890001;0.797923956911312;-9.294300067995917e-08;-6.073115247403943e-08;1.0448840492574534;9.999432851323899;0.8334752636188649;0.015560728615912338;0.015562896416242427;0.7977430419038852;0.01489343466120886;0.7979186137104558
93.300856;1.0446017696684162;0.833331724938782;0.7979236833345461;-9.267377442071682e-08;-6.069676649598663e-08;1.0448838732189931;9.999436058807161;0.8334751183751161;0.015560699271451832;0.0155628820343969;0.7977420408039255;0.014893422759681649;0.7979188116401684
93.310856;1.0446023741908552;0.8333335637806364;0.797923380078912;-9.240994201327943e-08;-6.067340348621561e-08;1.044883677629232;9.999438585961558;0.8334749615766139;0.015560670973717546;0.015562867982092051;0.7977410291705567;0.01489340950853673;0.797919011395793
93.320856;1.0446029564822314;0.8333354105763038;0.7979230476366622;-9.215115911801253e-08;-6.066159205087204e-08;1.0448834587065667;9.999440458005704;0.8334747897421906;0.015560643814551547;0.015562854305332479;0.7977400077908315;0.014893395032439886;0.7979192156644567
93.330856;1.0446035165502205;0.8333372586949773;0.7979226856050841;-9.189740446099837e-08;-6.066232917140866e-08;1.0448832130314174;9.999441705806069;0.8334745996916855;0.015560617864531348;0.01556284102210637;0.7977389768263893;0.014893379440452489;0.7979194273542658
93.340856;1.0446040539618304;0.8333391016745062;0.7979222927937326;-9.16488493374541e-08;-6.067691039441511e-08;1.0448829370559995;9.999442365008765;0.8334743899134858;0.015560593170473508;0.015562828120697281;0.7977379356480375;0.0148933628187531;0.7979196496989351
93.350856;1.0446045677224989;0.8333409341166127;0.7979218672808812;-9.140583894908124e-08;-6.070639958409296e-08;1.0448826270259948;9.99944247164143;0.8334741610089316;0.015560569761230988;0.015562815580659854;0.7977368824270517;0.014893345230495864;0.79791988676945
93.360856;1.0446050562560563;0.8333427521173664;0.7979214065418877;-9.11689318231705e-08;-6.075121098392602e-08;1.0448822790095451;9.999442058259323;0.833473915043465;0.01556054766442935;0.015562803399803314;0.7977358141489886;0.014893326709700934;0.7979201436111747
93.370856;1.044605517376173;0.8333445528861976;0.7979209079117674;-9.093883837534395e-08;-6.08109951620183e-08;1.0448818889677427;9.999441151884346;0.8334736549132125;0.015560526925422149;0.01556279159939046;0.797734727484022;0.014893307266417554;0.7979204253978002
93.380856;1.0446059479934575;0.8333463339813783;0.7979203692394877;-9.071626365305218e-08;-6.088477718740735e-08;1.044881453182787;9.999439772232586;0.833473384170392;0.01556050760806966;0.015562780218072525;0.7977336199246768;0.01489328690897815;0.7979207362295638
93.390856;1.0446063436036932;0.8333480930290144;0.797919789441111;-9.050194269985638e-08;-6.097147207005962e-08;1.0448809688732976;9.999437932898399;0.8334731070079845;0.015560489776741251;0.015562769302735415;0.7977324904903708;0.014893265669219521;0.7979210784114753
93.400856;1.044606698024879;0.8333498279723556;0.7979191686944016;-9.029682801603831e-08;-6.107053271600328e-08;1.0448804347804157;9.999435644708457;0.8334728275841882;0.015560473475124507;0.015562758891908557;0.797731339451047;0.01489324361821095;0.7979214526612137
93.410856;1.0446070039058026;0.8333515371516858;0.7979185082815865;-9.010203246743843e-08;-6.118207533688645e-08;1.0448798512893134;9.999432914786812;0.8334725488843499;0.01556045871321978;0.015562749009178724;0.7977301674231397;0.014893220864390636;0.7979218591424339
93.420856;1.0446072538190265;0.833353219288011;0.797917810575707;-8.991863345193597e-08;-6.130647919399071e-08;1.0448792196148917;9.999429744715872;0.833472272438669;0.01556044546591554;0.015562739670115022;0.7977289749443007;0.01489319753722851;0.7979222981686372
93.430856;1.0446074410462953;0.8333548738293204;0.7979170789033366;-8.974757238432242e-08;-6.144399379225589e-08;1.0448785407872974;9.999426132856067;0.8334719988291703;0.01556043368489215;0.015562730883914968;0.7977277624637361;0.014893173769804365;0.7979227699369391
93.440856;1.044607559595992;0.8333565012961823;0.797916316494282;-8.958949689727024e-08;-6.159452558797286e-08;1.0448778151627196;9.999422078771456;0.8334717278658987;0.015560423319805427;0.01556272265059159;0.797726530166865;0.01489314968780165;0.7979232742102095
93.450856;1.0446076040429886;0.8333581032369475;0.7979155253519681;-8.944459214375731e-08;-6.175752141216634e-08;1.0448770423616083;9.999417588939345;0.8334714583733027;0.015560414332746185;0.01556271495995229;0.7977252778565652;0.014893125405580592;0.7979238104203114
93.460856;1.0446075700836168;0.8333596819706214;0.7979147062581635;-8.931273975625752e-08;-6.193199356534665e-08;1.04487622200494;9.999412682714;0.8334711883891691;0.015560406694205293;0.015562707792689538;0.7977240050857098;0.01489310102605365;0.797924377589702
93.470856;1.0446074550680244;0.8333612402386151;0.7979138594109465;-8.919397269429667e-08;-6.211668632635504e-08;1.0448753549152145;9.999407395559807;0.8334709158930659;0.015560400367131026;0.015562701129850878;0.7977227113750095;0.014893076637647055;0.7979249742397035
93.480856;1.0446072573336058;0.8333627809927053;0.797912984890465;-8.908866232447436e-08;-6.231023914922722e-08;1.0448744431586707;9.999401772416652;0.8334706391128291;0.015560395296443817;0.015562694965523864;0.7977213963594157;0.014893052305030581;0.7979255986147618
93.490856;1.044606975488846;0.8333643076575074;0.7979120828809052;-8.899721162597431e-08;-6.251127066928358e-08;1.0448734888345532;9.999395850916825;0.8334703558332279;0.015560391412237152;0.01556268931155582;0.7977200598280757;0.014893028064303648;0.7979262484498957
93.500856;1.0446066086577075;0.833365824454123;0.7979111538172063;-8.891976806095994e-08;-6.271844236696406e-08;1.0448724932586608;9.999389653276653;0.833470062866652;0.015560388637440721;0.015562684195131717;0.7977187019097112;0.014893003935538331;0.7979269202814817
93.510856;1.044606156822178;0.8333673360251618;0.7979101986709596;-8.88563631632643e-08;-6.293049164707187e-08;1.0448714571076094;9.99938319564639;0.83346975684659;0.015560386893057108;0.015562679653168966;0.7977173233103555;0.01489297994274034;0.7979276093048875
93.520856;1.0446056209073116;0.8333688466649142;0.797909219010918;-8.880721887340797e-08;-6.314618726068058e-08;1.044870380866047;9.99937649725909;0.8334694355833668;0.015560386108394355;0.015562675727716314;0.797715924836971;0.014892956122465058;0.7979283099524327
93.530856;1.0446050029642349;0.83337036011648;0.79790821646151;-8.877278367346339e-08;-6.336435903012048e-08;1.0448692650593632;9.999369578639559;0.8334690988590289;0.015560386230221808;0.015562672461251885;0.7977145064975532;0.014892932516303761;0.7979290168937745
93.540856;1.0446043063184478;0.8333718800838534;0.7979071923362346;-8.875361291067496e-08;-6.358398352512955e-08;1.0448681101877706;9.99936245599565;0.833468748220784;0.01556038721502008;0.015562669888526318;0.7977130675069155;0.0148929091544755;0.7979297259585506
93.550856;1.044603535098188;0.8333734107583973;0.7979061481579875;-8.875036154262202e-08;-6.380416163845092e-08;1.044866916973536;9.999355137531865;0.8334683857706967;0.015560389017565613;0.015562668034830779;0.797711606929082;0.014892886047502357;0.7979304340855655
93.560856;1.044602693225125;0.8333749567140433;0.7979050864063686;-8.876369606910359e-08;-6.40241899946461e-08;1.044865687040298;9.999347625748808;0.8334680129294498;0.015560391588799157;0.015562666924959822;0.7977101239475555;0.01489286319676427;0.797931138401568
93.570856;1.044601784221375;0.8333765224773462;0.7979040103452809;-8.879411978134214e-08;-6.424375421798839e-08;1.044864423173665;9.999339924291236;0.833467630161598;0.015560394871152803;0.015562666589702684;0.7977086181327625;0.014892840611307525;0.7979318353558815
93.580856;1.044600812286215;0.8333781125264971;0.7979029231586392;-8.88420026693971e-08;-6.446292078925424e-08;1.0448631291730408;9.999332040326932;0.8334672373852016;0.015560398794522695;0.015562667059638957;0.7977070896957419;0.01489281831450787;0.7979325200673374
93.590856;1.044599783016099;0.8333797316577133;0.7979018275277464;-8.890771013848904e-08;-6.468194816249309e-08;1.0448618099091538;9.999323984945327;0.8334668343810357;0.015560403284884398;0.015562668351686387;0.7977055390474928;0.014892796340912227;0.7979331862206993
93.600856;1.044598702731399;0.8333813850235996;0.7979007255237612;-8.899157182875441e-08;-6.490123072561728e-08;1.0448604711969816;9.999315777790175;0.8334664209514683;0.015560408278146774;0.015562670465524774;0.7977039661669947;0.014892774732382942;0.797933826961562
93.610856;1.0445975774548708;0.8333830773771845;0.7978996184176729;-8.909371754798565e-08;-6.512142090203228e-08;1.0448591188344698;9.999307448713274;0.8334659969161232;0.015560413725363135;0.015562673393269557;0.7977023706170903;0.014892753536393159;0.7979344356968373
93.620856;1.0445964125680318;0.8333848120454312;0.7978985069269262;-8.921391949134591e-08;-6.534337899411416e-08;1.044857757503269;9.999299031738815;0.8334655621018233;0.015560419581870223;0.015562677124098052;0.7977007520556748;0.014892732805210982;0.7979350064117025
93.630856;1.0445952126721125;0.8333865906189538;0.7978973916321326;-8.935154401633948e-08;-6.556782747396466e-08;1.0448563904910004;9.999290558325232;0.833465116459186;0.015560425793619895;0.015562681638189683;0.7976991106043937;0.014892712598250979;0.7979355345093465
93.640856;1.0445939811718385;0.8333884134000111;0.797896272690752;-8.950564510414012e-08;-6.579505907545707e-08;1.0448550197254158;9.999282057102569;0.833464660066311;0.01556043230106798;0.01556268690424692;0.7976974470063785;0.014892692978898399;0.7979360175791301
93.650856;1.0445927200944896;0.8333902798789137;0.797895149351464;-8.967506423859202e-08;-6.602488373352701e-08;1.0448536453445232;9.999273556919007;0.8334641926102809;0.015560439047415175;0.015562692884035709;0.7976957627279074;0.014892673998182194;0.7979364550385815
93.660856;1.04459143040498;0.8333921887838568;0.7978940201832148;-8.985852715743256e-08;-6.625670590832052e-08;1.0448522652913352;9.999265081477324;0.8334637131506858;0.015560445974368363;0.015562699537394685;0.7976940596686669;0.014892655687659604;0.7979368472461373
93.670856;1.0445901125054897;0.833394137836773;0.7978928837408976;-9.005489600650138e-08;-6.64896107104293e-08;1.0448508756852037;9.999256638570396;0.8334632207469693;0.015560453018942301;0.015562706827302474;0.7976923397959409;0.014892638076908615;0.7979371950066635
93.680856;1.0445887665340612;0.8333961234504978;0.797891739301904;-9.026337999161892e-08;-6.67223969276173e-08;1.0448494717781704;9.999248222523574;0.8334627147055521;0.015560460118855219;0.015562714722099762;0.797690605392957;0.014892621208972173;0.797937499512731
93.690856;1.0445873921872697;0.8333981404020172;0.7978905875553514;-9.048339199686285e-08;-6.69536721810963e-08;1.0448480488740366;9.999239827246402;0.8334621942542617;0.01556046722035284;0.015562723193443076;0.7976888593904489;0.014892605131203092;0.7979377622221753
93.700856;1.044585988437344;0.8334001816044071;0.7978894307496662;-9.071416380084503e-08;-6.718208159920859e-08;1.0448466028070942;9.999231452286613;0.8334616588372338;0.015560474284503727;0.015562732217707;0.7976871052875464;0.014892589875483933;0.797937984642042
93.710856;1.0445845534688851;0.8334022383489286;0.7978882723498958;-9.095454273612767e-08;-6.740638385163214e-08;1.0448451300155184;9.99922310143004;0.8334611086510163;0.01556048128304218;0.015562741779464552;0.7976853471008438;0.014892575447533713;0.7979381682212846
93.720856;1.0445830846385555;0.8334043010840945;0.7978871166683363;-9.120312434435799e-08;-6.762529019897601e-08;1.0448436274789965;9.999214778490492;0.833460544515982;0.01556048818332466;0.015562751865759505;0.7976835893686227;0.01489256183484438;0.7979383140812379
93.730856;1.0445815785145114;0.8334063600919746;0.7978859683039667;-9.145849879686353e-08;-6.783744605706038e-08;1.0448420924443678;9.999206481506722;0.8334599676124149;0.015560494940350703;0.015562762450396977;0.7976818369975641;0.014892549026078585;0.7979384225533402
93.740856;1.0445800312212083;0.833408405808138;0.7978848314435072;-9.171957886947099e-08;-6.80415324899723e-08;1.0448405217036751;9.999198200855917;0.8334593795380422;0.01556050150555446;0.015562773483666692;0.7976800950752216;0.014892537019088683;0.7979384930552446
93.750856;1.0445784391034056;0.8334104291710588;0.7978837094908708;-9.198590363564873e-08;-6.823619025231193e-08;1.0448389109009684;9.999189922875509;0.8334587822981859;0.015560507840576332;0.015562784902661733;0.79767836847844;0.014892525813795835;0.797938524583167
93.760856;1.0445767991754535;0.8334124219212334;0.7978826048206238;-9.225761126460596e-08;-6.841998801513947e-08;1.0448372547707185;9.999181634695876;0.8334581779062189;0.015560513926598595;0.015562796652510046;0.7976766612564091;0.014892515408061434;0.7979385163726264
93.770856;1.0445751088819273;0.8334143767425632;0.797881518559236;-9.253521763725617e-08;-6.859157383694052e-08;1.0448355482678031;9.99917332893019;0.8334575675820074;0.015560519768762715;0.015562808693480343;0.797674976435582;0.014892505807942255;0.7979384681816698
93.780856;1.0445733658188854;0.8334162873809767;0.7978804507998702;-9.281947104102609e-08;-6.874971965953259e-08;1.044833787803532;9.9991650067649;0.8334569510903956;0.015560525387292835;0.015562820989621877;0.7976733163414346;0.014892497038982825;0.797938380064322
93.790856;1.0445715679480676;0.8334181486844014;0.7978794011700284;-9.311121139963176e-08;-6.889328462001374e-08;1.0448319719492738;9.999156673268649;0.8334563268221719;0.015560530800036531;0.015562833494575757;0.7976716826113611;0.014892489137513813;0.7979382517768451
93.800856;1.0445697137560432;0.8334199565803277;0.79787836948063;-9.34111010691953e-08;-6.902123000327875e-08;1.0448301012380832;9.99914832880558;0.8334556923886877;0.015560536021703984;0.01556284614781865;0.7976700758759975;0.014892482133682808;0.7979380824453225
93.810856;1.0445678022336389;0.8334217078029299;0.797877355922156;-9.371937478702318e-08;-6.913249665609367e-08;1.0448281770639989;9.999139968696603;0.8334550451382403;0.015560541081453088;0.015562858882961491;0.7976684958291091;0.01489247604841183;0.797937870988409
93.820856;1.0445658333386072;0.8334233992774492;0.797876360467441;-9.403588737198643e-08;-6.922577211730166e-08;1.0448262004839075;9.999131590245046;0.8334543824399531;0.015560546030963884;0.015562871629262133;0.7976669414362768;0.014892470900688121;0.7979376167786097
93.830856;1.04456380881653;0.8334250277499259;0.7978753826658095;-9.436034359372713e-08;-6.929938628922082e-08;1.0448241723241063;9.999123197541259;0.8334537019534641;0.015560550930188669;0.01556288429736924;0.7976654109448945;0.014892466713921939;0.7979373201686005
93.840856;1.0445617322558354;0.83342659020637;0.7978744224512436;-9.469240555939093e-08;-6.935140238700815e-08;1.0448220940974235;9.999114800723428;0.8334530019749923;0.015560555831160013;0.01556289677696631;0.7976639021969792;0.01489246351481241;0.7979369828590509
93.850856;1.0445596079216932;0.8334280846745308;0.797873480652801;-9.503167049460437e-08;-6.937992552690779e-08;1.0448199677773298;9.99910641753841;0.8334522816964006;0.01556056077609168;0.015562908956415518;0.7976624133388289;0.014892461330753741;0.7979366074237852
93.860856;1.0445574391653882;0.8334295103068534;0.7978725586239778;-9.537759223093059e-08;-6.938338568065991e-08;1.044817794718426;9.999098082358513;0.8334515412546115;0.01556056579713089;0.015562920736808192;0.797660943126741;0.014892460194536161;0.7979361962054349
93.870856;1.044555227459752;0.8334308666610081;0.7978716578817274;-9.572937276520145e-08;-6.936041698303622e-08;1.0448155750896704;9.999089851054334;0.833450781662003;0.015560570911387751;0.015562932028533453;0.7976594904024655;0.014892460143240758;0.7979357508405758
93.880856;1.044552972647707;0.8334321533786766;0.7978707802308982;-9.608588934090182e-08;-6.930966853540335e-08;1.0448133081547335;9.999081793088834;0.8334500049641002;0.015560576125812454;0.01556294274539427;0.7976580537762857;0.014892461205382627;0.7979352721227184
93.890856;1.0445506738930428;0.8334333707129936;0.7978699277981438;-9.644575233530529e-08;-6.922996038604327e-08;1.0448109932247167;9.999073977816046;0.8334492146847896;0.015560581447722712;0.015562952808543739;0.7976566322772647;0.014892463391909997;0.7979347594506535
93.900856;1.0445483304231244;0.8334345200458073;0.7978691027624092;-9.68075672682833e-08;-6.91204225201421e-08;1.0448086303502844;9.999066462617366;0.833448415779768;0.015560586883363437;0.015562962154360392;0.7976552259124527;0.014892466693810343;0.7979342106128868
93.910856;1.0445459421358545;0.8334356038620075;0.797868307510554;-9.717026657982694e-08;-6.898045028916126e-08;1.0448062203040684;9.999059288371328;0.833447613913648;0.015560592433437598;0.015562970733686603;0.79765383533066;0.014892471081807607;0.7979336224359892
93.920856;1.0445435101814706;0.8334366253182124;0.7978675450349266;-9.753318914104746e-08;-6.880967729418265e-08;1.044803764406876;9.999052484920577;0.8334468149580365;0.015560598096255067;0.01556297850778551;0.797652461377269;0.01489247651808283;0.7979329917015233
93.930856;1.044541037134394;0.8334375873071718;0.7978668186627085;-9.7895745385557e-08;-6.86077889344197e-08;1.044801264122593;9.99904607642163;0.8334460248475682;0.015560603870423692;0.015562985451864882;0.7976511051422936;0.014892482979155021;0.7979323158597781
93.940856;1.044538526766295;0.8334384914546539;0.797866131434583;-9.825709312127586e-08;-6.837426589941189e-08;1.0447987207168332;9.999040079585175;0.8334452495529231;0.015560609754831384;0.015562991557220011;0.7976497680608788;0.01489249046520855;0.7979315934870497
93.950856;1.0445359835906343;0.8334393381043709;0.7978654858619437;-9.861636408009674e-08;-6.810857704625723e-08;1.0447961356437485;9.999034505194539;0.8334444956345275;0.015560615748988484;0.015562996825718376;0.7976484519397827;0.014892498987730698;0.7979308241374353
93.960856;1.0445334121648577;0.8334401271979524;0.7978648840700688;-9.897305809018125e-08;-6.781063808582176e-08;1.0447935110069018;9.999029364738632;0.8334437710098177;0.015560621853258285;0.015563001269480748;0.7976471591170892;0.014892508553087883;0.7979300075819041
93.970856;1.044530816418701;0.8334408587096777;0.7978643279611315;-9.93268985619469e-08;-6.748097143051853e-08;1.0447908499552148;9.999024671147668;0.8334430847364542;0.015560628067324448;0.015563004913239246;0.797645892607974;0.014892519152206454;0.7979291432854765
93.980856;1.044528199450294;0.8334415321418185;0.7978638191014397;-9.967729519540045e-08;-6.712062236185199e-08;1.044788157298488;9.999020437562558;0.8334424457717374;0.015560634386471284;0.015563007777900999;0.7976446562476395;0.014892530760144648;0.7979282302150685
93.990856;1.044525563445822;0.8334421462376952;0.7978633589007506;-1.0002303515185541e-07;-6.673099489606706e-08;1.0447854390700442;9.999016679484264;0.8334418615879639;0.015560640797354199;0.015563009857028676;0.7976434545351807;0.0148925433464405;0.7979272665155953
94.000856;1.04452290947827;0.8334426995602147;0.7978629495784759;-1.0036244393745439e-07;-6.631350286666622e-08;1.044782700835111;9.999013414913476;0.8334413377244423;0.015560647274482683;0.01556301112282984;0.7976422918030652;0.014892556886007552;0.7979262496698317
94.010856;1.0445202378723166;0.8334431912617428;0.7978625945885283;-1.006937810968514e-07;-6.58691807950611e-08;1.044779946674083;9.999010666083011;0.833440878533657;0.015560653779010081;0.015563011553708064;0.7976411716075192;0.014892571361321988;0.7979251775927464
94.020856;1.044517548906689;0.8334436213920615;0.7978622974237987;-1.0101554441959119e-07;-6.539858883381438e-08;1.0447771795602336;9.999008460642;0.833440487649607;0.015560660264140337;0.015563011141722968;0.7976400970785605;0.01489258675531057;0.7979240497290639
94.030856;1.044514843451297;0.8334439906990333;0.7978620600357291;-1.0132647791462349e-07;-6.490199657233743e-08;1.044774401815103;9.99900682401731;0.8334401675265918;0.015560666685858501;0.015563009880141924;0.7976390715577562;0.014892603045222238;0.7979228673638252
94.040856;1.0445121239930546;0.8334443004928321;0.7978618823448779;-1.0162534041814787e-07;-6.437961889193827e-08;1.0447716151691702;9.999005774338302;0.8334399192758994;0.015560673006601276;0.015563007759430321;0.7976380988590942;0.014892620201980159;0.7979216333595572
94.050856;1.0445093952324747;0.8334445527263765;0.797861762969535;-1.0191073430403098e-07;-6.38319464907567e-08;1.0447688215037776;9.999005326304435;0.8334397432085104;0.015560679188791447;0.015563004768115216;0.797637182839355;0.014892638183694143;0.7979203516609399
94.060856;1.044506663350458;0.8334447496682187;0.7978617003439822;-1.021811060803819e-07;-6.32601359168925e-08;1.0447660240006773;9.999005490931086;0.8334396391084756;0.01556068519067177;0.01556300088932028;0.7976363263291003;0.014892656928276104;0.7979190266267313
94.070856;1.0445039350342373;0.8334448931290144;0.7978616930667836;-1.0243483058092785e-07;-6.266604009555582e-08;1.0447632273100604;9.999006269058597;0.8334396059083666;0.015560690971152752;0.015562996098329278;0.7976355306750166;0.014892676362813386;0.7979176623493541
94.080856;1.0445012170216144;0.833444984211976;0.7978617392975902;-1.0267035748479768e-07;-6.205177950188902e-08;1.0447604368903605;9.999007645619587;0.8334396414477073;0.015560696502447362;0.015562990358539697;0.7976347966250845;0.014892696423083522;0.7979162624514802
94.090856;1.0444985156099904;0.8334450240508253;0.7978618363617105;-1.0288638415002222e-07;-6.141940692659517e-08;1.0447576581627425;9.999009585048894;0.8334397427238975;0.015560701788229322;0.01556298361912061;0.7976341251533746;0.01489271706767956;0.7979148304239551
94.100856;1.0444958364036694;0.8334450142782538;0.7978619812467231;-1.0308192802344336e-07;-6.077108733415706e-08;1.0447548953371195;9.99901203281354;0.8334399063422437;0.015560706872090383;0.015562975819306143;0.7976335174273826;0.01489273828761545;0.7979133698897429
