time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.110856;1.04449318458159;0.8334449564159632;0.7978621711932626;-1.0325617972026755e-07;-6.010944735584796e-08;1.044752150385262;9.99901492561663;0.8334401288644399;0.015560711822603525;0.015562966894401039;0.7976329749039841;0.014892760106777125;0.797911884705694
94.120856;1.044490564553115;0.8334448513100065;0.7978624037948834;-1.0340827846181672e-07;-5.9437561946792823e-08;1.0447494233701604;9.999018200606237;0.8334404071749056;0.01556071671386173;0.015562956782471484;0.7976324994416456;0.014892782564140977;0.7979103791423168
94.130856;1.0444879790622625;0.8334446991671356;0.7978626769352519;-1.0353734605430706e-07;-5.8758661944905505e-08;1.044746714255706;9.999021801159579;0.8334407386691084;0.01556072161626573;0.015562945426435968;0.7976320926766542;0.0148928056910358;0.7979088578820142
94.140856;1.0444854292717223;0.8334444996659265;0.7978629886749251;-1.0364268581078424e-07;-5.8075921642089304e-08;1.0447440245651975;9.99902568294865;0.8334411211301028;0.0155607265864563;0.015562932770876527;0.7976317554831658;0.01489282950201577;0.7979073258016804
94.150856;1.0444829155565947;0.8334442520760812;0.7978633372627703;-1.0372379659396741e-07;-5.7392378644973784e-08;1.0447413577916258;9.999029815622233;0.8334415529272887;0.015560731660578532;0.01556291876906513;0.7976314881120576;0.01489285399954032;0.7979057878861486
94.160856;1.0444804376602614;0.8334439552865529;0.7978637213943891;-1.037803795663664e-07;-5.671085650200651e-08;1.0447387195426645;9.999034179033918;0.8334420333559244;0.015560736868169795;0.015562903398350958;0.797631290503308;0.014892879185693651;0.7979042493102448
94.170856;1.0444779945550013;0.833443607657016;0.7978641402206987;-1.0381249868774529e-07;-5.603395128837605e-08;1.044736117481819;9.999038760190844;0.8334425624756141;0.015560742260813578;0.015562886661186213;0.7976311625821135;0.014892905071107371;0.7979027152696951
94.180856;1.0444755847251175;0.8334432071195073;0.7978645930598035;-1.0382053713057729e-07;-5.536420048047779e-08;1.0447335595050673;9.999043549974143;0.833443141084908;0.015560747924454438;0.015562868571829697;0.7976311043343737;0.014892931664501858;0.7979011903677719
94.190856;1.0444732064489322;0.8334427515602981;0.7978650793856162;-1.038049735107671e-07;-5.470421660089113e-08;1.0447310510146741;9.999048535088695;0.8334437708114745;0.015560753964431255;0.01556284915367693;0.7976311154202902;0.014892958952846648;0.7978996782636864
94.200856;1.0444708580394455;0.8334422389401199;0.7978655990752639;-1.037663912513756e-07;-5.405674249350414e-08;1.0447285941685212;9.999053689937789;0.8334444532013643;0.015560760484411278;0.01556282845281896;0.7976311947208249;0.014892986900114041;0.7978981821693406
94.210856;1.044468538288693;0.833441666942273;0.7978661522727767;-1.0370559968702017e-07;-5.342482637199316e-08;1.0447261891092328;9.999058975594474;0.8334451884492888;0.015560767570994208;0.01556280654467315;0.7976313403531778;0.014893015457066538;0.7978967056008306
94.220856;1.0444662466772114;0.8334410328282789;0.7978667387892799;-1.0362353254293012e-07;-5.2811818696456845e-08;1.0447238347230738;9.999064344516032;0.8334459755017287;0.015560775283951564;0.015562783516274322;0.7976315501035448;0.014893044566507613;0.7978952527091632
94.230856;1.0444639831012286;0.8334403340191107;0.797867357797322;-1.0352104211522418e-07;-5.2220948003371997e-08;1.044721529039417;9.999069750347513;0.833446813356935;0.01556078365574153;0.015562759436464891;0.7976318216783784;0.014893074169769606;0.7978938280619229
94.240856;1.044461747234414;0.8334395688510123;0.7978680083045279;-1.0339891863083849e-07;-5.165484086170669e-08;1.0447192705487385;9.999075159357755;0.8334477016818357;0.015560792706905491;0.01556273434388391;0.7976321525978577;0.014893104211218935;0.7978924358940992
94.250856;1.044459537786266;0.8334387372271249;0.7978686898307973;-1.0325809682995474e-07;-5.111540017983744e-08;1.0447170589632804;9.999080550519214;0.8334486401839812;0.015560802470296987;0.015562708263062225;0.7976325403281599;0.014893134639494819;0.7978910796128743
94.260856;1.044457352302659;0.8334378410678005;0.7978694025386996;-1.0309961899035572e-07;-5.060401216426442e-08;1.0447148945488398;9.999085907770143;0.8334496280091472;0.015560812995512582;0.015562681221274903;0.7976329830329771;0.01489316541248051;0.7978897621129377
94.270856;1.0444551879660455;0.8334368839515431;0.7978701470363633;-1.0292435886560465e-07;-5.012175131677464e-08;1.0447127776222813;9.999091218683786;0.8334506637287481;0.015560824327131044;0.01556265324192721;0.797633480382662;0.014893196498117184;0.7978884860378801
94.280856;1.0444530424891363;0.8334358702357734;0.7978709242382053;-1.027328532383936e-07;-4.966939492101089e-08;1.0447107089534025;9.99909647669113;0.8334517454389865;0.015560836484594831;0.015562624334556647;0.7976340338226768;0.014893227869888505;0.7978872536167131
94.290856;1.0444509139119391;0.8334348044275471;0.797871734838854;-1.0252521540729432e-07;-4.924725676143768e-08;1.0447086906796004;9.999101683244895;0.8334528706701654;0.015560849459121793;0.01556259450014092;0.7976346465187404;0.014893259505030319;0.7978860667780378
94.300856;1.044448800269187;0.8334336910058812;0.7978725783489788;-1.0230112264383115e-07;-4.885507308552194e-08;1.044706726920461;9.999106853325808;0.8334540360581119;0.015560863216865924;0.01556256373679357;0.7976353229100713;0.01489329138372994;0.797884927771106
94.310856;1.044446700133573;0.833432534682693;0.7978734529184858;-1.0206000468843953e-07;-4.849205139362953e-08;1.0447048230690188;9.999112019179904;0.8334552370558865;0.015560877703214158;0.01556253204605883;0.7976360675626768;0.014893323487463904;0.7978838397245832
94.320856;1.0444446129846963;0.833431340518363;0.7978743562864127;-1.0180135616815185e-07;-4.815690890428218e-08;1.0447029844817524;9.999117225470279;0.8334564681571782;0.015560892855526032;0.015562499449894282;0.7976368840303272;0.014893355797239606;0.7978828063813636
94.330856;1.0444425391687628;0.8334301134954302;0.7978752863874706;-1.0152498554443477e-07;-4.7847956377914984e-08;1.0447012159889464;9.999122520604681;0.833457723447479;0.01556090861643003;0.015562466002185837;0.7976377747122554;0.014893388298602274;0.7978818310960956
94.340856;1.0444404802972933;0.8334288582061942;0.7978762409727727;-1.012310671099328e-07;-4.756325782853435e-08;1.044699522042711;9.999127950712225;0.8334589968695206;0.015560924934739694;0.01556243177672678;0.797638741712947;0.014893420992713423;0.7978809161175299
94.350856;1.0444384398252076;0.8334275788397876;0.797877217124374;-1.0092006101321594e-07;-4.730082720182612e-08;1.044697906649512;9.99913355068565;0.8334602819890613;0.015560941758572764;0.015562396839340423;0.7976397874565512;0.014893453898751475;0.797880062562985
94.360856;1.04443642345036;0.8334262788670831;0.7978782112563045;-1.0059256729108789e-07;-4.705894447620276e-08;1.044696372602577;9.999139333019269;0.833461571417834;0.015560959029518519;0.015562361230609324;0.7976409142556946;0.014893487046958325;0.7978792705929649
94.370856;1.0444344394986065;0.8334249606858359;0.7978792194886662;-1.002490255775921e-07;-4.6836352975010166e-08;1.0446949206789213;9.999145289550661;0.8334628565141938;0.015560976678536604;0.015562324973380517;0.7976421238051774;0.014893520468996538;0.7978785394013689
94.380856;1.0444324986981603;0.8334236258598599;0.7978802382235495;-9.988948825529193e-08;-4.6632092410571256e-08;1.0446935496657557;9.999151407696194;0.8334641278605137;0.015560994622562012;0.015562288092477719;0.7976434171407525;0.014893554188360256;0.797877867295152
94.390856;1.0444306126229468;0.8334222756910656;0.7978812648024457;-9.951384004422555e-08;-4.6445210001338965e-08;1.0446922565767207;9.99915769059349;0.8334653759717375;0.015561012767162787;0.015562250629311773;0.7976447945043793;0.014893588212584392;0.7978772523296968
94.400856;1.044428791950458;0.8334209118164789;0.7978822977999257;-9.912228065201243e-08;-4.6274685336732705e-08;1.0446910367973614;9.999164169227877;0.8334665916559215;0.01556103101312812;0.015562212644642241;0.7976462553668414;0.014893622525970025;0.7978766929287929
94.410856;1.0444270462450442;0.8334195365023892;0.7978833367149408;-9.87156073927233e-08;-4.6119548165753575e-08;1.0446898846482466;9.99917089318795;0.8334677665280128;0.01556104925366073;0.015562174207135415;0.7976477987717402;0.014893657092021305;0.7978761878850107
94.420856;1.0444253842489284;0.833418152164463;0.7978843814450913;-9.829510998315696e-08;-4.597897733180961e-08;1.044688794210102;9.999177911915902;0.8334688940602736;0.015561067369498246;0.015562135374048587;0.7976494229742995;0.014893691865974492;0.797875736274453
94.430856;1.0444238130903127;0.833416760543324;0.7978854318803023;-9.786230027322989e-08;-4.585235199824513e-08;1.0446877598821893;9.999185269415035;0.8334699702929735;0.015561085243716107;0.015562096188578631;0.7976511244924075;0.014893726801811773;0.7978753375592702
94.440856;1.0444223377408708;0.8334153622178152;0.7978864876048636;-9.741873545948223e-08;-4.573918155646988e-08;1.0446867761284857;9.999193005324495;0.8334709935292332;0.015561102787584338;0.015562056701843987;0.7976528982753296;0.014893761860659313;0.7978749917402853
94.450856;1.0444209620806169;0.8334139567218495;0.7978875475382021;-9.696588567984414e-08;-4.563877092265905e-08;1.044685836708205;9.999201152440024;0.8334719635696982;0.01556111994940812;0.0155620169916532;0.7976547393205154;0.014893797023600448;0.7978746994508221
94.460856;1.0444196900736937;0.8334125433215464;0.7978886098369308;-9.650507629565594e-08;-4.554996436636735e-08;1.0446849343112863;9.999209737229895;0.8334728810794908;0.015561136705092134;0.015561977165381486;0.7976566441574988;0.014893832283360968;0.7978744616125305
94.470856;1.0444185251172067;0.8334111218102873;0.7978896724379814;-9.603759016277738e-08;-4.5471291004443926e-08;1.0446840613284745;9.999218784123466;0.8334737472602906;0.015561153051433236;0.01556193735256485;0.79765861080059;0.014893867622151802;0.7978742789513125
94.480856;1.044417468341363;0.8334096926221585;0.7978907336420834;-9.55647434608374e-08;-4.540121070752687e-08;1.0446832113982065;9.999228323008932;0.8334745640170069;0.015561169008310992;0.015561897683281398;0.7976606374632437;0.014893903012267286;0.7978741519252706
94.490856;1.0444165181066596;0.8334082566876917;0.7978917922820946;-9.508771183975489e-08;-4.5338255058595215e-08;1.0446823800184863;9.999238398287186;0.8334753343960706;0.01556118461452892;0.015561858264193823;0.7976627217044034;0.014893938428920528;0.797874080434507
94.500856;1.0444156709746426;0.8334068154240803;0.7978928476274526;-9.460724860068441e-08;-4.528117582467603e-08;1.0446815638477143;9.999249070422836;0.8334760624433251;0.015561199909404985;0.015561819172643411;0.797664860742108;0.01489397384453835;0.7978740630390574
94.510856;1.044414922783509;0.8334053707018052;0.7978938990762044;-9.412368634389698e-08;-4.522908007099449e-08;1.0446807603088686;9.999260408328222;0.833476752373516;0.015561214916296194;0.015561780466692753;0.7976670518555694;0.014894009222109908;0.7978740968101325
94.520856;1.0444142690019669;0.8334039251397987;0.7978949459428759;-9.363717285783433e-08;-4.518143171224642e-08;1.0446799680838195;9.999272478672307;0.8334774080839658;0.01556122964327128;0.01556174219562773;0.7976692921096343;0.014894044531677314;0.7978741779130518
94.530856;1.044413704749326;0.8334024825629321;0.7978959875750896;-9.314778010851285e-08;-4.513794450645034e-08;1.0446791870906695;9.99928533736958;0.8334780331658085;0.015561244094806697;0.01556170440351435;0.7976715779700866;0.014894079768996519;0.7978743018083138
94.540856;1.0444132251286726;0.8334010477471167;0.7978970235817536;-9.265546860684128e-08;-4.509852804584304e-08;1.0446784176547732;9.999299025184456;0.8334786310042712;0.015561258279524643;0.01556166713279824;0.7976739054312938;0.014894114953474763;0.7978744632606327
94.550856;1.0444128256497986;0.8333996258737111;0.7978980540101028;-9.216006752124482e-08;-4.506336448610883e-08;1.0446776602869146;9.999313563969274;0.8334792053294483;0.015561272208831302;0.015561630430740658;0.7976762705249685;0.014894150116629251;0.7978746569519563
94.560856;1.044412502561721;0.8333982223902866;0.7978990791663007;-9.166129180005723e-08;-4.5032939872067046e-08;1.044676916387699;9.999328951189282;0.8334797605425378;0.015561285892945158;0.015561594352988099;0.7976786696929397;0.014894185295630925;0.797874878212075
94.570856;1.044412253336467;0.8333968426962044;0.7979000992168879;-9.11587681770411e-08;-4.500799005243446e-08;1.0446761886966505;9.999345158900475;0.8334803008068287;0.01556129934219493;0.015561558965822392;0.7976810998856473;0.014894220527823271;0.797875123116968
94.580856;1.0444120765022948;0.8333954917130607;0.7979011139550098;-9.065206151976692e-08;-4.498950433959057e-08;1.0446754807594587;9.999362142621312;0.8334808289937007;0.015561312573626087;0.015561524353404639;0.797683558660479;0.014894255840534516;0.7978753881532391
94.590856;1.0444119704554562;0.8333941741105826;0.7979021225570865;-9.014070184178492e-08;-4.497883856879347e-08;1.0446747959721585;9.999379853035359;0.8334813466368386;0.015561325614036996;0.015561490619653425;0.797686044113858;0.014894291242648752;0.7978756702530015
94.600856;1.0444119326919103;0.833392894381678;0.797903123436143;-8.962414145773395e-08;-4.497790113451159e-08;1.0446741368326287;9.999398240795765;0.8334818544539362;0.015561338491179775;0.015561457873214756;0.7976885542511282;0.014894326725995428;0.7978759671680585
94.610856;1.0444119601941204;0.8333916558265906;0.7979041148256495;-8.91016523314678e-08;-4.498922503286448e-08;1.0446735042588802;9.999417258013382;0.8334823527963047;0.0155613512184445;0.01556142621314358;0.7976910861006311;0.014894362273413248;0.7978762776743512
94.620856;1.0444120501428045;0.8333904594731222;0.7979050956971228;-8.857228846372487e-08;-4.501560276136827e-08;1.0446728977225581;9.999436860472613;0.8334828415964239;0.015561363790795342;0.015561395732924995;0.7976936352370615;0.014894397868709159;0.7978766017813717
94.630856;1.0444122003102714;0.8333893041240248;0.7979060658257929;-8.803497494917341e-08;-4.5059545531686504e-08;1.0446723168856729;9.999457006575309;0.8334833197583049;0.015561376198256751;0.015561366529723121;0.7976961960971292;0.014894433507405018;0.7978769408535098
94.640856;1.044412408968744;0.8333881871885744;0.7979070250829368;-8.748870108373216e-08;-4.512317626594094e-08;1.0446717629397329;9.999477655397003;0.8334837849070035;0.01556138843860111;0.01556133870363777;0.7976987628538983;0.014894469200191069;0.7978772971421467
94.650856;1.0444126744238205;0.8333871055152398;0.7979079731494556;-8.693270268563656e-08;-4.52084340169698e-08;1.044671237599171;9.999498767091652;0.8334842341994352;0.01556140051716288;0.015561312353234834;0.7977013303109775;0.014894504962965715;0.7978776730347859
94.660856;1.0444129946320675;0.8333860558715674;0.797908909713981;-8.636659662536232e-08;-4.531711379191924e-08;1.0446707408303593;9.999520302153403;0.8334846652564999;0.015561412442903001;0.015561287572810339;0.7977038943056499;0.014894540804355537;0.7978780708181474
94.670856;1.0444133670098412;0.8333850348472149;0.797909834165948;-8.579052382652757e-08;-4.5450702384525064e-08;1.0446702704463362;9.99954221969143;0.8334850760307164;0.015561424225518504;0.015561264445983242;0.797706451201214;0.014894576723299108;0.7978784929921964
94.680856;1.0444137881841074;0.8333840382470359;0.797910744866851;-8.520521907306185e-08;-4.561031048874904e-08;1.0446698243168766;9.999564476873754;0.8334854642902506;0.015561435870432624;0.015561243036641257;0.797708997095;0.014894612711789235;0.7978789424262098
94.690856;1.0444142539586212;0.8333830608224034;0.7979116389921119;-8.461198162343682e-08;-4.579684350321182e-08;1.0446694025355243;9.99958702978737;0.833485827635741;0.015561447375400727;0.01556122337775552;0.7977115277359657;0.01489464875473514;0.7978794220402646
94.700856;1.044414759706345;0.833382097034256;0.7979125133041355;-8.401254494258904e-08;-4.601115981176642e-08;1.0446690075794742;9.999609834475875;0.8334861632241408;0.015561458733748968;0.015561205459129333;0.797714039020701;0.014894684830403696;0.7978799344463624
94.710856;1.0444153009746775;0.8333811419243724;0.7979133651200846;-8.340874321586734e-08;-4.625397958026615e-08;1.0446686430967458;9.999632842980736;0.8334864670688716;0.015561469940644711;0.015561189230065694;0.7977165274474506;0.01489472091339233;0.797880481888226
94.720856;1.044415874136014;0.8333801912130523;0.7979141924159344;-8.280221466923127e-08;-4.65256066360459e-08;1.044668312427192;9.99965599833977;0.8334867341246935;0.015561480996485934;0.015561174619943195;0.7977189902116458;0.014894756975394918;0.7978810661343425
94.730856;1.044416476639111;0.8333792414286328;0.7979149931408677;-8.219434474953644e-08;-4.682570046949939e-08;1.044668017229348;9.99967923844448;0.8334869591059924;0.015561491904036214;0.015561161556510035;0.7977214250654365;0.014894792981185888;0.7978816880389602
94.740856;1.0444171067574293;0.8333782903104165;0.7979157648949388;-8.158619105978044e-08;-4.715330105743166e-08;1.0446677568457705;9.99970250241021;0.833487137268935;0.015561502659520186;0.015561149971439966;0.7977238303138403;0.014894828883613355;0.7978823473600665
94.750856;1.0444177635183227;0.8333773365273571;0.797916505396392;-8.097846619646926e-08;-4.750702320817331e-08;1.0446675292290473;9.999725733242919;0.8334872647854482;0.015561513245273124;0.015561139799805316;0.7977262048581614;0.014894864625861773;0.7978830432802505
94.760856;1.044418446993396;0.8333763788350947;0.7979172127994656;-8.037190515018917e-08;-4.7885190218009276e-08;1.044667332683965;9.999748883621184;0.8334873385889504;0.015561523629424883;0.0155611309851471;0.7977285480045119;0.014894900153872613;0.7978837749292518
94.770856;1.0444191583649178;0.8333754155450473;0.7979178851789217;-7.976776537453512e-08;-4.82859914169254e-08;1.0446671665360738;9.999771922993654;0.8334873563799973;0.015561533768327484;0.015561123486972627;0.797730859351517;0.014894935431308598;0.7978845413536584
94.780856;1.044419899726344;0.833374444457953;0.7979185199425086;-7.916788542508148e-08;-4.870779075079575e-08;1.0446670304033083;9.999794835817497;0.8334873173152242;0.015561543614432311;0.015561117275849077;0.7977331387580859;0.014894970445548661;0.7978853412058411
94.790856;1.0444206739803867;0.8333734632122171;0.7979191138110965;-7.857426798051241e-08;-4.914928356046446e-08;1.0446669235057389;9.999817610204015;0.8334872227141459;0.015561553134529867;0.015561112321538088;0.7977353862173847;0.014895005201364013;0.797886172391491
94.800856;1.0444214844532758;0.8333724698748769;0.797919662983538;-7.798873471329497e-08;-4.960940437377287e-08;1.0446668447254353;9.999840227531543;0.8334870759606215;0.015561562320591594;0.015561108586038512;0.7977376020969239;0.014895039712278324;0.7978870319165751
94.810856;1.0444223339380696;0.833371463274048;0.7979201635559954;-7.7412814406531e-08;-5.0087269584064495e-08;1.0446667927916886;9.999862661523098;0.8334868813994498;0.015561571177566472;0.015561106023001509;0.7977397871024439;0.01489507399939944;0.7978879159557507
94.820856;1.044423224206926;0.8333704428666654;0.797920612173496;-7.684765535948357e-08;-5.058209589395663e-08;1.0446667658314785;9.999884881478868;0.8334866430327024;0.015561579705701033;0.015561104583041345;0.7977419413098071;0.014895108097722935;0.7978888199432115
94.830856;1.0444241563485743;0.8333694082555326;0.7979210063089632;-7.629404401042724e-08;-5.1093051619170476e-08;1.0446667605737605;9.999906851392495;0.8334863642013447;0.015561587902009334;0.015561104221377827;0.7977440636091161;0.014895142067142134;0.7978897389786539
94.840856;1.0444251307453847;0.8333683588176414;0.7979213443568512;-7.575252718891379e-08;-5.161928365874e-08;1.0446667722103107;9.999928527495914;0.8334860478766281;0.0155615957768566;0.015561104905424932;0.7977461522328614;0.01489517599954279;0.7978906685981745
94.850856;1.044426146890025;0.8333672939612733;0.7979216257503408;-7.52233579830873e-08;-5.2159919406164947e-08;1.0446667950389816;9.999949858667465;0.8334856966299297;0.015561603365803514;0.015561106614219136;0.7977482055762546;0.014895210004336936;0.7978916052477676
94.860856;1.0444272038900346;0.8333662136793831;0.7979218508771548;-7.470620822848094e-08;-5.271377630387409e-08;1.0446668233715724;9.999970789907271;0.8334853129413169;0.015561610733448162;0.015561109319834615;0.7977502227283627;0.01489524417926003;0.7978925460635019
94.870856;1.0444283008298014;0.8333651187912922;0.7979220208741634;-7.420005652031062e-08;-5.327916729360845e-08;1.044666852385209;9.9999912699344;0.833484900090941;0.015561617968469839;0.01556111296458743;0.7977522033806981;0.014895278601667113;0.7978934880912899
94.880856;1.0444294362496933;0.8333640108972458;0.7979221371690874;-7.370349127387647e-08;-5.385412364241399e-08;1.0446668788089302;10.000011257878155;0.8334844621670295;0.01556162516290811;0.01556111746039184;0.7977541473626092;0.014895313339687194;0.797894427545481
94.890856;1.044430607608931;0.8333628922901429;0.7979222008089157;-7.321513894527632e-08;-5.4436731191074734e-08;1.0446669011305039;10.000030719911736;0.8334840030479308;0.015561632391667109;0.015561122708885117;0.7977560545484504;0.014895348451499611;0.7978953598626632
94.900856;1.0444318115936362;0.8333617657307354;0.797922212085411;-7.273404967605543e-08;-5.502528812978172e-08;1.0446669191410467;10.000049619612938;0.8334835261507545;0.015561639710828176;0.015561128614085354;0.7977579252149374;0.014895383976991234;0.7978962801285143
94.910856;1.0444330447795227;0.8333606336273766;0.7979221705912029;-7.22598911793918e-08;-5.5618340342726224e-08;1.044666933509964;10.000067915629534;0.8334830350798754;0.015561647169499444;0.015561135077061217;0.7977597600479492;0.014895419940372093;0.7978971831303863
94.920856;1.0444343042059634;0.8333594967994943;0.7979220755921789;-7.179268740889497e-08;-5.6214642436853096e-08;1.0446669453815052;10.000085571785766;0.8334825336028919;0.01556165482246077;0.015561141988985934;0.7977615593067288;0.014895456351399949;0.7978980635861131
94.930856;1.0444355879056781;0.8333583541059846;0.7979219264224083;-7.133240466606036e-08;-5.681307486560122e-08;1.044666955619154;10.000102569069059;0.8334820251442199;0.015561662730020222;0.015561149239644103;0.797763322044082;0.014895493195408288;0.7978989171717448
94.940856;1.0444368952698997;0.8333572035530175;0.7979217226303803;-7.087879475386545e-08;-5.741261166374549e-08;1.044666964627615;10.000118907477658;0.8334815128996127;0.015561670943384393;0.015561156735946265;0.7977650465863652;0.01489553042825599;0.7978997416682854
94.950856;1.0444382269199974;0.8333560435324187;0.7979214641954121;-7.043134909686632e-08;-5.801241922849548e-08;1.0446669729108466;10.000134598140045;0.8334810001057874;0.015561679488469298;0.015561164401903091;0.7977667316017788;0.014895567983597695;0.7979005368608688
94.960856;1.0444395836347524;0.8333548726701622;0.7979211518624897;-6.998929773602991e-08;-5.8612081269688446e-08;1.0446669815751535;10.000149652111103;0.8334804897289433;0.015561688356862946;0.0155611721593031;0.7977683760793647;0.014895605782296165;0.7979013032765647
94.970856;1.0444409648069466;0.8333536891705409;0.7979207870292748;-6.9551767271729e-08;-5.921174638287491e-08;1.0446669928696237;10.000164071039514;0.8334799839099906;0.015561697507419252;0.015561179925035761;0.7977699786171916;0.014895643738404081;0.7979020413043452
94.980856;1.044442367418082;0.8333524911028344;0.7979203712938846;-6.911786165203885e-08;-5.981198422921747e-08;1.0446670106935794;10.000177844553694;0.8334794835804145;0.015561706875065136;0.015561187630513429;0.7977715374634693;0.014895681762310086;0.797902751074866
94.990856;1.0444437861874514;0.8333512767018392;0.7979199063351214;-6.868646386255726e-08;-6.041337940957475e-08;1.04466704063878;10.00019095539974;0.8334789880145238;0.015561716377235746;0.01556119523017479;0.7977730510051826;0.01489571976725347;0.7979034326030163
95.000856;1.0444452148879186;0.8333500437890119;0.7979193942105687;-6.825612443969307e-08;-6.101618886911008e-08;1.0446670894772014;10.000203386490751;0.8334784946733911;0.015561725920619258;0.015561202686321192;0.7977745180135898;0.014895757685713178;0.7979040862292123
95.010856;1.0444466477371597;0.8333487895558163;0.7979188379314388;-6.7825410098914e-08;-6.162033358984763e-08;1.0446671639159288;10.000215126622367;0.8334780002421511;0.015561735416733781;0.015561209954472867;0.7977759378520896;0.01489579548162448;0.7979047129010618
95.020856;1.0444480800848581;0.8333475116183411;0.7979182418634969;-6.739344358440147e-08;-6.222554392428747e-08;1.0446672693364358;10.000226173599103;0.8334775019479236;0.015561744798152869;0.01556121698498196;0.7977773106274977;0.014895833142347619;0.7979053135736089
95.030856;1.0444495085605756;0.8333462089123764;0.7979176110439715;-6.696018777794283e-08;-6.283138701806056e-08;1.0446674097913238;10.000236529919647;0.8334769976562868;0.015561754024210273;0.01556122372548355;0.7977786370193602;0.014895870662920066;0.7979058884114221
95.040856;1.0444509308195322;0.8333448808208354;0.797916949687889;-6.652632146928638e-08;-6.343720017684428e-08;1.0446675886781118;10.000246195868623;0.8334764856599616;0.015561763080514044;0.015561230118776342;0.797779918048868;0.014895908034718538;0.7979064370090786
95.050856;1.0444523446309606;0.8333435259544925;0.7979162602630595;-6.609292740558297e-08;-6.404203461449876e-08;1.0446678086418872;10.000255170166378;0.8334759654554614;0.0155617719816999;0.015561236107386769;0.79778115501514;0.014895945234334863;0.7979069594556785
95.060856;1.0444537467032726;0.8333421427299451;0.7979155438930238;-6.56613491039297e-08;-6.464464981237688e-08;1.0446680710835647;10.00026345543457;0.8334754383641818;0.015561780774227799;0.015561241634876537;0.7977823493134459;0.014895982220922411;0.7979074571667029
95.070856;1.04445513261895;0.8333407306625304;0.7979148018161942;-6.523315349099273e-08;-6.52435774589227e-08;1.044668376621127;10.000271058381681;0.8334749067261251;0.015561789523056705;0.015561246641373387;0.7977835022342186;0.014896018949257735;0.7979079328472629
95.080856;1.0444564977813366;0.8333392905580739;0.7979140366944926;-6.481008284533579e-08;-6.583723319261223e-08;1.0446687261878354;10.000277980876895;0.8334743727259676;0.015561798288073804;0.015561251074463947;0.7977846150507336;0.0148960553793107;0.7979083898603301
95.090856;1.0444578375392712;0.8333378242755811;0.7979132526241373;-6.439414607544397e-08;-6.642407631993362e-08;1.0446691212052215;10.000284212410035;0.8334738380021632;0.015561807118705818;0.015561254903337974;0.7977856892273839;0.014896091472828263;0.7979088315789051
95.100856;1.044459146109132;0.8333363347792303;0.7979124539803424;-6.398776609826403e-08;-6.700283235050461e-08;1.0446695627686386;10.0002897369742;0.8334733035401272;0.015561816066382909;0.015561258111760819;0.7977867264388325;0.014896127195484006;0.7979092607810867
95.110856;1.0444604159458866;0.8333348255747193;0.7979116441741454;-6.359379761749416e-08;-6.757267381251495e-08;1.0446700515016483;10.000294544516844;0.8334727696411929;0.015561825191632997;0.015561260689878021;0.7977877283083281;0.014896162528413763;0.7979096792693545
95.120856;1.044461638540443;0.833333299492368;0.7979108255598861;-6.321541727541711e-08;-6.813318892650944e-08;1.0446705886270238;10.000298630599977;0.833472236532983;0.015561834558899935;0.015561262640443285;0.7977886963253594;0.01489619747256248;0.7979100880353864
95.130856;1.044462805528019;0.833331758025113;0.7979100003514968;-6.285585795081832e-08;-6.868425158964318e-08;1.0446711767079053;10.000301990271078;0.8334717049473097;0.015561844227871793;0.015561263978320056;0.7977896320809054;0.014896232039171902;0.7979104878036583
95.140856;1.0444639089177796;0.8333302014213401;0.7979091709858243;-6.251802022527373e-08;-6.922604008430585e-08;1.0446718190039659;10.000304613871943;0.8334711757702441;0.015561854250496483;0.015561264723008332;0.7977905367975525;0.014896266234310073;0.7979108795871369
95.150856;1.0444649414198606;0.8333286290492645;0.7979083399625896;-6.220422316110164e-08;-6.975902657864677e-08;1.044672518544407;10.000306483837937;0.8334706495674714;0.015561864676194881;0.015561264908102338;0.7977914100095831;0.014896300045359438;0.7979112646664289
95.160856;1.0444658978875088;0.833327040145223;0.797907510630551;-6.191625168160325e-08;-7.028377368255457e-08;1.044673278298452;10.000307578260644;0.8334701264730036;0.015561875559668256;0.01556126459591009;0.797792248969219;0.014896333430179178;0.7979116438920718
95.170856;1.0444667762897086;0.8333254347274306;0.7979066882653391;-6.165553341040964e-08;-7.080077814497579e-08;1.0446741018396883;10.000307880028199;0.8334696061580341;0.015561886961355572;0.015561263867216804;0.7977930493462909;0.014896366315689387;0.7979120174021704
95.180856;1.044467576998551;0.8333238138937051;0.7979058796867722;-6.142319861519181e-08;-7.131036583416261e-08;1.0446749929403596;10.000307381946728;0.833469088167697;0.015561898939070885;0.015561262797867383;0.7977938064423428;0.014896398613617863;0.7979123855178584
95.190856;1.0444683016554126;0.8333221792763914;0.7979050920002039;-6.122004067138329e-08;-7.181250743489882e-08;1.0446759541163932;10.000306085023148;0.8334685722975506;0.015561911541891007;0.015561261452454305;0.797794516459346;0.014896430242422671;0.7979127498450747
95.200856;1.0444689523465478;0.8333205322503732;0.7979043316408203;-6.104656986594455e-08;-7.230675790007119e-08;1.0446769856333602;10.000303989864332;0.8334680586273217;0.015561924813688984;0.015561259901353566;0.7977951771347798;0.014896461135959889;0.797913113296789
95.210856;1.0444695307716652;0.8333188739547845;0.7979036037815523;-6.090309538459364e-08;-7.279239026142737e-08;1.044678085986282;10.000301091683255;0.8334675476874995;0.015561938796171251;0.015561258246050163;0.7977957873675888;0.014896491235589898;0.7979134793705327
95.220856;1.0444700376319989;0.8333172061253697;0.797902912352016;-6.078974102029625e-08;-7.326856710832589e-08;1.0446792530125049;10.000297389970406;0.8334670404238416;0.015561953523606382;0.015561256623587875;0.7977963464881005;0.014896520481769641;0.7979138515748778
95.230856;1.0444704723299718;0.8333155311817724;0.7979022604493425;-6.070652699239193e-08;-7.373455607808015e-08;1.044680484037106;10.000292898378639;0.833466537602802;0.01556196902415943;0.015561255180503723;0.7977968535484955;0.014896548815433503;0.797914232935262
95.240856;1.0444708329255519;0.8333138512870721;0.7979016504796499;-6.065354049076038e-08;-7.418996673611602e-08;1.0446817754388318;10.000287641173253;0.8334660393897747;0.015561985334951602;0.015561254051614471;0.7977973068325472;0.014896576180869828;0.7979146254206306
95.250856;1.0444711162471;0.8333121680739706;0.7979010843686659;-6.063103870959872e-08;-7.463483132097578e-08;1.0446831232600782;10.000281646995125;0.8334655452556449;0.015562002510418171;0.015561253368492584;0.7977977038915555;0.01489660252232401;0.7979150297657396
95.260856;1.044471317996579;0.8333104833072137;0.7979005640850005;-6.063933904552137e-08;-7.506948599082252e-08;1.0446845246042076;10.000274951428796;0.8334650538862132;0.01556202061168654;0.015561253271338983;0.7977980421123421;0.014896627775224703;0.7979154461190798
95.270856;1.0444714334996847;0.8333087991138631;0.7979000915889283;-6.067862209181477e-08;-7.54944135355306e-08;1.0446859780632471;10.000267606421193;0.8334645635482141;0.015562039695353242;0.01556125389894178;0.797798319675727;0.01489665186233348;0.7979158750156613
95.280856;1.0444714588597597;0.8333071177083726;0.7978996680603613;-6.074881148549446e-08;-7.591015743450275e-08;1.044687482571662;10.000259683968174;0.8334640731027966;0.015562059814917938;0.015561255375485078;0.7977985364762642;0.014896674706442313;0.797916317657319
95.290856;1.0444713910485868;0.8333054411905786;0.79789929369895;-6.084942951069805e-08;-7.631727542978567e-08;1.044689036214504;10.00025126410093;0.8334635827408245;0.015562081017784352;0.015561257818723147;0.7977986944402821;0.01489669624626781;0.7979167756953744
95.300856;1.0444712271068741;0.8333037714738982;0.7978989683081896;-6.097951846688814e-08;-7.671639637623622e-08;1.0446906364292237;10.000242418709604;0.8334630938793294;0.015562103330822186;0.015561261355208432;0.7977987968857122;0.014896716439033982;0.7979172512840822
95.310856;1.0444709637262828;0.8333021102932926;0.7978986914709625;-6.113779649004775e-08;-7.710842568369302e-08;1.0446922807750747;10.000233208144415;0.8334626087188407;0.015562126753371248;0.015561266116652523;0.7977988476009736;0.014896735255526988;0.7979177469520881
95.320856;1.0444705974611508;0.8333004589451364;0.7978984622829414;-6.132286813561417e-08;-7.749469805644077e-08;1.0446939673577376;10.000223687232026;0.8334621300820174;0.015562151262441724;0.015561272221951162;0.7977988509175294;0.014896752675140052;0.7979182650673607
95.330856;1.0444701252387367;0.8332988179688436;0.7978982793222029;-6.153333528320033e-08;-7.787692520298801e-08;1.0446956954884739;10.000213910312434;0.8334616615085809;0.015562176818404907;0.015561279768861453;0.7977988122906918;0.014896768687250312;0.7979188076769884
95.340856;1.0444695450144985;0.8332971871219975;0.7978981406966031;-6.17678132509283e-08;-7.825700714672631e-08;1.0446974665548427;10.000203932995346;0.8334612069089128;0.01556220336830557;0.015561288846432432;0.7977987381051247;0.014896783298404008;0.7979193766452427
95.350856;1.0444688562387243;0.8332955652721808;0.7978980442673004;-6.202481579250668e-08;-7.86368750374313e-08;1.0446992840096285;10.000193811884396;0.8334607697409641;0.015562230847573046;0.015561299551718163;0.7977986347771712;0.014896796535364465;0.797919973528889
95.360856;1.0444680598634457;0.8332939505643667;0.7978979884890923;-6.230257834463959e-08;-7.901842093133159e-08;1.0447011523653729;10.000183608701327;0.8334603525737634;0.015562259175533954;0.015561311991657084;0.7977985078407385;0.014896808442717707;0.7979205993916098
95.370856;1.0444671581252427;0.8332923411405158;0.7978979730040057;-6.259902382298476e-08;-7.940342354421532e-08;1.0447030763786178;10.000173397133919;0.8334599574338146;0.015562288246765834;0.015561326278964975;0.7977983614461855;0.014896819074142647;0.7979212547256396
95.380856;1.0444661544598384;0.833290735646295;0.7978979978211403;-6.29119739808544e-08;-7.979357747951408e-08;1.0447050607156654;10.00016325836068;0.8334595864188876;0.015562317926986285;0.015561342529253253;0.7977981985089704;0.014896828477550835;0.7979219392991612
95.390856;1.0444650535614581;0.8332891334207903;0.7978980621829729;-6.323943016046139e-08;-8.019072740743243e-08;1.0447071095071279;10.000153271075444;0.8334592416772321;0.015562348053910383;0.015561360843925188;0.7977980214251655;0.014896836686087905;0.7979226521272746
95.400856;1.0444638611899308;0.8332875342838737;0.7978981645999526;-6.357969871769773e-08;-8.059695280510907e-08;1.0447092263642102;10.000143508648804;0.8334589249535245;0.015562378444169427;0.015561381286396421;0.7977978325105493;0.014896843721333304;0.79792339196124
95.410856;1.0444625837712869;0.8332859379040778;0.7978983032768094;-6.393141596659309e-08;-8.101422292251413e-08;1.0447114150288945;10.000134036391986;0.8334586376141283;0.01556240890916412;0.015561403878372548;0.7977976335910012;0.014896849599785595;0.7979241580121552
95.420856;1.044461228265834;0.8332843440042197;0.7978984759421079;-6.42935020084637e-08;-8.144397394819602e-08;1.0447136792915397;10.000124907595097;0.8334583808409497;0.01556243926925786;0.015561428607159146;0.7977974255050839;0.014896854330832729;0.7979249504558514
95.430856;1.0444598023657166;0.8332827532361511;0.7978986793466034;-6.46649783622004e-08;-8.188701037711337e-08;1.0447160221693312;10.000116163885343;0.8334581555630374;0.015562469357433476;0.015561455425242855;0.7977972082950268;0.014896857909670748;0.7979257707049076
95.440856;1.0444583147580373;0.8332811671653674;0.7978989089790706;-6.504487472802188e-08;-8.234367265998225e-08;1.044718445055391;10.000107836011981;0.8334579625106785;0.01556249901913222;0.015561484255874256;0.7977969819222084;0.014896860321754432;0.7979266210957682
95.450856;1.0444567748986602;0.8332795874296784;0.797899159167501;-6.543233884417137e-08;-8.281405424163337e-08;1.0447209467999645;10.000099943463592;0.8334578024190604;0.01556252811804339;0.015561515012633326;0.7977967467393886;0.014896861561275395;0.7979275037550164
95.460856;1.0444551921181522;0.8332780148158409;0.7978994234289071;-6.582666110178476e-08;-8.329800024050997e-08;1.0447235236641665;10.000092497046987;0.8334576762482718;0.01556255654258881;0.015561547615472238;0.7977965029778555;0.014896861647022117;0.7979284193253622
95.470856;1.04445357507324;0.8332764488618791;0.797899694945281;-6.62271309902899e-08;-8.379478684041875e-08;1.044726170464485;10.000085502502804;0.8334575853501291;0.015562584197782845;0.01556158199469243;0.7977962497014831;0.01489686061902382;0.7979293663985203
95.480856;1.0444519321727557;0.8332748884878517;0.7978999668048601;-6.663290090121482e-08;-8.430293243590687e-08;1.0447288814777027;10.00007896077442;0.8334575311983292;0.015562610987010403;0.015561618089625523;0.7977959844994371;0.01489685852089862;0.7979303419553042
95.490856;1.0444502717692852;0.8332733332089757;0.7979002318226939;-6.704290785756975e-08;-8.482049460466414e-08;1.044731650446204;10.00007287003706;0.8334575148036352;0.01556263680384051;0.015561655844091572;0.7977957040057589;0.014896855392926338;0.7979313424144122
95.500856;1.044448601267364;0.8332717840170749;0.7979004823986328;-6.745579646521844e-08;-8.534554515904991e-08;1.0447344704432955;10.000067229816857;0.8334575364077182;0.015562661539533475;0.015561695196476774;0.7977954045218413;0.014896851277764366;0.797932364647918
95.510856;1.0444469262899918;0.833270243226892;0.7979007105932512;-6.786978660052339e-08;-8.587639906162813e-08;1.044737334340263;10.00006203622168;0.833457595569547;0.015562685096675546;0.015561736072846671;0.7977950825894523;0.014896846220748093;0.7979334066401595
95.520856;1.0444452508610034;0.8332687134163882;0.7979009085220835;-6.828265259402627e-08;-8.641150115618509e-08;1.0447402355898583;10.000057272343897;0.8334576912190174;0.015562707399828068;0.015561778389859464;0.7977947354393761;0.014896840268333404;0.7979344675740464
95.530856;1.0444435781750436;0.8332671962964008;0.7979010693210299;-6.869200002994822e-08;-8.694920286966884e-08;1.044743168646317;10.000052911805867;0.8334578214131849;0.015562728398133855;0.015561822054032956;0.797794360979381;0.01489683346908874;0.7979355471390764
95.540856;1.0444419114345158;0.8332656922738854;0.7979011878764929;-6.909561276881678e-08;-8.74876206418133e-08;1.0447461290420186;10.00004893328627;0.8334579833451853;0.015562748057736114;0.015561866952187592;0.7977939574096397;0.014896825868196245;0.7979366445526365
95.550856;1.0444402544793554;0.8332642010650154;0.7979012606002509;-6.949153680886197e-08;-8.802460249956241e-08;1.0447491134008617;10.000045329118123;0.8334581740225512;0.015562766353684037;0.015561912948758534;0.7977935233107724;0.014896817498125674;0.7979377582771372
95.560856;1.0444386120149394;0.8332627226370549;0.7979012849021171;-6.987789461109758e-08;-8.855796950011325e-08;1.04475211908251;10.000042109523823;0.8334583911236647;0.01556278327070286;0.015561959889619115;0.7977930584020992;0.014896808373739105;0.7979388864201818
95.570856;1.0444369898353985;0.8332612574317857;0.7979012588847234;-7.025275936393084e-08;-8.908596542663774e-08;1.0447551436456537;10.000039302508217;0.8334586333150824;0.015562798798109073;0.015562007601499069;0.7977925638858323;0.014896798493191022;0.7979400270359888
95.580856;1.0444353949422995;0.8332598061816459;0.7979011811478505;-7.061434645607999e-08;-8.960756919201436e-08;1.044758184771185;10.00003693510188;0.8334588997456808;0.015562812909073404;0.015562055898999762;0.7977920419478639;0.014896787846051689;0.7979411781326828
95.590856;1.0444338345259685;0.8332583703072017;0.7979010506070999;-7.09613442126797e-08;-9.012262448409737e-08;1.0447612402995698;10.000035011296523;0.8334591892591052;0.015562825548151664;0.015562104611035146;0.7977914951316903;0.014896776424085259;0.7979423375756952
95.600856;1.0444323141748466;0.8332569525093059;0.7979008664108751;-7.12929979194658e-08;-9.063185604147506e-08;1.0447643081890086;10.000033513586052;0.8334595001865545;0.015562836642248477;0.015562153606350564;0.797790926110604;0.014896764227735148;0.7979435031045461
95.610856;1.044430837253171;0.833255556390943;0.7979006281056148;-7.160888332657492e-08;-9.113669697147068e-08;1.0447673866122331;10.000032417103496;0.8334598308702275;0.01556284611254036;0.015562202795435631;0.7977903376569785;0.01489675127353247;0.7979446728671696
95.620856;1.0444294058784551;0.8332541855813582;0.7979003358699076;-7.190872489482627e-08;-9.16389406195812e-08;1.0447704738497094;10.000031697478397;0.833460180112393;0.015562853875306456;0.015562252113623424;0.7977897322953701;0.014896737600310359;0.7979458463551278
95.630856;1.0444280214899562;0.8332528434554118;0.7978999905594496;-7.219240464255255e-08;-9.214039371465258e-08;1.0447735678921874;10.00003133369871;0.8334605471186365;0.015562859848333414;0.015562301502810115;0.7977891120029708;0.014896723264623617;0.797947024667209
95.640856;1.0444266841635985;0.8332515329950534;0.7978995936198289;-7.245999886276098e-08;-9.264267109256133e-08;1.0447766663508222;10.000031310275949;0.8334609314758501;0.01556286396276173;0.015562350908336667;0.7977884785826186;0.014896708332318652;0.7979482095277027
95.650856;1.0444253923458537;0.8332502563286261;0.7978991468168736;-7.271176480289868e-08;-9.314712381967568e-08;1.044779766762283;10.00003161857242;0.8334613330373442;0.015562866166822117;0.015562400287946039;0.7977878340140461;0.014896692867554975;0.797949402075503
95.660856;1.044424143866721;0.8332490145652233;0.7978986517529614;-7.294802989567576e-08;-9.365481345771648e-08;1.0447828665182775;10.000032254859603;0.8334617513518991;0.01556286641951131;0.01556244960867117;0.7977871804340795;0.01489667691366991;0.7979506025541676
95.670856;1.044422937259867;0.8332478080775375;0.7978981096300973;-7.316901940223055e-08;-9.416650820016077e-08;1.0447859622669238;10.000033218581224;0.8334621853494075;0.015562864673921803;0.01556249883311186;0.7977865203090174;0.014896660485366335;0.7979518107435083
95.680856;1.044421772076331;0.8332466367145751;0.7978975214475197;-7.337473145458077e-08;-9.468287289906377e-08;1.0447890494025962;10.000034513175297;0.8334626334815773;0.015562860858190985;0.015562547921631439;0.7977858564426549;0.014896643584210013;0.7979530265775101
95.690856;1.0444206478281928;0.8332454997543096;0.7978968882721729;-7.356488119200256e-08;-9.520479325282963e-08;1.0447921217762235;10.000036138386294;0.8334630936529223;0.015562854873276522;0.015562596848750082;0.7977851912714208;0.01489662621775406;0.7979542505662335
95.700856;1.0444195629687816;0.8332443958729157;0.7978962115692122;-7.37388796944558e-08;-9.573340842786664e-08;1.0447951714805033;10.00003807566888;0.8334635631175568;0.015562846609953867;0.015562645613683798;0.7977845259498546;0.014896608414221246;0.7979554835490018
95.710856;1.0444185154214247;0.8332433232773194;0.7978954934091697;-7.389584097556162e-08;-9.626992218929778e-08;1.0447981891024973;10.000040286321827;0.8334640390906355;0.015562835965810363;0.01556269423925663;0.7977838601174736;0.014896590236035638;0.7979567261131709
95.720856;1.04441750400473;0.8332422798039893;0.797894736172969;-7.403471913315788e-08;-9.681550823977262e-08;1.0448011647152586;10.000042722788216;0.833464519832313;0.015562822855817601;0.015562742758254134;0.7977831924385089;0.014896571776637477;0.7979579785479836
95.730856;1.044416528832873;0.833241263261852;0.7978939424842163;-7.415460868386078e-08;-9.737118893674676e-08;1.0448040891224926;10.000045337235449;0.8334650051068424;0.015562807219908492;0.015562791197996653;0.797782521251318;0.014896553135820771;0.7979592412134467
95.740856;1.0444155903738301;0.8332402722944762;0.7978931158496065;-7.425495998471263e-08;-9.793772285396112e-08;1.044806954625824;10.00004808719573;0.8334654958148486;0.015562789020879719;0.015562839578556642;0.797781844988958;0.014896534400273423;0.7979605148738669
95.750856;1.044414688736614;0.8332393068375221;0.7978922609266523;-7.433558945094858e-08;-9.851566968249579e-08;1.0448097549828192;10.000050939625316;0.8334659935664992;0.015562768239449644;0.015562887913137485;0.7977811624039666;0.014896515643748992;0.797961801009703
95.760856;1.044413823727181;0.8332383675463848;0.7978913828920701;-7.439671550928363e-08;-9.910544666792627e-08;1.044812484883706;10.000053865482759;0.8334665003987792;0.015562744878219814;0.015562936198129027;0.7977804727013137;0.014896496934185629;0.7979631016639975
95.770856;1.0444129949252676;0.8332374549391212;0.7978904869616837;-7.443898202696038e-08;-9.970726255161274e-08;1.0448151395469472;10.000056829546107;0.8334670183593889;0.015562718972296585;0.015562984408483391;0.7977797757789433;0.014896478339126776;0.7979644184723118
95.780856;1.0444122018258981;0.8332365687512832;0.7978895784569415;-7.446328439579053e-08;-1.0032107928879641e-07;1.044817714778183;10.00005978589927;0.8334675491057787;0.015562690602310265;0.015563032508018083;0.7977790725909155;0.014896459926560112;0.7979657517860125
95.790856;1.044411444371982;0.8332357075009796;0.7978886625629714;-7.447049545735991e-08;-1.009466145907476e-07;1.0448202071824915;10.00006268344371;0.833468093637776;0.015562659897885307;0.015563080455773483;0.7977783652870724;0.01489644175763353;0.7979671006678896
95.800856;1.0444107235874363;0.8332348689085948;0.7978877436870402;-7.446120812527652e-08;-1.0158329136811104e-07;1.0448226139860053;10.000065475597996;0.8334686519675698;0.015562627025426209;0.015563128196869018;0.7977776566207954;0.014896423876287049;0.7979684635604002
95.810856;1.0444100418537074;0.8332340514107177;0.7978868249749657;-7.443575088631015e-08;-1.0223022203526888e-07;1.0448249327878276;10.000068120474573;0.8334692229593976;0.015562592172410027;0.015563175656532025;0.7977769490102967;0.014896406305443111;0.7979698393964588
95.820856;1.044409402420072;0.833233255418818;0.7978859079206019;-7.43945451961502e-08;-1.0288630552476511e-07;1.0448271616930656;10.00007057550183;0.8334698044971054;0.015562555536505103;0.015563222753222333;0.7977762443998392;0.014896389050957273;0.7979712283540265
95.830856;1.0444088080880551;0.8332324833194287;0.7978849922461134;-7.433832669747744e-08;-1.0355033627466925e-07;1.0448292992000268;10.000072799137925;0.8334703936292616;0.015562517320577849;0.015563269418711436;0.797775544639502;0.014896372106795648;0.7979726314232464
95.840856;1.0444082601829134;0.8332317387646714;0.7978840766017603;-7.426805519305191e-08;-1.042210875410791e-07;1.0448313435793777;10.000074755225084;0.8334709867256589;0.015562477730666309;0.015563315601984934;0.7977748512654865;0.014896355462959402;0.7979740497345666
95.850856;1.0444077589403917;0.8332310256471296;0.7978831593701959;-7.418474346030627e-08;-1.0489741992081567e-07;1.044833292756405;10.000076417539626;0.8334715797272977;0.015562436973366638;0.015563361251254439;0.7977741649779773;0.014896339119883743;0.797975484727096
95.860856;1.04440730437717;0.8332303468921497;0.797882238668901;-7.408924648750649e-08;-1.0557841780371113e-07;1.044835144809404;10.000077779960291;0.8334721684334002;0.015562395255642217;0.015563406294773216;0.7977734856627564;0.014896323098963372;0.797976938603469
95.870856;1.0444068964071311;0.8332297038928232;0.797881311993378;-7.398216111306946e-08;-1.0626343137941797e-07;1.0448368977987461;10.000078860390902;0.833472749001899;0.015562352782282697;0.015563450641734231;0.7977728130884103;0.014896307443654494;0.7979784141050636
95.880856;1.0444065346878482;0.8332290966843863;0.7978803758488109;-7.386399155141268e-08;-1.0695186903341305e-07;1.044838548840049;10.000079686553503;0.8334733184827822;0.01556230974476828;0.015563494200161804;0.7977721478466346;0.014896292216624174;0.7979799135902312
