time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.890856;1.0444062185520615;0.83322852403239;0.797879425660571;-7.373526379632867e-08;-1.0764288120369318e-07;1.0448400939549178;10.00008027909118;0.833473875014538;0.015562266311956285;0.015563536895693973;0.7977714917437118;0.014896277487169061;0.7979814382196974
95.900856;1.0444059464087205;0.8332279834729298;0.7978784563925955;-7.359640939016817e-08;-1.0833519522442288e-07;1.0448415294064641;10.000080644634838;0.8334744175460636;0.015562222627996532;0.015563578679321208;0.797770847235562;0.01489626330781944;0.7979829875862798
95.910856;1.0444057151990753;0.8332274717002048;0.7978774630146352;-7.344771070904144e-08;-1.0902723119849874e-07;1.0448428534749903;10.000080773339434;0.8334749452789504;0.015562178808980982;0.015563619522132055;0.7977702162966284;0.014896249704206025;0.7979845596761432
95.920856;1.044405521038353;0.8332269851050161;0.7978764405196433;-7.328933719714305e-08;-1.0971747272453727e-07;1.0448440673757455;10.00008064296658;0.8334754574268832;0.015562134944093982;0.015563659405223557;0.7977695994151833;0.014896236690012842;0.7979861514522147
95.930856;1.044405360354364;0.8332265203055718;0.7978753846432679;-7.312127433391435e-08;-1.104047109628759e-07;1.044845175042113;10.000080229094483;0.8334759536037096;0.015562091113751004;0.015563698310701299;0.7977689954515491;0.01489622428444947;0.7979877599426641
95.940856;1.0444052303587685;0.8332260745413248;0.797874292630102;-7.294332067309864e-08;-1.1108791179552133e-07;1.0448461822353257;10.000079508797079;0.8334764342584803;0.01556204741004455;0.015563736215141765;0.7977684026196908;0.014896212516584087;0.7979893829719749
95.950856;1.0444051286941496;0.8332256455614427;0.797873162585773;-7.275522258069309e-08;-1.1176597113746452e-07;1.044847095321533;10.000078459022541;0.8334769004091604;0.015562003939509383;0.015563773089723142;0.7977678196244293;0.014896201420391674;0.7979910190660563
95.960856;1.0444050528289874;0.8332252312218474;0.7978719925770018;-7.255673676515373e-08;-1.124375528935167e-07;1.044847920166708;10.000077063362594;0.8334773529912756;0.015561960812841866;0.015563808907010661;0.7977672458398658;0.01489619102173932;0.7979926668934996
95.970856;1.0444049997307447;0.833224829443796;0.7978707808638164;-7.234778837670208e-08;-1.1310099822016077e-07;1.04484866224881;10.000075323896803;0.8334777926967326;0.015561918133135795;0.015563843649303096;0.7977666809174025;0.014896181325836049;0.7979943249457245
95.980856;1.0444049653831744;0.833224438054799;0.797869526195409;-7.212875229994273e-08;-1.1375432620212214e-07;1.0448493281677333;10.000073261601958;0.8334782206415766;0.015561875991428234;0.015563877314892102;0.7977661248016826;0.01489617232121787;0.7979959915116496
95.990856;1.044404944299947;0.8332240541626982;0.7978682272857222;-7.190046125580345e-08;-1.1439525129286918e-07;1.0448499266321691;10.000070906429695;0.8334786391850669;0.015561834472245845;0.015563909913970555;0.7977655781411349;0.014896163997336192;0.797997664525814
96.000856;1.0444049301860725;0.8332236743919397;0.7978668825814283;-7.16640326309479e-08;-1.1502121395469479e-07;1.044850467428952;10.000068290290148;0.8334790515633359;0.015561793659782521;0.015563941451854066;0.7977650424538021;0.014896156352999646;0.797999341482841
96.010856;1.0444049170081595;0.83322329623346;0.7978654911342528;-7.142079910501983e-08;-1.1562960909813036e-07;1.0448509595325381;10.000065445013577;0.8334794607624701;0.015561753638457264;0.015563971919263602;0.7977645198013847;0.01489614938740601;0.7980010195216901
96.020856;1.044404899015066;0.8332229188707616;0.7978640534753347;-7.117227022665802e-08;-1.1621814967052698e-07;1.0448514101415716;10.00006240279508;0.8334798694405269;0.015561714490236769;0.015564001299595835;0.797764012324353;0.014896143093494343;0.7980026953235474
96.030856;1.0444048707032376;0.8332225426457524;0.7978625712091458;-7.09200825330428e-08;-1.1678501327924486e-07;1.0448518244530058;10.000059198854109;0.8334802806054856;0.015561676288009774;0.015564029576062824;0.7977635221719319;0.014896137463269692;0.7980043650493776
96.040856;1.0444048277311593;0.8332221677679235;0.7978610461259548;-7.066595487079544e-08;-1.1732876457351692e-07;1.0448522055018397;10.000055872839088;0.8334806975018783;0.015561639087217454;0.015564056739424936;0.797763051846395;0.014896132489875265;0.7980060250037425
96.050856;1.0444047673687922;0.8332217931943892;0.7978594800539425;-7.041172414103714e-08;-1.178484295746357e-07;1.044852554646647;10.000052467977728;0.8334811226466462;0.015561602931191288;0.015564082805984425;0.7977626042025402;0.014896128160658427;0.7980076726505603
96.060856;1.0444046876731854;0.833221416201742;0.7978578748415422;-7.015949323538174e-08;-1.1834367563245027e-07;1.0448528725090536;10.000049029869723;0.833481557229502;0.015561567869050899;0.015564107817866832;0.797762181989428;0.014896124448109189;0.7980093064916762
96.070856;1.0444045869032832;0.833221032947521;0.797856232180207;-6.991163253626308e-08;-1.1881475716909435e-07;1.0448531594816477;10.000045603862784;0.8334820015298259;0.0155615339568527;0.015564131812716542;0.7977617877022849;0.014896121299980452;0.7980109247133738
96.080856;1.0444044638053058;0.8332206396057509;0.7978545539366947;-6.967058263641853e-08;-1.1926239228784024e-07;1.0448534160914666;10.000042233729417;0.8334824554892148;0.01556150123965891;0.015564154801261922;0.7977614234287665;0.014896118635437786;0.7980125243474856
96.090856;1.0444043174565123;0.8332202326393892;0.7978528427393694;-6.943878017981935e-08;-1.1968775977311252e-07;1.0448536431205926;10.00003896230994;0.8334829186331824;0.015561469742470729;0.015564176775961037;0.7977610901974227;0.014896116354618568;0.7980141016626505
96.100856;1.0444041464888045;0.8332198082029965;0.7978511021154524;-6.921871876163587e-08;-1.2009230938029667e-07;1.044853841124243;10.000035831191607;0.8334833896864613;0.01556143947134358;0.015564197732281982;0.7977607874164236;0.014896114351898273;0.7980156526037666
96.110856;1.0444039487640489;0.8332193622547936;0.7978493363894058;-6.901287848245484e-08;-1.2047726901801694e-07;1.0448540102617443;10.000032885585139;0.8334838663464511;0.015561410411929927;0.01556421767765896;0.7977605130041681;0.014896112523283251;0.7980171727409204
96.120856;1.0444037214369273;0.8332188914433848;0.7978475510595322;-6.882359563910803e-08;-1.2084321655125318e-07;1.0448541510030156;10.000030182519241;0.8334843452603184;0.015561382528734027;0.01556423662489852;0.7977602643908484;0.014896110771802928;0.798018657673276
96.130856;1.0444034612051207;0.8332183935723382;0.797845753074529;-6.865302293907584e-08;-1.2118997449242075e-07;1.0448542649644994;10.000027788171831;0.8334848223497107;0.015561355770612227;0.015564254587793128;0.7977600395965059;0.014896109011984258;0.7980201039583583
96.140856;1.0444031651164207;0.8332178674734926;0.7978439501830665;-6.850307180413892e-08;-1.2151673295380206e-07;1.0448543545937359;10.000025764443068;0.8334852934888243;0.015561330085358356;0.015564271589417976;0.7977598375993584;0.014896107164505276;0.7980215094939495
96.150856;1.0444028311991511;0.8332173128486982;0.7978421503064593;-6.837538776642273e-08;-1.218223191389998e-07;1.0448544218094202;10.000024158798295;0.8334857548665854;0.015561305437412448;0.015564287670982587;0.7977596582537494;0.014896105139556658;0.7980228731145116
96.160856;1.0444024584635516;0.8332167302123504;0.7978403614435535;-6.827146694858144e-08;-1.221055739452553e-07;1.044854467732179;10.000023006251023;0.8334862028353638;0.01556128181729577;0.015564302888750369;0.7977595017262097;0.014896102824759293;0.7980241939903832
96.170856;1.044402047017586;0.8332161209007433;0.7978385912100984;-6.819266322107826e-08;-1.2236562209610436e-07;1.0448544938770736;10.000022338481124;0.8334866339023839;0.0155612592402755;0.01556431730811309;0.7977593676091972;0.01489610008926893;0.7980254713861521
96.180856;1.0444015981416035;0.8332154868132962;0.7978368462215442;-6.813989994636717e-08;-1.2260191094037332e-07;1.0448545024874853;10.00002218634068;0.8334870450233332;0.015561237735549002;0.015564331001204135;0.7977592545151688;0.014896096793669792;0.7980267048214873
96.190856;1.0444011136944378;0.833214829356388;0.797835131990402;-6.811336296026226e-08;-1.2281415115847626e-07;1.0448544957004422;10.000022571171172;0.8334874337817894;0.01556121733319145;0.015564344036087198;0.7977591601517725;0.014896092795471277;0.7980278940709779
96.200856;1.0444005952478759;0.8332141484595853;0.7978334528738439;-6.811259267531975e-08;-1.230021926178873e-07;1.0448544756270703;10.000023498815196;0.8334877980744821;0.015561198061908142;0.015564356463131096;0.7977590815812509;0.014896087959479123;0.7980290388398841
96.210856;1.0444000437396885;0.833213442860451;0.797831812027037;-6.813694867347095e-08;-1.2316575885485506e-07;1.0448544451886514;10.000024966054724;0.8334881351819822;0.015561179960008524;0.015564368317920673;0.7977590158045972;0.014896082173479213;0.7980301383804926
96.220856;1.044399459819524;0.8332127110108867;0.7978302117551551;-6.818593285975003e-08;-1.2330427169781452e-07;1.0448544080528546;10.000026969847482;0.8334884410130649;0.015561163087082535;0.015564379633753221;0.7977589601960359;0.01489607535018735;0.7980311912232998
96.230856;1.0443988444853487;0.8332119518392391;0.7978286538943253;-6.825918543109548e-08;-1.2341694897674182e-07;1.0448543679982376;10.000029511059982;0.8334887107156245;0.015561147525353867;0.015564390448304906;0.7977589121566602;0.014896067413387504;0.7980321952804716
96.240856;1.044398199289967;0.8332111653014025;0.7978271397395874;-6.835650180359294e-08;-1.2350297847008446e-07;1.0448543285996799;10.000032593372046;0.83348894028567;0.0155611333714122;0.015564400804077939;0.7977588684097022;0.014896058282208628;0.7980331479917209
96.250856;1.0443975257816487;0.8332103521775486;0.797825669697795;-6.847792766564923e-08;-1.2356170967467896e-07;1.044854293485501;10.000036215668304;0.8334891275113903;0.015561120723431738;0.01556441074335662;0.7977588248416957;0.014896047865500273;0.7980340460988774
96.260856;1.0443968247899056;0.8332095133260736;0.7978242432705727;-6.862364846244186e-08;-1.2359285838380328e-07;1.0448542670713086;10.000040360543656;0.8334892715755907;0.015561109669778991;0.015564420304903015;0.7977587773110382;0.014896036073930441;0.7980348855408952
96.270856;1.0443960961627246;0.833208649552983;0.7978228592065354;-6.879369168376948e-08;-1.2359654248302972e-07;1.044854254783978;10.000044992599726;0.8334893722386317;0.015561100280103967;0.015564429531170121;0.7977587226773031;0.014896022835057053;0.7980356617088875
96.280856;1.0443953392687675;0.8332077620974507;0.7978215152352144;-6.898775865890662e-08;-1.235731312223198e-07;1.044854262381392;10.000050068162365;0.8334894295044029;0.015561092597127743;0.01556443847480312;0.7977586589489054;0.014896008094043907;0.798036369786509
96.290856;1.044394554156807;0.8332068526184532;0.7978202079194264;-6.920537862089205e-08;-1.235231022071649e-07;1.0448542954807711;10.00005553779761;0.8334894436243638;0.015561086633132088;0.01556444719758889;0.7977585850137576;0.014895991807270305;0.798037005103618
96.300856;1.0443937424025964;0.8332059225855807;0.7978189331416832;-6.944612727713819e-08;-1.2344706618457833e-07;1.0448543600361175;10.000061338723125;0.8334894151945034;0.015561082375924459;0.015564455768980565;0.7977585010916374;0.014895973937916373;0.7980375634642443
96.310856;1.0443929070504967;0.8332049727812937;0.7978176862371803;-6.970958159861515e-08;-1.2334579435202133e-07;1.0448544629446606;10.000067394290747;0.8334893450725577;0.015561079805256688;0.015564464263917199;0.7977584095045354;0.01489595445506302;0.7980380413647965
96.320856;1.0443920522223884;0.833204002940373;0.7978164614011831;-6.999522310011813e-08;-1.2322004353932076e-07;1.044854611585566;10.000073621724358;0.8334892338813548;0.01556107890688874;0.015564472763810188;0.7977583145091623;0.014895933337956505;0.798038436020056
96.330856;1.0443911826040804;0.8332030117837536;0.7978152519570855;-7.030254451065794e-08;-1.2307042725408483e-07;1.0448548125154702;10.000079937854451;0.8334890816614725;0.0155610796694102;0.015564481364938413;0.7977582212248803;0.014895910581997004;0.7980387451470403
96.340856;1.0443903021120058;0.8332019978812788;0.7978140518836941;-7.063111166171865e-08;-1.2289747417296595e-07;1.044855070349814;10.000086263714639;0.8334888879527524;0.015561082076078678;0.015564490182548482;0.797758134698112;0.014895886200111974;0.798038966813879
96.350856;1.0443894126931879;0.8332009608424666;0.7978128570323247;-7.098038631546824e-08;-1.2270159717702118e-07;1.0448553876102513;10.000092530273434;0.8334886520345419;0.015561086107590369;0.015564499342823172;0.7977580592056956;0.014895860217880372;0.7980390997835213
96.360856;1.0443885151963117;0.8331999019376263;0.797811665437767;-7.134958178454214e-08;-1.2248299991162145e-07;1.044855765689467;10.000098681990034;0.8334883732632061;0.01556109174235676;0.01556450896402628;0.7977579977200725;0.014895832666960585;0.7980391439876443
96.370856;1.0443876110685386;0.8331988236668055;0.7978104769420937;-7.173777302875511e-08;-1.2224178375460844e-07;1.0448562054538892;10.000104678771883;0.8334880512003843;0.015561098941328275;0.015564519130514171;0.7977579522338191;0.014895803585615746;0.7980391007455635
96.380856;1.0443867022324405;0.8331977289350048;0.797809292648742;-7.214408442358106e-08;-1.2197814178937787e-07;1.0448567065038779;10.000110496724178;0.8334876851068543;0.01556110763806277;0.015564529878161534;0.7977579244991864;0.014895773029971329;0.7980389729873154
96.390856;1.044385789414694;0.8331966206215701;0.7978081150726554;-7.256765114847104e-08;-1.216923595716004e-07;1.0448572663760098;10.000116123459671;0.8334872733402011;0.015561117753714035;0.015564541207539277;0.7977579163184072;0.014895741084780085;0.798038764999899
96.400856;1.0443848713059856;0.8331955013112542;0.7978069483088234;-7.300730219374997e-08;-1.2138455341914975e-07;1.044857880498911;10.00012155158276;0.8334868137515767;0.015561129221118391;0.015564553104555588;0.7977579298188414;0.014895707856792563;0.7980384812497249
96.410856;1.0443839457116764;0.8331943729881189;0.7978057975160706;-7.346139617067111e-08;-1.2105434395635583e-07;1.0448585427608537;10.000126776866622;0.8334863048065341;0.01556114199101037;0.015564565539914;0.7977579675188753;0.014895673451864915;0.7980381252338462
96.420856;1.0443830110232732;0.8331932364989004;0.7978046686478812;-7.392811299640878e-08;-1.2070080021462312e-07;1.0448592467247972;10.000131797810274;0.8334857462466124;0.015561156018657006;0.015564578458347666;0.79775803138151;0.014895637957885746;0.7980376993497537
96.430856;1.0443820663637373;0.8331920909257363;0.7978035686325968;-7.440576028514922e-08;-1.203227155201558e-07;1.0448599868051454;10.000136614763166;0.8334851391959188;0.015561171255226354;0.015564591781366151;0.7977581217991842;0.01489560144557053;0.7980372055763754
96.440856;1.044381111209361;0.8331909339159225;0.797802505287833;-7.489278721130044e-08;-1.1991883817806178e-07;1.0448607588553847;10.000141230362722;0.8334844862062918;0.015561187655597513;0.015564605421456502;0.7977582381077151;0.014895563976359402;0.7980366460042774
96.450856;1.0443801451383303;0.8331897629374527;0.7978014868126329;-7.538783146690422e-08;-1.1948788238415119e-07;1.0448615602957576;10.000145647228516;0.8334837912261014;0.015561205188983539;0.015564619293917378;0.7977583801158286;0.01489552560783663;0.7980360228272817
96.460856;1.0443791672411638;0.8331885761335939;0.7978005211592718;-7.588979448367418e-08;-1.1902869516671581e-07;1.044862389241127;10.000149862685019;0.8334830593250767;0.015561223842926302;0.015564633319468524;0.7977585485919109;0.014895486392345595;0.7980353380136077
96.470856;1.0443781754349069;0.8331873721007984;0.797799615486022;-7.639756957405583e-08;-1.185406276257269e-07;1.0448632429479612;10.000153866683412;0.8334822962496906;0.015561243625048196;0.015564647420019898;0.7977587442950103;0.014895446367876528;0.7980345929805461
96.480856;1.044377166343506;0.8331861491816508;0.7977987756795177;-7.690967023506026e-08;-1.1802363429130969e-07;1.0448641173802462;10.000157644282192;0.8334815080539897;0.01556126456280431;0.015564661519926854;0.7977589670657612;0.014895405557684843;0.7980337889579037
96.490856;1.044376135962855;0.8331849052837093;0.7977980064612364;-7.742431860874586e-08;-1.1747808605300961e-07;1.0448650077767725;10.000161182153528;0.8334807008829608;0.015561286697582659;0.015564675558881544;0.7977592155247466;0.014895363991813747;0.7980329277422329
96.500856;1.044375080795889;0.8331836383536939;0.7977973122387574;-7.793989795839616e-08;-1.1690458958370519e-07;1.0448659088088266;10.000164477255694;0.8334798805580677;0.01556131007631223;0.015564689495242826;0.7977594869847298;0.014895321727027455;0.7980320115426921
96.510856;1.0443739985605405;0.8331823468503433;0.79779669737817;-7.845529870163996e-08;-1.1630384482936226e-07;1.0448668147732785;10.000167537974232;0.8334790519110786;0.01556133474275029;0.015564703289467687;0.7977597779393036;0.014895278834623677;0.7980310421526267
96.520856;1.0443728877686387;0.8331810297824245;0.7977961656384416;-7.896994118357762e-08;-1.156765842892036e-07;1.0448677204658912;10.000170373484211;0.833478218593238;0.015561360732124899;0.015564716891941733;0.7977600849503362;0.014895235375336133;0.798030020770221
96.530856;1.044371746728536;0.8331796865225082;0.7977957198756714;-7.948350576653871e-08;-1.1502364551382942e-07;1.0448686219288044;10.000172984279775;0.8334773835954418;0.015561388067983793;0.015564730247141358;0.797760405083039;0.014895191397392003;0.7980289485534044
96.540856;1.0443705734041973;0.8331783167334851;0.7977953619338638;-7.999549549024252e-08;-1.1434615692832455e-07;1.0448695163242545;10.00017536470017;0.8334765497868952;0.015561416757086178;0.015564743305682173;0.7977607361032137;0.014895146950118544;0.79802782696781
96.550856;1.0443693663548097;0.8331769203328736;0.7977950926531839;-8.050489700734726e-08;-1.1364575693387791e-07;1.0448704014230397;10.000177510940315;0.8334757201963876;0.015561446790454132;0.01556475603315208;0.7977610768662563;0.014895102092485473;0.798026657561639
96.560856;1.0443681253197836;0.8331754975156581;0.797794912463323;-8.101027910534058e-08;-1.1292467970938259e-07;1.0448712754009561;10.000179425973025;0.8334748981743213;0.015561478146582255;0.015564768404675418;0.7977614274150371;0.014895056896574697;0.7980254418071198
96.570856;1.0443668509121493;0.8331740488397563;0.7977948218155334;-8.151018882390936e-08;-1.1218560054422914e-07;1.0448721365241485;10.000181120460516;0.8334740873712857;0.015561510789972501;0.015564780392260627;0.7977617881906512;0.014895011446940085;0.798024181423062
96.580856;1.0443655443737223;0.8331725751899342;0.7977948209297844;-8.200328662276683e-08;-1.1143116635918639e-07;1.0448729823796392;10.000182609448405;0.8334732915333034;0.015561544676297806;0.015564791959872372;0.7977621588463623;0.014894965835568241;0.7980228786673593
96.590856;1.0443642077597248;0.8331710780197923;0.7977949095402556;-8.248815300447722e-08;-1.106635627979883e-07;1.0448738093053853;10.000183904687889;0.8334725141367277;0.015561579761322893;0.015564803059636487;0.79776253778869;0.0148949201613695;0.7980215361275453
96.600856;1.044362843866522;0.833169560015463;0.7977950868610614;-8.296323836754406e-08;-1.0988468224217279e-07;1.044874612738726;10.000185008104829;0.8334717582312153;0.01556161599654565;0.015564813622837459;0.7977629225001682;0.014894874535389718;0.7980201561510439
96.610856;1.0443614558798366;0.8331680252563998;0.7977953516741227;-8.342711958330633e-08;-1.0909654849309242e-07;1.0448753882910462;10.000185917147899;0.8334710267296047;0.01556165331457607;0.01556482356270372;0.7977633100436987;0.014894829077999138;0.7980187406794409
96.620856;1.044360047670209;0.8331664786537967;0.7977957022744288;-8.387867973774899e-08;-1.083014256896135e-07;1.0448761324406959;10.000186638790767;0.8334703224017849;0.015561691622368092;0.015564832792922891;0.797763697585645;0.014894783905812793;0.7980172922890563
96.630856;1.0443586242688279;0.8331649256831772;0.7977961359212639;-8.431693105037968e-08;-1.0750180852225349e-07;1.0448768421886077;10.000187191073811;0.8334696474960104;0.01556173080956381;0.015564841238508422;0.7977640828079371;0.014894739126500503;0.7980158153727198
96.640856;1.0443571911984788;0.8331633725910534;0.7977966485973853;-8.474077445555616e-08;-1.0670050382747142e-07;1.0448775141323718;10.000187589103875;0.833469004088346;0.015561770764193246;0.01556484883156893;0.7977644639880549;0.014894694846347607;0.7980143154308282
96.650856;1.0443557533278838;0.8331618260961348;0.7977972357456653;-8.514912853350025e-08;-1.0590060304106374e-07;1.0448781438503152;10.000187833702235;0.8334683951847861;0.015561811382129604;0.015564855507257976;0.7977648397647875;0.01489465117136113;0.7980127971850294
96.660856;1.0443543146695689;0.8331602925912794;0.7977978930503377;-8.55412719892381e-08;-1.0510523072702168e-07;1.044878726006347;10.00018790635286;0.8334678252302924;0.01556185256508418;0.01556486120319811;0.797765208825886;0.014894608196989007;0.7980112637306606
96.670856;1.0443528789742373;0.8331587780834858;0.797798616291413;-8.591692651909851e-08;-1.0431721687584089e-07;1.0448792547666297;10.000187766390162;0.8334672990944644;0.015561894213961385;0.015564865854614501;0.7977655697450632;0.01489456600266423;0.7980097169283227
96.680856;1.0443514500754703;0.8331572889254893;0.7977994008757564;-8.62760706296712e-08;-1.0353880017462511e-07;1.044879724457011;10.00018735802733;0.8334668201021534;0.01556193622537883;0.015564869386318222;0.7977659213454423;0.014894524655480908;0.7980081581905109
96.690856;1.0443500313274334;0.8331558322502169;0.7978002418887378;-8.661876064749089e-08;-1.0277149241787184e-07;1.0448801306822693;10.000186625315362;0.8334663890045831;0.015561978495319529;0.015564871711873528;0.797766263697945;0.014894484212929491;0.7980065889469269
96.700856;1.044348624656423;0.8331544160608332;0.797801134023342;-8.694503465774886e-08;-1.0201633060421852e-07;1.0448804710121897;10.000185520605068;0.8334660049066872;0.01556202092365765;0.015564872741716888;0.7977665987496328;0.014894444724301835;0.7980050104566228
96.710856;1.044347230394258;0.8331530491169878;0.7978020709162618;-8.725481802397361e-08;-1.0127439848457151e-07;1.044880744499087;10.000184004229988;0.8334656668421531;0.015562063408283713;0.015564872391572648;0.7977669298697029;0.014894406235636839;0.7980034235048558
96.720856;1.044345847863337;0.8331517402240113;0.7978030450805735;-8.75477925964188e-08;-1.0054720830227117e-07;1.0448809508603454;10.000182041353739;0.8334653743554482;0.015562105837728293;0.015564870594622825;0.7977672609520692;0.014894368791286297;0.7980018282733412
96.730856;1.0443444762218403;0.8331504974063559;0.7978040489290792;-8.782333083586188e-08;-9.983675553016026e-08;1.0448810901813377;10.000179600996423;0.8334651269981544;0.01556214810358972;0.015564867317662347;0.797767595674222;0.01489433243048513;0.7980002246057801
96.740856;1.0443431157269913;0.8331493274481818;0.7978050754395487;-8.808071677337009e-08;-9.914544373481578e-08;1.0448811629938406;10.000176660012507;0.8334649236886249;0.015562190126222349;0.015564862565021929;0.7977679370343594;0.014894297185136183;0.7979986127266963
96.750856;1.0443417684860383;0.8331482356879061;0.7978061178516186;-8.831966049863756e-08;-9.847598459589386e-08;1.0448811703359124;10.000173206339335;0.8334647625076979;0.015562231860835182;0.01556485636791994;0.7977682872720999;0.014894263078018933;0.7979969933491916
96.760856;1.0443404377878809;0.8331472263120482;0.7978071695367289;-8.854068101946186e-08;-9.783105622173095e-08;1.0448811139217016;10.000169239162998;0.8334646411501307;0.01556227327936676;0.015564848771271596;0.79776864787661;0.014894230122244015;0.7979953671408019
96.770856;1.0443391269081101;0.8331463028033974;0.797808224398281;-8.874504856045526e-08;-9.721291649493232e-08;1.0448809965100305;10.000164768890127;0.8334645579778965;0.015562314358977567;0.015564839823450922;0.7977690192245065;0.01489419832064212;0.7979937346971405
96.780856;1.044337838216013;0.8331454678382092;0.7978092769237211;-8.893443395694403e-08;-9.662344405437294e-08;1.0448808215673926;10.000159812261348;0.8334645124200802;0.015562355082438091;0.01556482957030224;0.7977694003403727;0.014894167664736765;0.7979920968859114
96.790856;1.0443365731027425;0.833144723292578;0.7978103218521978;-8.911056853242563e-08;-9.60643919406031e-08;1.0448805919659747;10.000154382510665;0.8334645041604422;0.0155623954385642;0.015564818052663592;0.7977697890693894;0.014894138136521762;0.7979904549364816
96.800856;1.0443353327320843;0.8331440709833406;0.797811354090381;-8.927510476049813e-08;-9.553746680014688e-08;1.0448803091556558;10.000148487187985;0.8334645327465404;0.015562435432495941;0.015564805301670953;0.797770181934164;0.014894109710942644;0.7979888103441437
96.810856;1.0443341181712096;0.8331435132394781;0.7978123688883307;-8.942960005783703e-08;-9.504429398647864e-08;1.0448799735545584;10.00014213703027;0.8334645983345139;0.015562475096170945;0.015564791333825021;0.7977705740721557;0.014894082362175685;0.7979871645359002
96.820856;1.0443329295080614;0.8331430526491217;0.7978133622867531;-8.957535942712818e-08;-9.45862254338892e-08;1.0448795852863666;10.000135351151433;0.8334647021368659;0.015562514473511653;0.015564776159872696;0.7977709599305086;0.014894056069567816;0.7979855184339716
96.830856;1.044331765424018;0.8331426916466027;0.797814331634082;-8.97131616280215e-08;-9.416402243268737e-08;1.044879144474735;10.000128155276247;0.8334648459293134;0.015562553594513674;0.015564759807122892;0.7977713340516097;0.014894030815551846;0.7979838726374475
96.840856;1.0443306239021952;0.8331424326366978;0.7978152753042784;-8.984321395191307e-08;-9.377775302918412e-08;1.0448786510805683;10.000120583684279;0.833465031557491;0.015562592464761387;0.015564742335933263;0.7977716915902574;0.014894006585719195;0.7979822280809988
96.850856;1.044329503427684;0.8331422783068102;0.7978161917157872;-8.996538522575415e-08;-9.34269087691578e-08;1.0448781046219162;10.000112679615714;0.8334652607304093;0.015562631066985163;0.015564723840643174;0.7977720286598613;0.014893983375274169;0.7979805862368892
96.860856;1.0443284038072693;0.8331422314997742;0.797817078848139;-9.007950105879622e-08;-9.311054661792272e-08;1.0448775041003733;10.000104487769308;0.8334655344281443;0.015562669365863736;0.015564704436677313;0.7977723423377792;0.014893961191803673;0.7979789486681468
96.870856;1.044327326031606;0.8331422949261987;0.7978179344443821;-9.018557675916008e-08;-9.282747763326267e-08;1.0448768480180841;10.000096045741158;0.8334658522942796;0.015562707319027813;0.01556468424318175;0.7977726303629352;0.01489394004871361;0.7979773165223046
96.880856;1.0443262719121336;0.8331424710359342;0.7978187565041598;-9.028393681765678e-08;-9.257643162317908e-08;1.0448761344250042;10.00008737899732;0.833466212868374;0.015562744890979353;0.015564663375808535;0.7977728908403572;0.014893919954575206;0.7979756906287825
96.890856;1.0443252446598976;0.8331427616877153;0.7978195440970541;-9.037524068107737e-08;-9.23560745600195e-08;1.0448753618076692;10.000078503684566;0.83346661416051;0.015562782056644275;0.015564641947095902;0.797773122107288;0.014893900901838836;0.7979740719362417
96.900856;1.0443242496226175;0.8331431677814487;0.7978202976433519;-9.046039724444475e-08;-9.216505646729709e-08;1.0448745308391596;10.000069433455314;0.8334670540913451;0.015562818790977753;0.01556462006689756;0.7977733224579974;0.014893882856649167;0.7979724612949218
96.910856;1.0443232939298221;0.8331436895844513;0.7978210179656346;-9.054034435719582e-08;-9.200218521599774e-08;1.0448736450374532;10.000060178078042;0.8334675309369813;0.015562855058681999;0.015564597842866389;0.7977734897016108;0.014893865768248193;0.7979708586897332
96.920856;1.0443223853603945;0.8331443272581188;0.7978217052803349;-9.061583793937419e-08;-9.186643296619929e-08;1.044872709432611;10.000050740683712;0.8334680433093175;0.01556289081766256;0.015564575374252659;0.7977736209558884;0.014893849595648191;0.7979692628379186
96.930856;1.0443215309780103;0.8331450804722794;0.7978223591022052;-9.068736293267453e-08;-9.175670149723696e-08;1.0448717290118112;10.000041123915576;0.8334685896837849;0.015562926035721842;0.015564552743189538;0.7977737126150795;0.01489383431818052;0.7979676712910361
96.940856;1.0443207359526714;0.8331459477703309;0.7978229784886816;-9.075520008739694e-08;-9.167164553373233e-08;1.044870708422626;10.00003133197694;0.8334691682668153;0.015562960704645705;0.01556453001630357;0.7977737605058272;0.014893819928442083;0.7979660808841993
96.950856;1.0443200035298117;0.8331469265893198;0.797823562140996;-9.081969722292946e-08;-9.160967332063615e-08;1.0448696523649998;10.000021359029269;0.8334697774543144;0.015562994835235997;0.015564507252961766;0.7977737605160362;0.014893806426168344;0.7979644885431915
96.960856;1.04431933615066;0.8331480133533016;0.7978241085682473;-9.088146428521097e-08;-9.156914441422971e-08;1.0448685656100385;10.000011176795814;0.8334704166885388;0.015563028442960137;0.015564484513093196;0.7977737092119078;0.01489379381074316;0.7979628917684649
96.970856;1.044318736250141;0.8331492034496054;0.7978246161521129;-9.094123227216251e-08;-9.15487618753907e-08;1.0448674523520356;10.000000737883699;0.8334710870183902;0.015563061544949432;0.015564461863218897;0.7977736039887504;0.014893782068023274;0.7979612878637636
96.980856;1.0443182060267333;0.8331504915022822;0.7978250828563707;-9.099972861080234e-08;-9.154777652090222e-08;1.0448663153908317;9.99998999416993;0.8334717905391087;0.015563094161892681;0.01556443937741487;0.797773443257448;0.014893771157060408;0.7979596726845035
96.990856;1.0443177468588378;0.8331518717066873;0.7978255061064727;-9.105780089816131e-08;-9.156571214983408e-08;1.0448651561168625;9.999978913793678;0.8334725294434229;0.015563126309376611;0.015564417132150203;0.7977732265611709;0.014893761008408357;0.7979580407760694
97.000856;1.0443173588041228;0.8331533377139448;0.7978258834318186;-9.111651146625154e-08;-9.160197896550329e-08;1.0448639754354976;9.999967486483065;0.8334733057815787;0.015563157990797272;0.01556439519906585;0.7977729538645426;0.014893751538684346;0.7979563866791141
97.010856;1.0443170401985888;0.8331548824419324;0.7978262135315335;-9.11770221593484e-08;-9.16558019538972e-08;1.0448627744417578;9.999955717167923;0.8334741212735659;0.015563189201788057;0.015564373640013729;0.7977726247687843;0.014893742667541612;0.7979547056979891
97.020856;1.0443167876572281;0.8331564988971389;0.7978264967075829;-9.124034323465755e-08;-9.172636488492202e-08;1.0448615541171038;9.999943611090924;0.8334749766668028;0.015563219929585597;0.015564352506954246;0.7977722386003513;0.014893734327179534;0.79795299387718
97.030856;1.0443165967406505;0.8331581814083268;0.7978267343562176;-9.130715363286929e-08;-9.181291419016686e-08;1.0448603149297664;9.999931163827547;0.8334758714971114;0.015563250147717827;0.015564331847776404;0.7977717945708407;0.01489372646872269;0.7979512477802027
97.040856;1.0443164632040456;0.8331599253810286;0.7978269285488775;-9.137792987439073e-08;-9.191476051958638e-08;1.04485905723215;9.999918368664032;0.8334768046245473;0.015563279824470772;0.01556431170959374;0.797771291715129;0.014893719066538686;0.7979494645029235
97.050856;1.0443163839363423;0.8331617260241142;0.7978270822562241;-9.145325389806929e-08;-9.203120168571438e-08;1.0448577818973859;9.999905230241506;0.8334777749668221;0.01556330893607727;0.015564292123987878;0.7977707293069314;0.01489371211173959;0.7979476423137041
97.060856;1.0443163565686535;0.8331635779039455;0.7978271993791853;-9.153377638275939e-08;-9.216146957387937e-08;1.0448564905132234;9.999891766535919;0.8334787818797823;0.015563337467627981;0.015564273079917151;0.7977701072678537;0.014893705596560844;0.7979457812899147
97.070856;1.0443163786162315;0.833165475584162;0.7978272841861325;-9.161976125319153e-08;-9.230486543547988e-08;1.0448551851672658;9.999878001957985;0.8334798248796244;0.015563365409800427;0.015564254512202497;0.7977694259768535;0.014893699512982235;0.7979438829270107
97.080856;1.0443164476199704;0.8331674145810614;0.7978273410164787;-9.171088040215958e-08;-9.246100274518178e-08;1.0448538680020094;9.999863961615706;0.8334809028725387;0.015563392760734507;0.015564236316815097;0.7977686858788925;0.014893693862660052;0.7979419490863934
97.090856;1.044316561823969;0.8331693920310603;0.7978273745002117;-9.180663347995545e-08;-9.262979210868414e-08;1.0448525410718903;9.99984966925939;0.833482013782328;0.015563419529043528;0.015564218377196506;0.7977678871340823;0.014893688647584571;0.7979399811438939
97.100856;1.0443167203712984;0.8331714067271843;0.7978273894499128;-9.190678538056845e-08;-9.281117607668438e-08;1.044851206910412;9.999835148897455;0.8334831548606125;0.01556344573459662;0.015564200585846927;0.7977670298112548;0.014893683847591481;0.7979379793884753
97.110856;1.0443169232615586;0.8331734580192964;0.7978273904416959;-9.201129521093447e-08;-9.300501359021657e-08;1.0448498690747232;9.999820425031896;0.8334843224955009;0.015563471411535454;0.01556418285905821;0.7977661148578324;0.014893679408881595;0.7979359426674237
97.120856;1.0443171712182922;0.8331755440834163;0.7978273817080906;-9.212018744525018e-08;-9.321111563121281e-08;1.044848531990737;9.999805519993924;0.8334855111960482;0.015563496610122959;0.015564165145886499;0.7977651444371221;0.014893675242923557;0.7979338688343024
97.130856;1.0443174651234823;0.8331776615532817;0.7978273671158407;-9.223364352669907e-08;-9.342927434481639e-08;1.0448472006290406;9.999790458219595;0.833486713602347;0.015563521383282859;0.015564147428973886;0.797764121104663;0.014893671227254773;0.7979317559209155
97.140856;1.0443178056865243;0.8331798069168084;0.7978273501419308;-9.235189134617516e-08;-9.365933705103866e-08;1.0448458803265965;9.99977527460913;0.8334879220521161;0.01556354577045661;0.015564129715554214;0.7977630475329744;0.014893667211172286;0.7979296027013718
97.150856;1.0443181935910482;0.8331819778546831;0.7978273340826323;-9.247493008254935e-08;-9.390117081035446e-08;1.0448445767364964;9.999760010728759;0.8334891296430766;0.015563569797881108;0.015564112026855592;0.7977619272417078;0.014893663033001301;0.7979274080789023
97.160856;1.044318629015069;0.833184173531444;0.7978273220915894;-9.26025106109867e-08;-9.415446780933884e-08;1.0448432960045009;9.999744703058683;0.8334903300040133;0.015563593484121719;0.015564094397475988;0.7977607647589569;0.014893658537618778;0.7979251705761977
97.170856;1.0443191109319307;0.8331863945271619;0.7978273169209877;-9.273421845766606e-08;-9.4418785100835e-08;1.0448420445092084;9.999729381301204;0.8334915168559404;0.015563616844190853;0.015564076876817556;0.7977595649806373;0.014893653581610475;0.7979228888275413
97.180856;1.0443196374969983;0.8331886425930094;0.7978273206669196;-9.28694174063752e-08;-9.469385796916517e-08;1.044840828104936;9.99971407704396;0.8334926837384131;0.01556363989462311;0.015564059518615203;0.7977583326674842;0.014893648036179612;0.7979205622636536
97.190856;1.0443202067288038;0.8331909196584052;0.7978273344550341;-9.300729841202907e-08;-9.497967528727275e-08;1.044839651861937;9.999698829615323;0.8334938240674583;0.015563662652784506;0.015564042367471229;0.7977570719948677;0.014893641797523303;0.7979181914793365
97.200856;1.0443208165732911;0.8331932267007507;0.7978273584817547;-9.314701316846548e-08;-9.527619741400076e-08;1.04483852034741;9.999683685708787;0.8334949321336302;0.015563685131133466;0.015564025459238573;0.79775578621551;0.01489363479787252;0.7979157787908612
97.210856;1.0443214651055273;0.8331955636413909;0.7978273929288063;-9.328753725406095e-08;-9.558308141227969e-08;1.0448374378902179;9.999668698131043;0.8334960042465962;0.015563707334198632;0.015564008835014126;0.7977544779382351;0.01489362700284867;0.797913328487874
97.220856;1.044322151052979;0.8331979300735455;0.7978274387863385;-9.342745370999154e-08;-9.58996009700974e-08;1.0448364086868491;9.999653921489251;0.8334970385567071;0.015563729257972147;0.015563992555246818;0.7977531493623481;0.014893618390573796;0.7979108459329962
97.230856;1.0443228739318937;0.8332003257171395;0.7978274975860641;-9.356509799366838e-08;-9.622472895197994e-08;1.0448354366490487;9.999639404263556;0.8334980339775533;0.015563750888590607;0.015563976700047421;0.7977518019550306;0.014893608931524551;0.7979083361706583
97.240856;1.0443236338451434;0.8332027503335326;0.7978275707130138;-9.36989706359852e-08;-9.655728976188713e-08;1.0448345251669477;9.999625187313924;0.8334989894922238;0.015563772200583524;0.015563961354408355;0.7977504363722621;0.014893598590320974;0.7979058028665659
97.250856;1.0443244312633924;0.8332052037359764;0.7978276592280127;-9.38278847295025e-08;-9.689611184660915e-08;1.04483367712036;9.999611306205408;0.8334999041671621;0.015563793161695313;0.015563946593869537;0.7977490528583149;0.014893587342401364;0.7979032480120603
97.260856;1.0443252667352316;0.8332076858623753;0.7978277642437543;-9.39505957474558e-08;-9.724017795941545e-08;1.044832894821148;9.999597787519024;0.8335007773608867;0.015563813745387598;0.015563932481537857;0.797747651434454;0.014893575186066306;0.7979006726538165
97.270856;1.044326140641132;0.833210196324542;0.7978278875461158;-9.406541103094824e-08;-9.758875191707869e-08;1.0448321797582483;9.999584651643955;0.833501608470599;0.015563833931240653;0.015563919072401329;0.7977462316216217;0.01489356214595806;0.7978980778811281
97.280856;1.0443270528247093;0.8332127336558566;0.7978280320240094;-9.41703083813227e-08;-9.794143201074303e-08;1.04483153266102;9.999571929056884;0.8335023964195379;0.01556385369110726;0.015563906414643303;0.7977447920639749;0.014893548269629627;0.7978954653349688
97.290856;1.0443280016913565;0.8332152949632359;0.7978282012275064;-9.426341927257238e-08;-9.829809794388273e-08;1.044830953713235;9.99955966732259;0.8335031395939634;0.015563872985576025;0.015563894537607596;0.7977433307248725;0.014893533616361813;0.7978928373498633
97.300856;1.0443289832772555;0.8332178762190239;0.7978283982822499;-9.434343788876069e-08;-9.865885646235348e-08;1.044830442598341;9.999547921493852;0.8335038362962229;0.01556389177273504;0.015563883435935129;0.7977418459238607;0.01489351824756326;0.7978901971064425
97.310856;1.044329991502137;0.8332204727244237;0.7978286254174202;-9.440964969742859e-08;-9.9024039238001e-08;1.0448299986550103;9.999536748365173;0.8335044851994343;0.01556391001273017;0.015563873075337508;0.7977403372031495;0.014893502229806628;0.7978875487000143
97.320856;1.0443310197264069;0.8332230790562973;0.7978288840559886;-9.446163285200702e-08;-9.939414511836659e-08;1.0448296209751078;9.999526210058919;0.8335050853082252;0.01556392766585878;0.01556386341928718;0.7977388050818924;0.014893485643488401;0.7978848965771566
97.330856;1.044332062093751;0.8332256887507365;0.7978291745392226;-9.449897433075013e-08;-9.976993404806382e-08;1.0448293081217048;9.999516375847412;0.8335056355605434;0.01556394468819128;0.015563854447397014;0.7977372506595959;0.014893468584329496;0.7978822448994762
97.340856;1.044333113717611;0.8332282947264239;0.7978294958491242;-9.45211367442765e-08;-1.001527784160606e-07;1.04482905767506;9.999507315713918;0.8335061347038685;0.015563961026025608;0.015563846151474723;0.7977356757321021;0.014893451157836702;0.7978795977214002
97.350856;1.044334170282902;0.8332308903585935;0.797829845874882;-9.452749005187943e-08;-1.0054463835397107e-07;1.0448288664764722;9.99949908570336;0.833506581577748;0.015563976615555202;0.015563838522406491;0.7977340824572735;0.014893433473509647;0.7978769592388039
97.360856;1.0443352275789906;0.8332334700409096;0.7978302218199718;-9.451746509036632e-08;-1.0094747602790527e-07;1.0448287319872473;9.999491714338996;0.8335069751244739;0.01556399139445937;0.015563831543416987;0.7977324728250245;0.01489341564594839;0.7978743332576721
97.370856;1.0443362808166576;0.8332360290042592;0.7978306204819049;-9.449055211480486e-08;-1.0136287048874187e-07;1.0448286529130304;9.999485202788911;0.8335073141364764;0.015564005320071087;0.015563825189832169;0.7977308488137904;0.014893397802051456;0.7978717227373581
97.380856;1.0443373240578828;0.8332385629708786;0.7978310386594798;-9.444615159330146e-08;-1.0179208595929272e-07;1.0448286280887673;9.99947953853282;0.8335075977372776;0.015564018376757027;0.015563819423555227;0.797729212579264;0.014893380080252212;0.7978691304486041
97.390856;1.0443383508549882;0.8332410678218927;0.7978314736452509;-9.438348224829075e-08;-1.0223614173286623e-07;1.0448286558527018;9.99947470903146;0.8335078259379873;0.015564030565988821;0.015563814186524347;0.7977275662960079;0.014893362617386123;0.7978665598280003
97.400856;1.0443393559904914;0.8332435394521656;0.7978319234658802;-9.430151143375499e-08;-1.026957742241384e-07;1.0448287347898992;9.999470708413952;0.833507998602105;0.015564041895854752;0.015563809409526834;0.7977259121201399;0.014893345538314201;0.7978640146388303
97.410856;1.0443403363283357;0.8332459738529964;0.79783238692124;-9.419890270145465e-08;-1.0317147927848978e-07;1.0448288638527214;9.999467539431913;0.8335081135398213;0.015564052379408643;0.015563805025817976;0.7977242523742428;0.014893328953747774;0.7978614982787168
97.420856;1.0443412897690725;0.8332483671323752;0.7978328635372932;-9.407413983795053e-08;-1.0366359365065944e-07;1.044829041387309;9.999465210682063;0.8335081660834434;0.015564062033054028;0.015563800966635151;0.7977225900052525;0.014893312955826004;0.7978590139031905
97.430856;1.0443422141115237;0.8332507155540728;0.7978333532695879;-9.392590121101833e-08;-1.0417231140376417e-07;1.0448292647028739;9.999463731813032;0.833508150776463;0.015564070877785661;0.015563797149318406;0.7977209290285264;0.01489329761572884;0.797856564669668
97.440856;1.0443431073595275;0.8332530157772244;0.7978338562180932;-9.375333715710747e-08;-1.0469764989106418e-07;1.044829530669177;9.999463110372337;0.8335080631903407;0.015564078948611833;0.015563793485095607;0.7977192743624351;0.01489328299391057;0.7978541535892717
97.450856;1.0443439681152007;0.8332552651790922;0.7978343727201216;-9.355596085060845e-08;-1.0523941332039593e-07;1.044829836388824;9.999463350349734;0.8335079003362718;0.01556408630282907;0.015563789897662867;0.7977176312411799;0.014893269151137898;0.7978517834404543
97.460856;1.044344794625695;0.8332574621936735;0.7978349033368013;-9.333345716355741e-08;-1.0579712612817948e-07;1.0448301792596024;9.999464452574788;0.833507660427276;0.015564093021244417;0.015563786325912508;0.7977160046800189;0.014893256145961917;0.7978494567225256
97.470856;1.044345583838955;0.8332596065613793;0.7978354482670799;-9.308567063844719e-08;-1.063699299991014e-07;1.0448305566324778;9.999466412941967;0.8335073425874158;0.015564099196172559;0.015563782714276518;0.7977143992593606;0.014893244026270845;0.7978471754338784
97.480856;1.0443463320739224;0.8332616991111419;0.7978360067003;-9.281253649024799e-08;-1.0695670977955625e-07;1.0448309656076817;9.999469216282662;0.8335069463492762;0.015564104906040325;0.01556377901003061;0.7977128193421849;0.01489323283040966;0.7978449410461413
97.490856;1.0443470362475118;0.8332637408991411;0.7978365768560969;-9.251380799934507e-08;-1.0755649699627921e-07;1.0448314031677992;9.99947283341564;0.8335064714759676;0.015564110195400738;0.015563775166461126;0.7977112693650872;0.014893222591964688;0.7978427547667223
97.500856;1.0443476943023982;0.833265732109877;0.7978371567941946;-9.218896313090802e-08;-1.0816867441555214e-07;1.0448318667801668;9.999477222377859;0.8335059183250442;0.015564115066178622;0.015563771138437689;0.7977097539889354;0.014893213331367366;0.7978406177172384
97.510856;1.0443483051675129;0.8332676714031036;0.7978377453185145;-9.183748778490248e-08;-1.087927369458483e-07;1.0448323555796752;9.999482327170444;0.8335052882190918;0.015564119476565618;0.015563766876148083;0.7977082782834569;0.014893205044054045;0.7978385309263761
97.520856;1.0443488687584608;0.8332695562009792;0.7978383422724186;-9.145924156782043e-08;-1.0942796656632308e-07;1.0448328715003012;9.999488077697567;0.833504583648229;0.015564123357442701;0.015563762330453224;0.7977068476449549;0.014893197699891607;0.7978364951002951
97.530856;1.044349385811296;0.8332713839134396;0.7978389482117514;-9.105471017592946e-08;-1.1007335254480097e-07;1.0448334192125273;9.999494393265655;0.8335038083047906;0.015564126639330786;0.015563757465833182;0.7977054670294103;0.014893191248796468;0.7978345103341699
97.540856;1.0443498570590848;0.8332731535032032;0.7978395638757144;-9.062505375326787e-08;-1.1072760322548382e-07;1.0448340047594122;9.999501184757069;0.8335029669641659;0.015564129268383067;0.015563752271361295;0.7977041403604145;0.014893185630436331;0.7978325760611765
97.550856;1.0443502822707442;0.8332748662644966;0.7978401901464639;-9.017188722219852e-08;-1.113891072293148e-07;1.0448346340399217;9.999508360574584;0.8335020651761085;0.015564131210758123;0.015563746764576886;0.7977028710135401;0.014893180782509301;0.7978306912678421
97.560856;1.0443506601839312;0.8332765249699368;0.797840828462187;-8.969690591928765e-08;-1.1205610457496518e-07;1.0448353119312594;9.99951583874037;0.8335011086310488;0.015564132451099904;0.015563740982056396;0.7977016622123846;0.014893176637291748;0.797828854885781
97.570856;1.044350989024691;0.8332781320643039;0.7978414803083111;-8.920159430440396e-08;-1.127270975895662e-07;1.0448360420150535;9.999523555044146;0.8335001026069712;0.015564132982532617;0.015563734959407391;0.7977005165874961;0.014893173115208479;0.7978270659892394
97.580856;1.0443512670010728;0.8332796884851341;0.7978421459818515;-8.868716699520397e-08;-1.134010020267354e-07;1.0448368268543344;9.99953146351847;0.8334990517365994;0.015564132795577394;0.015563728723153163;0.7976994362194001;0.014893170126795988;0.7978253236327799
97.590856;1.044351492917904;0.8332811933562209;0.7978428244753276;-8.815460370365215e-08;-1.14076958790352e-07;1.0448376687275973;9.999539531729825;0.833497959925021;0.015564131877230783;0.015563722304880925;0.7976984233036896;0.014893167578804814;0.7978236268674876
97.600856;1.044351666450255;0.8332826437710154;0.7978435143379847;-8.760460775458294e-08;-1.1475422582790453e-07;1.0448385697386497;9.99954773514789;0.8334968307099646;0.015564130215493679;0.015563715753125968;0.7976974801772887;0.01489316538008946;0.7978219751108274
97.610856;1.044351787477472;0.8332840350992107;0.7978442143347424;-8.70375768350225e-08;-1.1543211907397298e-07;1.0448395305017102;9.999556056172484;0.8334956677467025;0.01556412780057872;0.01556370912633022;0.7976966086146066;0.014893163448669214;0.797820368295058
97.620856;1.0443518554056332;0.8332853623457008;0.7978449237638128;-8.645369428386671e-08;-1.1610982303287501e-07;1.044840548890819;9.999564483520372;0.8334944746542204;0.015564124623361823;0.01556370248336324;0.79769580914414;0.01489316171601893;0.7978188066862633
97.630856;1.0443518693374172;0.8332866213486277;0.7978456421569132;-8.585310821567329e-08;-1.1678622071646383e-07;1.0448416204820539;9.999573008434647;0.8334932546850219;0.015564120674561303;0.015563695885557416;0.7976950809568021;0.014893160125033994;0.7978172907944082
97.640856;1.0443518287944602;0.8332878087885183;0.7978463684249596;-8.52362177996502e-08;-1.1745990930234495e-07;1.0448427400654603;9.999581623692828;0.8334920108253201;0.015564115945859085;0.015563689399624082;0.7976944224396978;0.014893158631425162;0.7978158212957255
97.650856;1.0443517345235431;0.8332889215193603;0.7978471006911472;-8.460395945469961e-08;-1.1812936327360343e-07;1.0448439024823668;9.999590323607318;0.8334907460301577;0.01556411043053993;0.015563683089098916;0.7976938318254081;0.014893157214257397;0.7978143987352533
97.660856;1.0443515886571535;0.8332899563050546;0.7978478372386667;-8.395773645280096e-08;-1.1879302941731489e-07;1.044845102472486;9.999599099375473;0.833489463266748;0.01556410411630855;0.015563677002333177;0.7976933076843372;0.014893155883467893;0.7978130233493843
