time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.670856;1.044351394096426;0.8332909104165361;0.7978485775547391;-8.329903816731846e-08;-1.19449281203218e-07;1.044846334927432;9.99960793818421;0.833488165392847;0.015564096977996055;0.015563671173075198;0.7976928494772708;0.01489315467698048;0.797811695106837
97.680856;1.0443511539591228;0.8332917820434683;0.7978493225278855;-8.262925802857734e-08;-1.2009636514440685e-07;1.0448475957448562;9.999616832860983;0.8334868547605028;0.015564088990510554;0.015563665629343183;0.7976924578280977;0.014893153650656845;0.7978104134888498
97.690856;1.044350871428197;0.8332925699018373;0.797850073621502;-8.194978909708094e-08;-1.2073248754090269e-07;1.0448488821137631;9.999625788779271;0.8334855325143435;0.015564080148926787;0.015563660395926436;0.797692133614241;0.01489315286499128;0.7978091771041919
97.700856;1.0443505499618735;0.8332932730201804;0.7978508317502517;-8.126200166825132e-08;-1.2135602601524427e-07;1.0448501921358355;9.999634817900024;0.8334841984078185;0.015564070467757063;0.015563655491990963;0.7976918765620652;0.01489315238157004;0.797807983872936
97.710856;1.0443501936552455;0.833293890677412;0.7978515967952275;-8.056704311324193e-08;-1.219656457790817e-07;1.0448515245748746;9.999643928578642;0.8334828514538246;0.015564059964553964;0.015563650923040002;0.7976916849337283;0.014893152273671271;0.7978068319308442
97.720856;1.0443498073469668;0.8332944218169546;0.7978523676411636;-7.986576732305336e-08;-1.2256028982563075e-07;1.044852878879097;9.999653117469025;0.8334814904104736;0.01556404865057189;0.015563646665971846;0.7976915558829709;0.014893152628604401;0.7978057202329375
97.730856;1.0443493966526207;0.8332948647812135;0.7978531422809395;-7.915895988229985e-08;-1.231392552299847e-07;1.044854255125379;9.999662364344887;0.8334801138541879;0.015564036539010517;0.015563642665671834;0.797691485512375;0.014893153531901588;0.7978046479984042
97.740856;1.0443489679348117;0.8332952181043146;0.7978539181167773;-7.844764950050532e-08;-1.2370235584943542e-07;1.0448556542247684;9.999671632064166;0.8334787202874058;0.015564023655306507;0.015563638848973353;0.7976914692560952;0.014893155052527965;0.7978036137260491
97.750856;1.0443485280736025;0.8332954814529322;0.7978546923014411;-7.773309659124684e-08;-1.2424981312049353e-07;1.0448570785151152;9.999680868570003;0.8334773083793438;0.015564010027439254;0.015563635138000763;0.7976915026846262;0.014893157239032803;0.7978026148608509
97.760856;1.0443480841557555;0.8332956556373471;0.7978554618407108;-7.701654837167391e-08;-1.247818190903194e-07;1.044858531794038;9.999690010367114;0.8334758777690693;0.015563995669293866;0.01556363145458635;0.7976915815142563;0.014893160120290832;0.797801648086121
97.770856;1.0443476429001488;0.833295742057932;0.7978562236390562;-7.62991639263802e-08;-1.2529830475521805e-07;1.0448600185370633;9.999698988877268;0.8334744300863856;0.015563980589896883;0.015563627723303457;0.7976917010830504;0.014893163702201897;0.7978007096959394
97.780856;1.0443472104000397;0.8332957425460071;0.7978569745541969;-7.558197086717573e-08;-1.257990553652185e-07;1.0448615430972077;9.999707734985215;0.8334729688373343;0.015563964823499688;0.015563623875791454;0.7976918568247079;0.014893167956504933;0.7977997958633014
97.790856;1.0443467925893866;0.8332956595649762;0.7978577115639351;-7.486559626948251e-08;-1.2628379716388674e-07;1.0448631092682663;9.999716179959336;0.833471498140949;0.015563948444441183;0.0155636198495721;0.7976920452294483;0.014893172822295448;0.797798902902134
97.800856;1.044346395204602;0.8332954963246813;0.7978584322834003;-7.415007133905104e-08;-1.2675223613095823e-07;1.0448647200212609;9.999724254605932;0.8334700213385563;0.015563931558099006;0.01556361557991018;0.7976922638401623;0.01489317823860513;0.7977980274773858
97.810856;1.0443460229969046;0.8332952567912087;0.7978591356416713;-7.343506493657951e-08;-1.272041671884318e-07;1.0448663771711768;9.999731890343911;0.8334685399993145;0.01556391428245944;0.015563610993713926;0.7976925108410424;0.014893184178995008;0.7977971666405914
97.820856;1.044345679623432;0.8332949457373945;0.7978598221823966;-7.272032524984758e-08;-1.2763950505416606e-07;1.0448680809268265;9.99973902422508;0.8334670537452593;0.015563896725715544;0.015563606011430513;0.7976927848765011;0.01489319065239192;0.7977963178154401
97.830856;1.0443453683320392;0.8332945686898454;0.7978604936214374;-7.200590496100667e-08;-1.2805820076365301e-07;1.044869829834011;9.999745602398889;0.8334655609982452;0.01556387897187118;0.015563600556781285;0.7976930846165077;0.014893197681531299;0.7977954788948237
97.840856;1.0443450920169983;0.8332941312977106;0.7978611519281235;-7.1292162125408e-08;-1.2846016875787045e-07;1.0448716212557925;9.999751579251965;0.8334640599880841;0.015563861084147153;0.015563594570968883;0.7976934084872888;0.014893205283697643;0.7977946483727516
97.850856;1.0443448521743721;0.8332936386831932;0.7978617986056745;-7.057976377256521e-08;-1.2884528012179711e-07;1.044873451367743;9.999756917203571;0.8334625493764418;0.015563843118274306;0.015563588017949773;0.797693755140072;0.014893213454328414;0.7977938255811544
97.860856;1.0443446479924523;0.833293095651917;0.797862434505081;-6.986970771874212e-08;-1.2921344324872156e-07;1.0448753144223877;9.999761589183398;0.8334610281764401;0.015563825140089624;0.015563580876988833;0.7976941239690026;0.01489322215582063;0.7977930111011764
97.870856;1.0443444767059897;0.8332925072151793;0.7978630598085077;-6.916332690246702e-08;-1.2956479456044343e-07;1.0448772025750273;9.999765581587804;0.8334594951078194;0.015563807236987252;0.015563573137383787;0.7976945150678029;0.014893231320922051;0.7977922068472175
97.880856;1.0443443341344243;0.8332918789253405;0.7978636739042803;-6.846237277613746e-08;-1.298998771879628e-07;1.0448791069287997;9.999768900187858;0.8334579481901317;0.015563789512303396;0.015563564802938187;0.7976949289160541;0.014893240863587169;0.7977914155593374
97.890856;1.0443442141092314;0.8332912168842468;0.7978642757294806;-6.776906485413755e-08;-1.302195290070814e-07;1.044881018731734;9.999771578201905;0.8334563851567519;0.015563772073287734;0.015563555897908095;0.7976953663018765;0.014893250687201192;0.7977906402750203
97.900856;1.0443441081364524;0.8332905271371673;0.7978648644960064;-6.708588080836526e-08;-1.305245740716018e-07;1.0448829299640832;9.999773675661988;0.8334548041574166;0.01556375503083006;0.015563546466110325;0.7976958284292707;0.01489326069240813;0.7977898841210768
97.910856;1.0443440064364413;0.8332898150062815;0.7978654397833425;-6.641520752910338e-08;-1.3081567083352713e-07;1.044884833984412;9.999775268187516;0.8334532039905648;0.0155637385120787;0.015563536565380193;0.7976963164982595;0.014893270780375495;0.7977891500757027
97.920856;1.0443438993633418;0.8332890850510214;0.7978660012742808;-6.575918897819832e-08;-1.3109326314125036e-07;1.0448867257988548;9.99977643767605;0.833451584035743;0.015563722664818369;0.01556352625654648;0.7976968308784215;0.014893280843472268;0.7977884405816297
97.930856;1.04434377832105;0.8332883411670796;0.7978665488519914;-6.51197854986481e-08;-1.3135756199454445e-07;1.044888600935505;9.999777271993837;0.8334499443149965;0.015563707641911142;0.015563515593143604;0.7976973710823021;0.014893290762565164;0.7977877573604765
97.940856;1.0443436361781249;0.8332875862260417;0.7978670825167906;-6.449868898772866e-08;-1.3160857082329517e-07;1.0448904541031225;9.999777868167385;0.8334482857807273;0.015563693588730778;0.015563504628428608;0.7976979364645487;0.014893300428905878;0.7977871015312819
97.950856;1.044343467526212;0.8332868219996231;0.7978676018434119;-6.389709414200901e-08;-1.3184602721479267e-07;1.0448922789900918;9.999778331746281;0.8334466104886539;0.015563680653364213;0.015563493428310086;0.7976985264440689;0.014893309766207913;0.7977864739100713
97.960856;1.0443432688795606;0.8332860501422586;0.7978681055893594;-6.331563822734252e-08;-1.320694518388165e-07;1.0448940692073985;9.99977877246249;0.8334449208971293;0.015563668998321355;0.01556348206444065;0.7976991403758333;0.014893318729383794;0.7977858754239259
97.970856;1.0443430386185713;0.8332852734629058;0.797868591832379;-6.275455211990246e-08;-1.3227846507164592e-07;1.0448958198191973;9.999779301079375;0.8334432187862555;0.015563658789166275;0.01556347059581766;0.7976997777552969;0.014893327288039606;0.797785307504121
97.980856;1.044342776743055;0.8332844960604349;0.7978690584079151;-6.221396124433696e-08;-1.3247307364745986e-07;1.044897527645005;9.999780025494065;0.8334415053706427;0.015563650176589353;0.015563459070723087;0.7977004383482542;0.014893335412027371;0.7977847722188609
97.990856;1.0443424847268719;0.8332837223241764;0.7978695030851022;-6.169412290825881e-08;-1.3265364115084859e-07;1.0448991895314903;9.999781041586548;0.8334397823556536;0.015563643294340608;0.015563447548953701;0.797701121831201;0.014893343070358556;0.797784272160073
98.000856;1.044342165491244;0.8332829561768026;0.7978699236138398;-6.119542621378056e-08;-1.3282060988727827e-07;1.0449008011265586;9.99978242794999;0.8334380523552616;0.01556363826161143;0.015563436113258547;0.7977018271411875;0.01489335023861945;0.7977838106093545
98.010856;1.0443418231973738;0.833282201247002;0.7978703181524078;-6.071834815696434e-08;-1.3297433320393033e-07;1.0449023578654575;9.999784252492741;0.8334363184367256;0.015563635171697206;0.015563424858422584;0.797702551908899;0.014893356902503492;0.7977833918975639
98.020856;1.0443414627829313;0.8332814615939224;0.7978706856360078;-6.026335167927957e-08;-1.3311516519776134e-07;1.0449038566515312;9.999786579861574;0.8334345834307749;0.015563634076574169;0.015563413871007532;0.7977032923172063;0.014893363054410504;0.7977830209570483
98.030856;1.0443410892960683;0.8332807417821569;0.7978710258043386;-5.983062934257003e-08;-1.3324356534050625e-07;1.0449052967240156;9.999789471234296;0.8334328493445683;0.015563634988561378;0.01556340321852037;0.7977040433393107;0.0148933686843183;0.7977827020578386
98.040856;1.0443407070825252;0.8332800460014868;0.7978713392682857;-5.941998024458445e-08;-1.3336007241047886e-07;1.044906679821695;9.999792980087669;0.8334311172537873;0.015563637895473626;0.015563392955927199;0.7977047991025562;0.014893373762416935;0.7977824380874804
98.050856;1.0443403192586311;0.8332793779552513;0.7978716274745126;-5.903092891679382e-08;-1.3346512728506046e-07;1.04490800996214;9.99979714800168;0.8334293879357955;0.015563642771405883;0.015563383136835054;0.7977055531035286;0.014893378221813148;0.7977822310870049
98.060856;1.0443399279651888;0.8332787417815721;0.7978718924107544;-5.8662853362081713e-08;-1.3355885097208375e-07;1.0449092926254486;9.999802004985403;0.8334276628965922;0.015563649576196598;0.015563373813835865;0.7977062983151246;0.014893381967346785;0.7977820830745236
98.070856;1.0443395351407896;0.8332781423470995;0.7978721364027537;-5.831493378199201e-08;-1.336411232608742e-07;1.044910533827651;9.99980757397381;0.8334259450169361;0.015563658244181735;0.015563365026337391;0.7977070275547363;0.014893384909523454;0.7977819960453646
98.080856;1.044339143231821;0.833277584225001;0.7978723619322415;-5.798594492857989e-08;-1.3371187263094675e-07;1.0449117397493728;9.99981387512197;0.8334242384591313;0.015563668675184657;0.01556335679191202;0.797707733802987;0.014893386985594332;0.7977819714543204
98.090856;1.0443387557963963;0.8332770700261958;0.7978725711270704;-5.7674182648012765e-08;-1.337711704480724e-07;1.0449129163595625;9.999820928596616;0.833422548189778;0.015563680742837914;0.015563349112584897;0.7977084100175738;0.01489338815603627;0.7977820100161219
98.100856;1.044338377641925;0.8332765998017808;0.7978727654756175;-5.737765236979496e-08;-1.3381919742533586e-07;1.0449140687504477;9.999828754927215;0.8334208793983212;0.01556369431001185;0.015563341984243004;0.7977090489510709;0.014893388392353688;0.7977821118589847
98.110856;1.0443380141307963;0.8332761721015074;0.7978729463464554;-5.709425989715291e-08;-1.3385612760451345e-07;1.0449152005661348;9.99983737375162;0.8334192369059081;0.01556370923390102;0.01556333540494798;0.7977096435919939;0.014893387663758655;0.79778227667484
98.120856;1.0443376702677005;0.8332757848907502;0.7978731155894984;-5.682189936853627e-08;-1.3388190226774166e-07;1.044916313739925;9.999846804177984;0.8334176248716499;0.015563725370277334;0.01556332938368633;0.7977101879827138;0.014893385932981649;0.7977825040692706
98.130856;1.0443373498686137;0.8332754353534704;0.7978732754522452;-5.6558624987535507e-08;-1.3389629436102607e-07;1.0449174086654232;9.999857066713115;0.8334160467717416;0.015563742592555614;0.015563323937936899;0.7977106776992745;0.014893383165558721;0.7977827941477212
98.140856;1.0443370549842905;0.8332751195332021;0.7978734281579577;-5.6302914472771516e-08;-1.3389931918809292e-07;1.0449184844595465;9.999868181559098;0.8334145053593957;0.015563760807049186;0.015563319084401651;0.7977111095115237;0.014893379341119247;0.797783147585342
98.150856;1.0443367861397;0.8332748324242584;0.7978735758114273;-5.605380510854529e-08;-1.3389153014464407e-07;1.0449195389787838;9.999880165670342;0.8334130029589413;0.015563779944947781;0.015563314833516816;0.7977114803545834;0.014893374458706863;0.797783565151436
98.160856;1.044336542836453;0.8332745682677495;0.7978737205680458;-5.58108638173462e-08;-1.338739841968509e-07;1.0449205687994496;9.999893036154132;0.8334115423145948;0.015563799947251275;0.01556331118459612;0.7977117865048666;0.01489336853588302;0.7977840474165613
98.170856;1.0443363233107434;0.8332743211373836;0.7978738645151078;-5.5574128319948114e-08;-1.3384797543093628e-07;1.044921569461278;9.999906810043376;0.8334101269751856;0.015563820751838124;0.015563308124903133;0.7977120237269038;0.014893361601870174;0.7977845945409104
98.180856;1.0443361239249556;0.8332740857216209;0.7978740092321198;-5.5343956449932316e-08;-1.3381478415883937e-07;1.0449225360369674;9.999921494218238;0.8334087604364263;0.01556384228135449;0.015563305630592598;0.7977121879498422;0.014893353684038156;0.797785205937349
98.190856;1.044335939193301;0.8332738574324028;0.7978741554308768;-5.512073617004553e-08;-1.3377557759531233e-07;1.0449234637940594;9.99993708031249;0.8334074451691207;0.015563864446482632;0.015563303661117025;0.7977122757034543;0.014893344799779263;0.7977858802866483
98.200856;1.044335762285407;0.8332736318590169;0.7978743028631291;-5.49047972874062e-08;-1.3373143080650548e-07;1.0449243485746764;9.999953548304147;0.8334061827032998;0.015563887163638645;0.015563302160625684;0.7977122841866673;0.01489333496257877;0.797786615702335
98.210856;1.0443355853541132;0.8332734046492454;0.7978744502293271;-5.469661832758398e-08;-1.3368344616745034e-07;1.0449251865974185;9.999970868608026;0.8334049740217258;0.015563910366253188;0.01556330107112234;0.7977122111164818;0.014893324183250295;0.7977874094814037
98.220856;1.0443354003838596;0.8332731724951346;0.7978745949468892;-5.44969298318639e-08;-1.3363282276344094e-07;1.044925973983259;9.999989001921978;0.833403819515088;0.01556393399847961;0.015563300336699046;0.7977120548728005;0.014893312463496948;0.797788258010025
98.230856;1.0443352009239573;0.8332729346024342;0.7978747333142833;-5.430662145645058e-08;-1.3358081370455242e-07;1.0449267067941532;10.000007902570934;0.833402719191304;0.015563957998156061;0.015563299900724107;0.7977118150280175;0.014893299800882883;0.7977891573770695
98.240856;1.0443349830812285;0.8332726929657505;0.7978748612646588;-5.412664925877132e-08;-1.3352864226729305e-07;1.0449273815190652;10.000027526364244;0.8334016733135134;0.015563982291956775;0.015563299712845506;0.7977114922288799;0.01489328620003704;0.797790103991161
98.250856;1.0443347451453482;0.8332724512277576;0.7978749750634593;-5.3957923080134066e-08;-1.3347743752815995e-07;1.0449279947210255;10.000047838620045;0.8334006824829331;0.015564006813018456;0.015563299740172018;0.7977110874421031;0.014893271681144253;0.797791094460065
98.260856;1.0443344868683464;0.8332722136181465;0.7978750713483888;-5.380110284132608e-08;-1.3342823322979071e-07;1.044928541475174;10.000068812584251;0.83339974707707;0.01556403152106873;0.015563299968277353;0.7977106018990339;0.01489325628733856;0.7977921250663914
98.270856;1.044334208560652;0.8332719844787059;0.7978751467842593;-5.365646544016782e-08;-1.3338181731415742e-07;1.0449290143134788;10.000090415298619;0.8333988669637964;0.015564056408772758;0.015563300389737246;0.7977100377050699;0.014893240084694843;0.7977931915657138
98.280856;1.044333909822348;0.8332717680713755;0.7978751982949028;-5.3523945733808745e-08;-1.333384099997129e-07;1.0449294035806758;10.000112595571297;0.8333980420455308;0.015564081495823206;0.015563300994731131;0.7977093982311917;0.014893223154588466;0.7977942894412553
98.290856;1.0443335885963705;0.8332715683917385;0.7978752238911514;-5.3403172372731535e-08;-1.3329754970248512e-07;1.0449296986176335;10.000135285185612;0.8333972732587784;0.015564106812560161;0.015563301774603997;0.7977086883998232;0.014893205585934684;0.7977954143251759
98.300856;1.044333241188796;0.8332713884346278;0.7978752230698349;-5.329346733505258e-08;-1.3325833931619565e-07;1.0449298894949994;10.000158403955258;0.8333965629678938;0.015564132378131002;0.015563302725064497;0.7977079145903739;0.014893187472709589;0.7977965624181859
98.310856;1.0443328629680446;0.8332712292610045;0.7978751963489462;-5.3193967979122765e-08;-1.332198263706687e-07;1.0449299685780022;10.000181858626561;0.8333959143410524;0.01556415818914617;0.015563303841829867;0.7977070834458031;0.014893168915304521;0.7977977306678857
98.320856;1.0443324493226123;0.8332710901800986;0.7978751447441215;-5.3103790260665135e-08;-1.3318113932029008e-07;1.0449299313108682;10.000205543691818;0.8333953305286687;0.015564184227170914;0.015563305122023821;0.797706200414553;0.014893150011938737;0.7977989164583857
98.330856;1.044331996763436;0.8332709701923998;0.7978750699727046;-5.302212443675051e-08;-1.3314133582046725e-07;1.044929776049921;10.000229348638749;0.8333948145567918;0.015564210467652143;0.015563306567231615;0.7977052693261154;0.014893130842307126;0.7978001171492651
98.340856;1.0443315035698182;0.8332708693997555;0.7978749744574662;-5.294840731963397e-08;-1.3309935109870938e-07;1.0449295027859684;10.00025316146631;0.8333943696692774;0.015564236874276802;0.015563308172018604;0.7977042927500183;0.014893111465073642;0.7978013298310517
98.350856;1.0443309693078737;0.8332707892861966;0.7978748601742351;-5.288247304860078e-08;-1.3305410593457473e-07;1.0449291118187738;10.000276866118602;0.8333939995294734;0.015564263392176397;0.015563309909984922;0.7977032722295769;0.014893091930284508;0.7978025511780599
98.360856;1.0443303938320698;0.8332707316394503;0.7978747273227339;-5.282436556801972e-08;-1.3300450810363497e-07;1.0449286033271301;10.000300340770576;0.8333937081997788;0.015564289955386052;0.015563311737414107;0.7977022084563501;0.014893072291543689;0.79780377739027
98.370856;1.0443297773712708;0.8332706972300702;0.7978745741008233;-5.2773895194880863e-08;-1.329493485788814e-07;1.0449279773394762;10.000323463783616;0.8333934996210246;0.015564316501452244;0.015563313608396835;0.7977011018663828;0.014893052612527165;0.7978050041801231
98.380856;1.0443291218239517;0.833270685720006;0.7978743978098132;-5.2730331256208236e-08;-1.328872564417938e-07;1.044927233731365;10.000346126526143;0.8333933769437972;0.0155643429802946;0.0155633154852642;0.7976999533974214;0.014893032965163009;0.7978062270502212
98.390856;1.0443284313106267;0.8332706962952579;0.7978741964037767;-5.269251905926788e-08;-1.3281679960337214e-07;1.0449263725741007;10.000368239743521;0.833393342054529;0.01556436935316541;0.015563317338046376;0.7976987647567969;0.014893013418199551;0.7978074422950883
98.400856;1.044327711079288;0.8332707276934452;0.7978739690143173;-5.265918650115549e-08;-1.327366616673153e-07;1.0449253948522108;10.00038972901725;0.8333933947186257;0.01556439558470182;0.015563319141279702;0.7976975381927556;0.014892994029166863;0.7978086476214108
98.410856;1.0443269662438468;0.8332707779149437;0.7978737152582022;-5.262900826374851e-08;-1.3264576628363698e-07;1.0449243030682605;10.000410530497007;0.8333935320958792;0.015564421634350404;0.015563320874503536;0.797696276414167;0.014892974851896876;0.7978098414719599
98.420856;1.0443262016182222;0.833270844330162;0.797873434525731;-5.260069727048522e-08;-1.3254336224693092e-07;1.0449231016305534;10.000430591356162;0.8333937497493449;0.015564447452268992;0.015563322516448224;0.7976949825329969;0.014892955949102997;0.7978110223143423
98.430856;1.0443254220181435;0.8332709236713812;0.7978731260043471;-5.257338505466448e-08;-1.324290999517478e-07;1.0449217970690698;10.000449870569833;0.8333940433204357;0.015564472975922315;0.015563324032902864;0.7976936595405244;0.014892937393925628;0.7978121887555194
98.440856;1.0443246320542783;0.8332710118782414;0.797872788982081;-5.254678643532464e-08;-1.3230304220551053e-07;1.0449203978714978;10.000468339833125;0.8333944095865203;0.015564498124400397;0.01556332537214247;0.7976923098883222;0.014892919265029045;0.7978133398914472
98.450856;1.0443238355239277;0.8332711048314582;0.7978724227240225;-5.252099993257631e-08;-1.3216565232417873e-07;1.0449189140313928;10.000485985897043;0.8333948464208724;0.015564522798942985;0.015563326469760918;0.7976909359090139;0.014892901643951541;0.7978144754234919
98.460856;1.0443230352416661;0.8332711994733489;0.797872026477464;-5.24964552029121e-08;-1.3201779037987952e-07;1.0449173564311054;10.000502811617237;0.8333953520882994;0.015564546887532522;0.015563327255768039;0.7976895406900809;0.014892884607893014;0.7978155955904547
98.470856;1.0443222337086577;0.8332712937131864;0.7978716002033729;-5.247403675685137e-08;-1.318606338125762e-07;1.0449157360567203;10.000518833580648;0.833395924797835;0.015564570266954531;0.015563327661737122;0.7976881280115151;0.014892868217670175;0.7978167010495538
98.480856;1.044321433991224;0.8332713856264242;0.7978711451793621;-5.245500061334054e-08;-1.316955486249356e-07;1.0449140634963063;10.00053407856004;0.8333965628275022;0.015564592813215924;0.015563327626647175;0.797686701377419;0.014892852510178805;0.79781779261627
98.490856;1.0443206399963032;0.8332714734050611;0.7978706637516063;-5.244085008586258e-08;-1.3152389065498194e-07;1.044912349147116;10.000548581729928;0.8333972647905773;0.015564614419184027;0.015563327102201317;0.7976852641432126;0.0148928374986195;0.7978188709855558
98.500856;1.0443198556694469;0.8332715556339109;0.797870158491521;-5.2433379883020216e-08;-1.3134676647661055e-07;1.0449106034244375;10.000562384833977;0.8333980297580365;0.015564634996234861;0.015563326063805493;0.7976838209055755;0.0148928231858158;0.7978199368706287
98.510856;1.044319083804281;0.833271631075841;0.7978696314419448;-5.243448204875623e-08;-1.311649263016926e-07;1.0449088362230303;10.000575532114587;0.833398857420927;0.015564654462398925;0.015563324516996437;0.7976823779050554;0.014892809581573152;0.7978209914230957
98.520856;1.044318325950927;0.8332716983017401;0.797869084124842;-5.244569769228387e-08;-1.3097880788386314e-07;1.0449070564939178;10.00058806516927;0.8333997479441451;0.015564672744993513;0.015563322481448707;0.7976809414000344;0.014892796701559916;0.7978220364479585
98.530856;1.0443175829937128;0.8332717555718497;0.7978685178846088;-5.246805031442387e-08;-1.307887046070672e-07;1.0449052724665002;10.000600018609122;0.833400701385835;0.015564689791870303;0.015563319965055054;0.7976795158405428;0.01489278456020515;0.7978230742531089
98.540856;1.044316855234448;0.8332718006731112;0.797867933543169;-5.2502162268061875e-08;-1.3059493302130765e-07;1.044903491695362;10.000611422444944;0.8334017175692956;0.015564705567125163;0.015563316955369309;0.7976781037154309;0.014892773179325287;0.7978241071713535
98.550856;1.0443161428213386;0.8332718306304223;0.7978673310584893;-5.254837299284167e-08;-1.3039792604623415e-07;1.0449017208704063;10.000622311588684;0.8334027961759906;0.015564720040149095;0.015563313432648026;0.7976767060664448;0.01489276259512931;0.797825137083695
98.560856;1.0443154468896567;0.8332718419933297;0.7978667103350444;-5.2606880120605326e-08;-1.3019830811232154e-07;1.0448999658884623;10.000632729799909;0.833403936382596;0.015564733184220084;0.015563309386031784;0.7976753225116268;0.014892752852375951;0.797826165274691
98.570856;1.044314770070718;0.8332718313822718;0.7978660722729545;-5.267791677494467e-08;-1.2999677524805267e-07;1.0448982321933828;10.000642725346342;0.8334051370670122;0.015564744981381978;0.015563304821025808;0.7976739515275626;0.014892743995072762;0.7978271923124586
98.580856;1.0443141160205098;0.8332717952873883;0.7978654189698936;-5.276187562384245e-08;-1.2979380326164626e-07;1.0448965250509543;10.000652348865117;0.8334063980084938;0.015564755427102837;0.015563299766341228;0.7976725911486002;0.01489273605098196;0.7978282177531053
98.590856;1.044313488529398;0.8332717298683379;0.7978647533231632;-5.285920927069544e-08;-1.2958959876042738e-07;1.0448948490974272;10.000661657104358;0.8334077204498008;0.015564764531027233;0.01556329427632401;0.7976712396294474;0.014892729021009883;0.7978292403339771
98.600856;1.044312890615992;0.8332716317486867;0.7978640782610419;-5.2970137722807953e-08;-1.2938435868699324e-07;1.044893207508511;10.000670716635717;0.8334091062517992;0.015564772307919259;0.015563288413976131;0.7976698960526829;0.014892722887344051;0.7978302588773862
98.610856;1.0443123242549426;0.8332714988831024;0.797863395835856;-5.3094552036828095e-08;-1.2917846298810832e-07;1.044891602144729;10.00067960107658;0.8334105569102267;0.015564778762625273;0.015563282232578595;0.7976685601925649;0.014892717621800562;0.7978312729849316
98.620856;1.044311791112527;0.833271330556329;0.7978627070974085;-5.3232135606666685e-08;-1.289725393061486e-07;1.0448900344367846;10.000688384335815;0.8334120731419631;0.015564783886254707;0.015563275779758598;0.7976672314093958;0.014892713185500417;0.7978322829632137
98.630856;1.044311293609831;0.8332711270392377;0.7978620130726972;-5.338245009887863e-08;-1.2876757615169174e-07;1.0448885056721304;10.000697134479116;0.8334136543705846;0.015564787662127611;0.015563269109048676;0.7976659080405692;0.014892709530604745;0.7978332894247481
98.640856;1.0443108352448383;0.8332708894672338;0.7978613157117009;-5.3544974230328685e-08;-1.285648918427081e-07;1.0448870166421942;10.000705907212126;0.8334152981460144;0.015564790061595772;0.01556326228132133;0.7976645879996641;0.014892706601672932;0.7978342928674058
98.650856;1.0443104200215214;0.8332706199590227;0.7978606177756793;-5.3719118487253384e-08;-1.2836591313770297e-07;1.0448855674543531;10.000714742668046;0.8334170002696566;0.01556479103937327;0.01556325536379409;0.7976632695898552;0.014892704337081663;0.7978352931512028
98.660856;1.0443100516440689;0.8332703218977376;0.7978599221076832;-5.390426393201389e-08;-1.2817204624921266e-07;1.0448841576886667;10.000723670828016;0.8334187555527893;0.015564790554543736;0.015563248430249138;0.7976619519574882;0.014892702679025614;0.7978362894085695
98.670856;1.044309733050372;0.8332699998856488;0.7978592312465116;-5.4099896040227283e-08;-1.279845080474207e-07;1.0448827863395997;10.000732719387917;0.8334205585076806;0.01556478859596194;0.015563241554317457;0.7976606354714089;0.014892701581636367;0.7978372807477981
98.680856;1.0443094665092307;0.8332696592211397;0.7978585472389603;-5.4305769316715326e-08;-1.2780393166888936e-07;1.0448814514953435;10.000741917489544;0.8334224036056117;0.015564785174378641;0.01556323479881051;0.7976593217342789;0.014892701000877327;0.7978382668776294
98.690856;1.0443092539424113;0.8332693054243399;0.7978578713420672;-5.452188706655402e-08;-1.2763022580983582e-07;1.0448801504736356;10.000751299098148;0.8334242852038195;0.015564780300878553;0.01556322821219198;0.7976580129204274;0.014892700875960247;0.7978392480204429
98.700856;1.0443090970192066;0.8332689436667747;0.7978572042924371;-5.4748274938443786e-08;-1.2746303827338718e-07;1.0448788806105382;10.000760903197104;0.8334261974736177;0.0155647739869293;0.015563221838627461;0.7976567112656245;0.014892701125094552;0.79784022443021
98.710856;1.044308997355075;0.8332685782994611;0.7978565468768856;-5.4984907371510384e-08;-1.2730230442821825e-07;1.0448776400486195;10.000770763916837;0.833428134422716;0.015564766255454542;0.015563215736970684;0.7976554190963779;0.014892701657742261;0.7978411959496264
98.720856;1.0443089566769441;0.8332682132430832;0.7978558999438102;-5.5231897694883355e-08;-1.2714839165617973e-07;1.0448764277387912;10.00078090075662;0.833430089604739;0.015564757137820746;0.01556320999030006;0.7976541390598991;0.01489270238192564;0.7978421620816443
98.730856;1.044308976301953;0.8332678523739474;0.7978552640681374;-5.5489601465042937e-08;-1.2700194392735628e-07;1.0448752431767183;10.00079132050099;0.8334320559434232;0.015564746658937501;0.015563204693741282;0.7976528745193033;0.014892703197191666;0.7978431228367403
98.740856;1.0443090565386057;0.8332674992193064;0.7978546390744129;-5.575850135892874e-08;-1.268636052649063e-07;1.044874086975855;10.000802023259757;0.833434026520094;0.015564734831954368;0.015563199927739366;0.7976516296966063;0.014892703994134148;0.7978440796583302
98.750856;1.044309196370069;0.8332671568539411;0.7978540237485103;-5.603912843466804e-08;-1.267338018937101e-07;1.0448729614752996;10.000813002891906;0.8334359952323829;0.01556472166893778;0.015563195740158622;0.7976504092984068;0.014892704667711306;0.7978450354101156
98.760856;1.044309393018133;0.8332668282684313;0.7978534162831569;-5.63321117032441e-08;-1.266127135473638e-07;1.0448718700381212;10.000824247638963;0.8334379561093664;0.015564707193137068;0.015563192152951887;0.7976492180028004;0.014892705122856285;0.797845993638095
98.770856;1.0443096419190143;0.8332665168785648;0.7978528150340353;-5.6638208482250116e-08;-1.265003082409117e-07;1.0448708155513693;10.000835747629894;0.8334399023172587;0.015564691446141763;0.015563189174037675;0.7976480598451874;0.014892705268205861;0.7978469581891277
98.780856;1.0443099374340108;0.8332662267765988;0.7978522189022287;-5.695813748708608e-08;-1.2639629784296357e-07;1.044869799581559;10.000847500557288;0.8334418260675349;0.01556467449419278;0.015563186796850283;0.797646937708112;0.014892705013554906;0.7978479333273393
98.790856;1.0443102735828342;0.8332659622948461;0.7978516270753241;-5.7292180361567606e-08;-1.2630007901047728e-07;1.0448688226742906;10.000859505799646;0.8334437191458843;0.015564656433438583;0.01556318499695471;0.797645853763724;0.014892704276545267;0.7978489235784453
98.800856;1.0443106445946357;0.8332657271158549;0.7978510383927656;-5.763997122371444e-08;-1.2621082088495993e-07;1.0448678849472202;10.000871755503368;0.8334455735645507;0.01556463738592097;0.015563183733387399;0.7976448106456855;0.014892702994384336;0.7978499331695069
98.810856;1.0443110457638987;0.833265523369742;0.7978504512769482;-5.8000848470616775e-08;-1.2612756142249683e-07;1.0448669860514994;10.00088423515012;0.8334473823948115;0.015564617484373508;0.015563182957902535;0.7976438118854529;0.014892701131937112;0.7978509655682654
98.820856;1.044311474087973;0.8332653514126177;0.7978498643319033;-5.83743700056754e-08;-1.260491803106941e-07;1.0448661245061572;10.00089692894553;0.8334491406052456;0.015564596860955392;0.015563182631652243;0.797642861527028;0.01489269867885886;0.7978520234217215
98.830856;1.0443119276527448;0.8332652108028633;0.7978492766899302;-5.87603154776764e-08;-1.259744796988623e-07;1.0448652971752903;10.000909819877263;0.8334508455440274;0.015564575645863672;0.015563182737537344;0.7976419639492595;0.014892695640223533;0.7978531089939483
98.840856;1.0443124044047536;0.8332651013341741;0.7978486881375414;-5.915829749229842e-08;-1.259022890110079e-07;1.0448644995086955;10.000922883515532;0.833452496875598;0.015564553964344075;0.015563183276877128;0.7976411237819864;0.014892692031832678;0.7978542247623203
98.850856;1.0443129017915926;0.8332650231538186;0.797848099338165;-5.956776978544621e-08;-1.2583136406896257e-07;1.0448637257858746;10.000936085058543;0.8334540957697365;0.015564531931298937;0.015563184257248704;0.7976403456548544;0.014892687885067294;0.7978553735154809
98.860856;1.044313417612917;0.8332649764341864;0.7978475115048014;-5.998857178787173e-08;-1.2576031116939563e-07;1.0448629687666626;10.000949389829655;0.8334556435670519;0.015564509648358805;0.015563185683593144;0.7976396342558926;0.014892683251013944;0.7978565579948186
98.870856;1.0443139508541197;0.833264960762508;0.7978469256749581;-6.042134885205966e-08;-1.2568775043318165e-07;1.0448622199933453;10.000962775692145;0.8334571407670278;0.015564487199532743;0.015563187548922228;0.7976389943234665;0.014892678195263461;0.797857780618394
98.880856;1.044314501236308;0.8332649748327;0.7978463424464564;-6.086735703026916e-08;-1.2561252933870647e-07;1.0448614709754265;10.000976229249172;0.8334585868863651;0.01556446464604184;0.015563189825343028;0.7976384297706411;0.014892672794799505;0.7978590433520759
98.890856;1.044315068640782;0.8332650173110758;0.7978457618527989;-6.132783159720139e-08;-1.2553371011210425e-07;1.0448607141735105;10.00098973644807;0.8334599806243904;0.015564442023215365;0.015563192466136825;0.7976379426890051;0.014892667142328953;0.7978603474697221
98.900856;1.0443156539452234;0.8332650878192182;0.7978451831956422;-6.18036212115608e-08;-1.2545047790802693e-07;1.0448599436347672;10.00100328337005;0.833461319895004;0.015564419339368937;0.01556319541982603;0.7976375333967365;0.014892661342742714;0.7978616932217105
98.910856;1.0443162597851523;0.8332651865941458;0.7978446054316917;-6.22952919964571e-08;-1.2536226661058822e-07;1.044859155001129;10.001016856547274;0.8334626023650368;0.015564396581838792;0.015563198644957942;0.797637201136631;0.014892655497929418;0.7978630796734572
98.920856;1.0443168895872859;0.8332653133474492;0.7978440277934931;-6.280315175566458e-08;-1.2526887924148485e-07;1.0448583448271083;10.00103043420279;0.8334638262422631;0.015564373731992886;0.015563202113202895;0.7976369443734576;0.014892649697086492;0.79786450481662
98.930856;1.0443175461557075;0.833265466609729;0.7978434500660732;-6.332711517442759e-08;-1.2517039357286138e-07;1.0448575102083484;10.001043982510437;0.8334649903394242;0.015564350779593644;0.015563205805459704;0.7976367607856217;0.01489264401461025;0.7978659658412632
98.940856;1.044318231413307;0.8332656436971108;0.7978428726123342;-6.38667939497773e-08;-1.2506707996080256e-07;1.0448566492264333;10.001057462597034;0.8334660937325127;0.01556432772826455;0.015563209712789409;0.7976366476464744;0.014892638507619462;0.7978674593829623
98.950856;1.0443189466837954;0.8332658408439969;0.7978422960843141;-6.44216732812585e-08;-1.2495939967616088e-07;1.0448557617027476;10.001070836557124;0.8334671356287024;0.015564304594719407;0.015563213836430802;0.7976366021342379;0.014892633222466688;0.7978689817062208
98.960856;1.044319692529508;0.8332660537523656;0.7978417210856676;-6.499110713140204e-08;-1.2484803339614907e-07;1.0448548489709248;10.001084070046911;0.8334681153074067;0.015564281402543336;0.015563218176833591;0.7976366210054546;0.014892628209708136;0.7978705288370266
98.970856;1.0443204687237284;0.8332662786775554;0.7978411484242367;-6.557436252474257e-08;-1.2473387652214524e-07;1.044853912086874;10.001097133551882;0.8334690319018992;0.015564258170343834;0.015563222718321435;0.7976367004305078;0.014892623535409974;0.7978720966369652
98.980856;1.0443212748026485;0.8332665132557194;0.7978405796547359;-6.617089514734246e-08;-1.2461782632790976e-07;1.0448529503232746;10.001110001057896;0.8334698843657097;0.015564234904494866;0.015563227423364924;0.7976368366388541;0.014892619286058013;0.7978736810449703
98.990856;1.0443221102068483;0.8332667565315766;0.7978400173325291;-6.678058262083695e-08;-1.2450053817170809e-07;1.0448519614853975;10.001122650851519;0.8334706718690679;0.015564211599858421;0.015563232237456762;0.7976370266501714;0.014892615560341946;0.7978752781553973
99.000856;1.0443229737191637;0.8332670083614748;0.7978394651392802;-6.740364402845994e-08;-1.2438243189636413e-07;1.0448509431480932;10.001135066657968;0.8334713941769067;0.015564188239879978;0.015563237095966638;0.7976372682909548;0.014892612447413878;0.7978768837813278
99.010856;1.0443238634550631;0.8332672685367791;0.7978389279634965;-6.804044894274757e-08;-1.2426386858721759e-07;1.0448498936980248;10.001147235180492;0.8334720518018127;0.015564164793851577;0.015563241929258991;0.7976375599817297;0.014892610011822512;0.7978784932654502
99.020856;1.0443247776575588;0.8332675363747273;0.7978384115309517;-6.869146491817676e-08;-1.241453629813211e-07;1.0448488124988349;10.001159146740491;0.8334726458315944;0.015564141217528008;0.015563246666044441;0.7976379009034481;0.014892608296988874;0.797880101743705
99.030856;1.0443257151697;0.8332678112820799;0.7978379217460735;-6.935719691138383e-08;-1.2402776966511252e-07;1.0448476993134503;10.001170796994092;0.8334731773441124;0.015564117457151182;0.015563251237480893;0.7976382909978121;0.014892607330742769;0.7978817042011471
99.040856;1.0443266753754166;0.8332680932136963;0.7978374645991879;-7.00380255556529e-08;-1.2391236268625447e-07;1.044846554352126;10.00118218010344;0.8334736470722164;0.015564093452593915;0.015563255582262585;0.797638730307825;0.014892607118640476;0.7978832955057068
99.050856;1.0443276584364294;0.8332683822229681;0.7978370465791793;-7.073395260793589e-08;-1.2380072874501352e-07;1.0448453787916365;10.001193278116856;0.8334740558830236;0.015564069140891913;0.015563259643535044;0.7976392181225442;0.014892607639852779;0.7978848709766437
99.060856;1.0443286657612716;0.8332686782027448;0.7978366744935359;-7.144434375433608e-08;-1.2369451693228246e-07;1.0448441745420358;10.001204056137249;0.8334744055058073;0.015564044456836687;0.015563263355625967;0.7976397527441007;0.014892608860803793;0.7978864269252206
99.070856;1.0443296995099745;0.8332689812485667;0.7978363547337717;-7.216801313256129e-08;-1.2359516089434505e-07;1.0448429440059477;10.001214461277154;0.8334746983031125;0.015564019330679068;0.01556326663291239;0.7976403321250836;0.014892610749727921;0.7978879604437057
99.080856;1.044330761324313;0.833269291862053;0.7978360931046296;-7.290353496298065e-08;-1.2350354463557195e-07;1.0448416906628755;10.001224425598842;0.8334749361602579;0.015563993691123374;0.015563269366835742;0.797640954605489;0.014892613271306974;0.7978894691316197
99.090856;1.044331851920722;0.8332696110305973;0.7978358947782733;-7.364927749430208e-08;-1.234197198454543e-07;1.0448404193762633;10.001233878158358;0.8334751200874078;0.01556396746970753;0.015563271429743569;0.7976416193413739;0.014892616376982575;0.7978909512033049
99.100856;1.0443329715047744;0.833269940528779;0.7978357635303591;-7.44032936072792e-08;-1.2334297648068203e-07;1.0448391359791593;10.00124275884929;0.8334752510472023;0.015563940604235063;0.015563272686857902;0.7976423266052651;0.01489262001482928;0.7978924052676846
99.110856;1.0443341199929235;0.8332702829391301;0.7978357014946943;-7.516335952608387e-08;-1.232722026244679e-07;1.0448378471439637;10.001251023421164;0.8334753311011073;0.015563913049179683;0.015563273017417832;0.7976430774580928;0.01489262414877455;0.7978938298248733
99.120856;1.0443352974744393;0.8332706409553247;0.797835710270391;-7.592695294910247e-08;-1.2320615820445635e-07;1.0448365603874;10.001258637908814;0.8334753640159318;0.015563884786376048;0.015563272336318901;0.7976438727986598;0.014892628767405557;0.7978952228564848
99.130856;1.0443365054312304;0.833271016742762;0.7978357919799808;-7.669119354519648e-08;-1.2314355689391237e-07;1.0448352831587906;10.001265568647568;0.8334753550767406;0.01556385582336258;0.015563270595853064;0.7976447128141347;0.014892633883678227;0.7978965814515808
99.140856;1.044337747872204;0.8332714120251892;0.7978359490608136;-7.745302620455752e-08;-1.2308320089595823e-07;1.0448340215035283;10.0012717759221;0.8334753105849613;0.015563826184451764;0.015563267766720094;0.7976455972502227;0.014892639526581765;0.7978979017930281
99.150856;1.0443390312211975;0.8332718285485559;0.7978361835528476;-7.820955120410885e-08;-1.230241882969489e-07;1.0448327797666;10.001277210635514;0.8334752372853007;0.01556379590397649;0.015563263822191203;0.7976465260602508;0.014892645719950652;0.7978991793029383
99.160856;1.0443403626737806;0.8332722686027946;0.7978364970727067;-7.895817943977166e-08;-1.2296590490063813e-07;1.0448315611617778;10.00128181549069;0.8334751416901273;0.015563765023866336;0.015563258735971409;0.7976474998711997;0.014892652466585445;0.7979004085497047
99.170856;1.0443417476671673;0.8332727351783793;0.7978368909527168;-7.969643931081419e-08;-1.2290789338081745e-07;1.0448303676777844;10.001285536845685;0.8334750295755088;0.015563733592639016;0.015563252484519426;0.7976485197845263;0.014892659756825915;0.7979015837090939
99.180856;1.0443431882640408;0.8332732316559229;0.7978373658599588;-8.042173764851296e-08;-1.228498879612348e-07;1.0448291991024734;10.001288339029871;0.8334749057103884;0.015563701661280582;0.015563245044732454;0.7976495865625;0.014892667584351265;0.7979026997491231
99.190856;1.0443446840519028;0.8332737617278704;0.79783792179423;-8.113155047059878e-08;-1.2279185648655157e-07;1.044828052247581;10.0012902070944;0.8334747741227356;0.015563669287043658;0.015563236390355846;0.7976507001007307;0.014892675951510285;0.7979037530255818
99.200856;1.0443462338011493;0.8332743294756252;0.7978385588556111;-8.182375601425058e-08;-1.2273387266185397e-07;1.0448269210439785;10.001291142208974;0.8334746388701715;0.015563636553284086;0.015563226493384003;0.7976518596975319;0.014892684871962316;0.7979047409684742
99.210856;1.0443478355850901;0.833274939204028;0.7978392777290142;-8.249652223376464e-08;-1.2267601312475035e-07;1.0448257978781788;10.00129116167908;0.8334745041460258;0.015563603580876665;0.01556321532499641;0.7976530646905177;0.014892694371307165;0.797905661919756
99.220856;1.0443494865716059;0.8332755954568004;0.7978400792694968;-8.31479312501097e-08;-1.226183682199073e-07;1.044824675343826;10.00129029808853;0.8334743736994795;0.015563570515406527;0.01556320285028995;0.7976543148973314;0.014892704482030427;0.7979065152895417
99.230856;1.0443511834954855;0.8332763029105594;0.7978409637817432;-8.377583286439082e-08;-1.2256097118772914e-07;1.0448235466500049;10.001288590443876;0.8334742507138344;0.015563537507824915;0.015563189022528385;0.7976556101844381;0.014892715240999941;0.7979073013893611
99.240856;1.0443529226946473;0.8332770655830825;0.7978419309191039;-8.437808086360248e-08;-1.2250363970444772e-07;1.0448224052843167;10.001286077314413;0.8334741382071441;0.015563504700481323;0.015563173786386343;0.7976569490390956;0.014892726687206707;0.7979080211158699
99.250856;1.0443547000284203;0.8332778862434878;0.7978429802352461;-8.495296845194304e-08;-1.2244598044753813e-07;1.0448212452369974;10.001282798111069;0.8334740395478432;0.015563472218452563;0.01556315708797471;0.7976583276431958;0.014892738852411033;0.7979086757162424
99.260856;1.0443565116795455;0.8332787665538027;0.7978441115652536;-8.549947669496818e-08;-1.2238757009377703e-07;1.044820061341656;10.001278797341563;0.8334739588494615;0.015563440166434;0.015563138877007044;0.7976597408612014;0.01489275175447296;0.7979092665013747
99.270856;1.0443583544124515;0.8332797073111932;0.7978453250423853;-8.601721280604027e-08;-1.22328135537365e-07;1.044818849287794;10.00127412796949;0.8334739009441947;0.015563408628937243;0.015563119104484375;0.797661184103178;0.014892765404199206;0.7979097952149659
99.280856;1.0443602245996055;0.8332807087588834;0.7978466211684364;-8.65062916367802e-08;-1.222676643468469e-07;1.044817605383701;10.001268850707644;0.8334738711490363;0.015563377676478704;0.015563097735297139;0.7976626541400607;0.014892779818514603;0.7979102652769373
99.290856;1.0443621181324685;0.8332817709273906;0.7978480006166049;-8.696730993534473e-08;-1.222063989349024e-07;1.044816326401295;10.001263026047305;0.8334738750584739;0.01556334737268373;0.015563074764550005;0.7976641488315065;0.014892795020856466;0.7979106824742576
99.300856;1.0443640317702192;0.8332828934606653;0.7978494637007738;-8.740132993303716e-08;-1.2214474098478565e-07;1.0448150095384983;10.001256701755711;0.8334739179822486;0.015563317769853608;0.015563050211647491;0.7976656667132052;0.01489281102704899;0.7979110543646429
99.310856;1.0443659644136365;0.8332840754380547;0.7978510104234603;-8.780979165753802e-08;-1.2208311369934906e-07;1.0448136520668991;10.00124990358109;0.8334740039476993;0.01556328890248769;0.015563024101617357;0.7976672069556793;0.014892827839769803;0.7979113892500531
99.320856;1.044367917416708;0.8332853156658292;0.7978526410524187;-8.819433397638032e-08;-1.2202182743363525e-07;1.0448122507802158;10.001242633310108;0.8334741350211728;0.015563260793705201;0.015562996457661515;0.7976687698880832;0.014892845456163133;0.7979116951720351
99.330856;1.0443698939761232;0.8332866126285542;0.7978543563732465;-8.855666528604872e-08;-1.2196118835036108e-07;1.0448108017109485;10.001234871269716;0.8334743114303773;0.015563233468422854;0.015562967305946916;0.7976703573178959;0.014892863872772485;0.7979119788839748
99.340856;1.0443718982475774;0.8332879639962412;0.7978561573538371;-8.889863920253501e-08;-1.2190187903864068e-07;1.0448093002623886;10.001226582320301;0.8334745320372581;0.01556320696272521;0.015562936683196256;0.7976719718698436;0.014892883084818096;0.7979122454311451
99.350856;1.0443739342500535;0.8332893664566168;0.7978580444849945;-8.922235280043984e-08;-1.2184517118186938e-07;1.0448077416433799;10.001217728931314;0.8334747948182513;0.015563181326654104;0.015562904639868268;0.7976736158759042;0.014892903081097687;0.7979124985870203
99.360856;1.0443760047049457;0.8332908159355343;0.7978600172924398;-8.953001148838708e-08;-1.2179271755210679e-07;1.0448061215916375;10.001208285243514;0.8334750974013712;0.015563156617332222;0.015562871231466734;0.79767529062628;0.014892923840176885;0.7979127417256062
99.370856;1.0443781109263182;0.8332923079214959;0.7978620740611317;-8.98235574075854e-08;-1.2174621120248752e-07;1.044804437162577;10.001198242779228;0.8334754373260715;0.015563132880453155;0.015562836506487085;0.7976769965288879;0.01489294533465144;0.7979129788149169
99.380856;1.0443802537281943;0.8332938377894332;0.797864211593197;-9.010438780531888e-08;-1.2170724210723109e-07;1.0448026867975306;10.001187610635878;0.8334758117215414;0.015563110130420426;0.015562800507451088;0.7976787336979789;0.014892967536850071;0.797913214812007
99.390856;1.044382434146365;0.8332954009446157;0.7978664250672272;-9.037346121167426e-08;-1.2167731801785135e-07;1.0448008697297022;10.001176411065796;0.8334762170042038;0.01556308834767573;0.015562763283375355;0.7976805018988059;0.014892990423512371;0.7979134550554998
99.400856;1.0443846534666201;0.8332969928893486;0.7978687080963196;-9.063157627657616e-08;-1.2165789732754842e-07;1.0447989855959097;10.001164668792274;0.8334766491781297;0.015563067491467714;0.015562724903043753;0.7976823002433002;0.014893013976128883;0.7979137044473467
99.410856;1.0443869131171262;0.8332986095529316;0.7978710531490065;-9.087955715881301e-08;-1.2165040667893065e-07;1.0447970341222648;10.00115240397715;0.8334771043016976;0.015563047510262709;0.015562685457008792;0.7976841273661797;0.014893038169083647;0.7979139670107482
99.420856;1.0443892147624343;0.8333002476308002;0.7978734521279061;-9.11183871680368e-08;-1.21656161836361e-07;1.0447950149013747;10.00113963332425;0.8334775787525742;0.015563028352589589;0.01556264504813832;0.7976859817220049;0.01489306296153857;0.7979142454144033
99.430856;1.0443915601651002;0.8333019045318444;0.7978758968831648;-9.134932899622652e-08;-1.2167623004133116e-07;1.0447929278810695;10.001126368151096;0.8334780694323056;0.01556300998034883;0.015562603789386332;0.7976878615629172;0.014893088309019227;0.7979145401743633
99.440856;1.0443939509198261;0.8333035783014625;0.7978783797318492;-9.157386755598284e-08;-1.2171147702430924e-07;1.0447907739036923;10.001112609028219;0.833478573738866;0.015562992364765207;0.015562561810323804;0.7976897647023607;0.01489311417550123;0.7979148493006123
