time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.450856;1.0443963886256646;0.8333052678469529;0.797880893663037;-9.179342515676628e-08;-1.2176272844550012e-07;1.0447885546746258;10.001098350869732;0.8334790892473296;0.015562975467453184;0.01556251925936585;0.7976916882617839;0.014893140530026992;0.7979151693104288
99.460856;1.044398875546115;0.8333069727571144;0.797883432218196;-9.200922376072778e-08;-1.2183079880528625e-07;1.0447862727572856;10.001083594242079;0.8334796135304907;0.015562959234129162;0.01556247629734321;0.7976936287465433;0.014893167341340038;0.79791549696371
99.470856;1.0444014150287064;0.8333086922534946;0.7978859893774641;-9.222235421007786e-08;-1.2191626165370952e-07;1.0447839317525964;10.001068347089909;0.8334801442474036;0.015562943606554865;0.01556243307834767;0.7976955829866665;0.014893194578418733;0.7979158302523081
99.480856;1.0444040107520098;0.8333104240085076;0.7978885593664113;-9.243361257637147e-08;-1.2201904960592726e-07;1.0447815364478923;10.001052619007861;0.8334806791268038;0.01556292853703446;0.015562389730606767;0.7976975490591869;0.014893222208191517;0.7979161682928334
99.490856;1.0444066651567776;0.8333121637161071;0.79789113661378;-9.264327408630137e-08;-1.221383699661626e-07;1.044779093282837;10.001036416889926;0.8334812157399543;0.015562913993721679;0.015562346358302568;0.7976995256753406;0.014893250185689462;0.7979165107555789
99.500856;1.0444093785008577;0.8333139056723574;0.7978937159339634;-9.285126763467279e-08;-1.222730535427777e-07;1.0447766111484358;10.001019744657832;0.8334817514958119;0.015562899950741834;0.015562303053211513;0.7977015104189557;0.01489327844399848;0.7979168572918051
99.510856;1.0444121490455107;0.8333156435801031;0.7978962923896672;-9.305744800517414e-08;-1.2242178604331274e-07;1.0447741014792977;10.001002605025896;0.8334822838197607;0.015562886373337213;0.015562259895509642;0.7977034984987882;0.014893306895271536;0.797917207025237
99.520856;1.04441497378733;0.8333173709522458;0.7978988609212253;-9.326163780703013e-08;-1.2258302946161179e-07;1.0447715770674;10.000984998789743;0.8334828103244627;0.015562873216248049;0.015562216949851309;0.7977054830834132;0.014893335445180827;0.7979175583974308
99.530856;1.0444178494383722;0.8333190816200454;0.7979014161247352;-9.34636394354242e-08;-1.227549899278331e-07;1.0447690503225098;10.00096692737317;0.8334833293330629;0.01556286042869382;0.015562174271960697;0.7977074566453467;0.014893364013949252;0.7979179096034922
99.540856;1.0444207731600226;0.8333207703141133;0.7979039523529102;-9.366331027672958e-08;-1.2293580141045764e-07;1.044766532055762;10.000948402204072;0.8334838402722637;0.015562847958925829;0.015562131923202436;0.7977094120156311;0.01489339254814169;0.7979182591835469
99.550856;1.0444237420887013;0.8333224328843801;0.79790646440379;-9.386060458989201e-08;-1.2312370932223104e-07;1.044764031808887;10.000929450502673;0.8334843434968022;0.015562835761355165;0.01556208998383196;0.7977113428249172;0.014893421012619118;0.7979186061273149
99.560856;1.0444267521765924;0.8333240664639191;0.7979089481998027;-9.405557256156465e-08;-1.2331704653594686e-07;1.0447615595675714;10.000910113628908;0.8334848403595979;0.015562823792568299;0.015562048561825798;0.797713243575536;0.014893449376714638;0.7979189494160634
99.570856;1.0444297976519057;0.8333256694737984;0.7979114007817846;-9.424845719685215e-08;-1.235140879472256e-07;1.044759126876151;10.000890442547268;0.8334853336954903;0.01556281199941778;0.015562007791758498;0.797715109539729;0.014893477606582666;0.7979192877431304
99.580856;1.0444328709350037;0.8333272410652101;0.7979138201141369;-9.443980497565793e-08;-1.237130349331011e-07;1.0447567463136702;10.000870493420022;0.8334858276569845;0.015562800322650812;0.015561967821230094;0.7977169366620143;0.01489350565905587;0.7979196199088058
99.590856;1.044435962885107;0.8333287805751074;0.7979162047057949;-9.46302047973858e-08;-1.2391220985165798e-07;1.044754430738553;10.000850325234092;0.8334863264013124;0.01556278871520685;0.015561928793604352;0.7977187213842947;0.014893533482923368;0.7979199453599453
99.600856;1.0444390638505934;0.8333302875126061;0.7979185527351804;-9.48198455862007e-08;-1.2411027560966648e-07;1.0447521927111372;10.00083000100292;0.8334868329986802;0.015562777156313892;0.015561890831588581;0.7977204606041548;0.01489356102607306;0.797920264323003
99.610856;1.0444421644424269;0.833331761876702;0.7979208614688321;-9.500846896095702e-08;-1.243062906480351e-07;1.0447500432242964;10.000809590469608;0.833487349670209;0.015562765648170388;0.01556185402145428;0.7977221519802714;0.014893588229080358;0.7979205775817442
99.620856;1.0444452553002046;0.833333204495158;0.7979231274628404;-9.519559798488274e-08;-1.2449954958367086e-07;1.0447479908171127;10.000789166359407;0.8334878784793206;0.015562754199569864;0.01556181841031446;0.797723794043939;0.014893615013948064;0.7979208862208822
99.630856;1.0444483273383012;0.833334616996787;0.7979253469572968;-9.538068660308465e-08;-1.246893427029936e-07;1.0447460419794474;10.00076879353301;0.833488421794471;0.015562742814537638;0.015561784016560522;0.7977253860099333;0.014893641287170077;0.797921191643489
99.640856;1.0444513724563136;0.8333360013231135;0.7979275159714202;-9.556322724378743e-08;-1.2487482622123412e-07;1.0447442015812514;10.000748522672303;0.8334889825325649;0.015562731493610068;0.015561750833791797;0.7977269276850595;0.014893666947557265;0.7979214958872304
99.650856;1.0444543831925157;0.8333373588703562;0.7979296304191338;-9.574278496603561e-08;-1.2505493645870655e-07;1.0447424726953827;10.000728392680971;0.8334895640241595;0.015562720239371657;0.015561718829109956;0.7977284194404429;0.014893691888281671;0.7979218018324238
99.660856;1.04445735199985;0.8333386897957631;0.7979316865110764;-9.591893896207724e-08;-1.2522831036111611e-07;1.0447408569560874;10.00070843327764;0.8334901695978247;0.015562709057833026;0.015561687948490032;0.7977298621776193;0.014893715994689501;0.7979221128300832
99.670856;1.044460271463447;0.8333399936519895;0.7979336809170465;-9.609137192317472e-08;-1.2539341066288726e-07;1.044739355818705;10.00068866565473;0.8334908019154555;0.01556269795906205;0.015561658129202025;0.7977312570698444;0.014893739144796478;0.7979224322512085
99.680856;1.044463135021555;0.8333412708445398;0.7979356106398899;-9.626002424530345e-08;-1.2554891991887336e-07;1.0447379712294815;10.000669106486537;0.8334914623205956;0.015562686962724196;0.015561629309937746;0.7977326048875526;0.01489376122170388;0.7979227637954018
99.690856;1.044465936999833;0.8333425228000916;0.7979374728421764;-9.642500906443681e-08;-1.2569419040858457e-07;1.0447367049610885;10.000649774843259;0.8334921509392887;0.015562676099322074;0.01556160142970599;0.7977339054793512;0.014893782129813961;0.7979231119653625
99.700856;1.0444686720213312;0.8333437506837597;0.7979392643612077;-9.658647078634862e-08;-1.2582933977800198e-07;1.04473555783653;10.000630697439687;0.8334928673763097;0.015562665396994661;0.015561574423650897;0.7977351576304033;0.014893801800162783;0.7979234818328952
99.710856;1.0444713350567012;0.8333449543636661;0.797940981589662;-9.674456998642366e-08;-1.2595489269151468e-07;1.0447345299170034;10.000611907479904;0.8334936109322532;0.015562654860208866;0.015561548226047123;0.7977363588512335;0.014893820187165218;0.7979238780619771
99.720856;1.044473922128482;0.8333461322853588;0.7979426211233637;-9.689943976447486e-08;-1.2607137688584715e-07;1.0447336211965965;10.00059343889015;0.8334943800265658;0.01556264446202192;0.015561522775997722;0.7977375055447203;0.014893837260275157;0.7979243035740393
99.730856;1.0444764301251455;0.8333472818198562;0.7979441799223947;-9.705113844492164e-08;-1.261791359663381e-07;1.04473283193308;10.0005753256491;0.8334951719420686;0.015562634165726737;0.01556149802253534;0.797738594203245;0.014893852991300244;0.7979247590122815
99.740856;1.0444788551718145;0.8333483999598492;0.7979456548747513;-9.719965020887002e-08;-1.262783539450795e-07;1.0447321624422832;10.000557605123856;0.8334959836857014;0.015562623950694769;0.01556147392459425;0.79773962278822;0.014893867349286534;0.797925243641101
99.750856;1.0444811915687218;0.8333494841201275;0.7979470430294805;-9.734481756703821e-08;-1.263692474964017e-07;1.044731612540832;10.000540315261889;0.8334968130366718;0.015562613812413632;0.015561450441253753;0.7977405909413608;0.014893880307991096;0.7979257566566071
99.760856;1.0444834333525064;0.8333505322162669;0.797948342517132;-9.748624251725246e-08;-1.264521921595227e-07;1.04473118088026;10.000523486169834;0.8334976587083907;0.015562603753523937;0.015561427520915088;0.7977414992698637;0.014893891854402156;0.7979262975692684
99.770856;1.044485576787336;0.8333515423283946;0.7979495528123776;-9.762329927189268e-08;-1.2652766613132797e-07;1.044730864395796;10.00050713419455;0.8334985197892167;0.015562593780301549;0.015561405099145834;0.7977423489556781;0.014893901995811134;0.7979268653560634
99.780856;1.0444876205839122;0.8333525129055392;0.7979506737057755;-9.775529358960164e-08;-1.265962037473057e-07;1.0447306582450993;10.000491263062221;0.8334993951564001;0.01556258389198167;0.015561383104590938;0.7977431419853731;0.01489391076541509;0.7979274575418259
99.790856;1.044489564309823;0.8333534429148856;0.7979517044880433;-9.788173803389065e-08;-1.2665832431111087e-07;1.0447305564871832;10.000475867703438;0.8335002831363768;0.015562574071767516;0.015561361463732324;0.7977438815158742;0.014893918216495834;0.7979280703034378
99.800856;1.0444914075891178;0.8333543314763108;0.7979526446959511;-9.800255225429681e-08;-1.2671434481172164e-07;1.0447305525132369;10.000460934250004;0.8335011812058245;0.015562564293152463;0.015561340101618651;0.797744572027121;0.014893924410008724;0.7979286989746956
99.810856;1.0444931504083457;0.8333551778801253;0.7979534952429296;-9.811794824269241e-08;-1.267643036585268e-07;1.0447306387383455;10.000446442303975;0.8335020857972313;0.015562554528275627;0.015561318947100514;0.7977452191351165;0.014893929406798363;0.7979293380697473
99.820856;1.0444947933298616;0.8333559821479962;0.7979542584739012;-9.82281105516537e-08;-1.2680806036351307e-07;1.0447308068313255;10.000432373480455;0.833502992794666;0.015562544749952499;0.01556129794067683;0.797745829047449;0.014893933264831813;0.7979299814199227
99.830856;1.0444963372310254;0.8333567453875761;0.7979549376644175;-9.833301121373848e-08;-1.2684539969587188e-07;1.0447310483394623;10.00041871479918;0.8335038985259051;0.015562534933739266;0.015561277036036303;0.7977464077246705;0.014893936043840502;0.7979306231519835
99.840856;1.0444977829310194;0.8333574697411679;0.7979555369155945;-9.84324961709964e-08;-1.268761352220381e-07;1.0447313543030388;10.000405456396017;0.8335048000159285;0.015562525065903252;0.015561256197413366;0.7977469600068461;0.014893937815768752;0.7979312587359063
99.850856;1.044499131300103;0.8333581579890122;0.7979560612175971;-9.852647091006954e-08;-1.2690027801630828e-07;1.0447317145155377;10.000392594708194;0.8335056945067595;0.015562515154697375;0.01556123539574572;0.7977474893071586;0.01489393866886592;0.7979318852913284
99.860856;1.0445003839907467;0.8333588129513836;0.7979565163038776;-9.861499739228858e-08;-1.2691822188542282e-07;1.044732117973047;10.000380139476915;0.8335065795053767;0.015562505230666289;0.015561214604678802;0.7977479978093823;0.014893938703215238;0.797932501370516
99.870856;1.044501543932453;0.8333594373965804;0.7979569082272556;-9.869829855251975e-08;-1.2693079521839615e-07;1.0447325543448223;10.00036811617887;0.8335074531766478;0.015562495337124607;0.01556119380860778;0.7977484863109153;0.01489393802941173;0.7979331061440742
99.880856;1.044502615255364;0.8333600345612461;0.7979572427664952;-9.877664244532573e-08;-1.2693908084817252e-07;1.0447330151094099;10.000356560552223;0.8335083140037249;0.015562485531631498;0.015561173026596604;0.7977489542363216;0.014893936771965245;0.7979336982708564
99.890856;1.0445036031001818;0.8333606081977878;0.7979575253254674;-9.885007536220838e-08;-1.2694417326063068e-07;1.0447334935050803;10.000345503922437;0.8335091599329922;0.015562475890594004;0.015561152332306562;0.7977494006275915;0.014893935067186524;0.7979342756961207
99.900856;1.0445045131636503;0.8333611615895227;0.7979577612550185;-9.891829925754475e-08;-1.2694704292026509e-07;1.0447339834704241;10.00033495595239;0.8335099878727573;0.015562466495353759;0.015561131852615087;0.797749825078136;0.01489393305048172;0.7979348363351928
99.910856;1.0445053512282223;0.8333616963344458;0.7979579558187683;-9.898093627031558e-08;-1.269484087553387e-07;1.0447344785956583;10.000324903454096;0.8335107937125917;0.015562457417317141;0.01556111174540551;0.7977502280708352;0.014893930840733214;0.7979353782877435
99.920856;1.0445061231045338;0.8333622120002879;0.7979581139554962;-9.903783097630445e-08;-1.269486096819712e-07;1.0447349718114332;10.000315328123888;0.8335115725359288;0.015562448715096643;0.015561092169318093;0.7977506113317148;0.014893928537465833;0.7979358993622551
99.930856;1.0445068342669988;0.8333627069124;0.7979582402723828;-9.90891259173131e-08;-1.2694764215726395e-07;1.0447354554330264;10.000306220707722;0.8335123191363649;0.015562440429993189;0.015561073262027363;0.797750977717392;0.01489392622855839;0.7979363969914199
99.940856;1.0445074890669908;0.8333631791161881;0.7979583393552144;-9.913531921427464e-08;-1.2694536603818486e-07;1.044735921777012;10.000297577832944;0.8335130289327162;0.015562432585134326;0.015561055135433809;0.7977513299811239;0.014893923992652805;0.7979368688614288
99.950856;1.0445080906672466;0.8333636268026561;0.7979584164281887;-9.917724425983468e-08;-1.2694175492652972e-07;1.0447363647242829;10.000289392821697;0.8335136986067927;0.015562425192208925;0.015561037878542551;0.7977516693805465;0.014893921897338921;0.7979373134867674
99.960856;1.0445086422864984;0.8333640486900139;0.7979584775910367;-9.92157454165309e-08;-1.2693702627478705e-07;1.0447367808452177;10.000281654971255;0.8335143261653158;0.01556241825626799;0.015561021557037024;0.7977519953953773;0.014893919992331526;0.7979377302484847
99.970856;1.044509148480789;0.8333644442480179;0.7979585288381225;-9.925128126224928e-08;-1.26931528902562e-07;1.0447371691995246;10.000274354598186;0.8335149108848159;0.015562411778657198;0.015561006213613816;0.797752306524569;0.014893918293825251;0.7979381188811879
99.980856;1.044509614688429;0.8333648134343183;0.7979585747350809;-9.92839074791376e-08;-1.2692561701247377e-07;1.04473753054934;10.000267484828953;0.8335154533345467;0.015562405753972008;0.015560991867264517;0.7977526012649077;0.0148939167821847;0.7979384791630882
99.990856;1.0445100457260696;0.8333651567079431;0.7979586178360802;-9.931366625995443e-08;-1.2691967551327419e-07;1.0447378663836755;10.000261041214765;0.8335159553942938;0.015562400163379949;0.015560978508040816;0.7977528785445208;0.014893915422389754;0.7979388116677065
100.0;1.0445104451267695;0.8333654752504623;0.7979586588453154;-9.934085950343816e-08;-1.2691403350760634e-07;1.044738178181011;10.000255022037447;0.8335164200063138;0.015562394978401553;0.015560966098667174;0.7977531377287335;0.01489391418266976;0.7979391184361492
