time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0155981071787206;0.7274290611449999;0.7162568106450696;0.3248598588549999;0.3198704847505516;10.0;0.750181;0.416191;0.416191;0.727597;0.339902;0.711647;0.486519;0.727597;0.339902;1.023761;0.8620569528575244
1e-06;1.0155971666994743;0.727428623964;0.7162570434575204;0.324858846296;0.3198697839535516;10.0;0.750181;0.416191;0.416191;0.727597;0.339902;0.711649;0.486525;0.727597;0.339902;1.023761;0.8620619901294803
2e-06;1.0155971666994743;0.727428623964;0.7162570434575204;0.324858846296;0.3198697839535516;10.0;0.750181;0.416191;0.416191;0.727597;0.339902;0.711651;0.486531;0.727597;0.339902;1.023761;0.8620670274184021
4e-06;1.0155971666994743;0.727429579112;0.7162579839367098;0.324859191448;0.3198701238048345;10.0;0.750181;0.416191;0.416191;0.727597;0.339902;0.711655;0.486543;0.727597;0.339902;1.023761;0.8620771020471428
7e-06;1.0155971666994743;0.727429924264;0.7162583237879926;0.3248582363;0.3198691833256452;10.0;0.750181;0.416191;0.416191;0.727597;0.339901;0.711662;0.486567;0.727597;0.339901;1.02376;0.8620964260063952
1.5e-05;1.015596226220342;0.7274298322339999;0.7162588964525928;0.324856268597;0.3198675420506335;10.0;0.750181;0.416191;0.416191;0.727598;0.339899;0.711677;0.486615;0.727598;0.339899;1.02376;0.8621359002813884
2.9e-05;1.0155956255936711;0.7274300279520001;0.7162595127630423;0.324854128086;0.3198656235803546;10.0;0.750181;0.416191;0.416191;0.727598;0.339897;0.711707;0.48671;0.727598;0.339897;1.023758;0.862214287720286
5.9e-05;1.0155928041582412;0.727431052164;0.7162625111024888;0.324847615026;0.3198600991420425;10.0;0.750181;0.416191;0.416191;0.727598;0.339891;0.711767;0.486902;0.727598;0.339891;1.023756;0.862372204963147
0.000117;1.0155878410034258;0.7274326406489999;0.7162675755651806;0.3248371088429999;0.319851317363206;10.0;0.750181;0.416191;0.416191;0.7276;0.33988;0.711887;0.487283;0.7276;0.33988;1.023751;0.8626863989063465
0.000176;1.015582877863742;0.727434229162;0.7162726400942709;0.324826602824;0.3198425356552546;10.0;0.750181;0.416191;0.416191;0.727603;0.339869;0.712006;0.487662;0.727603;0.339869;1.023745;0.8629987081566228
0.000294;1.015572951629769;0.7274409619509999;0.716286270507322;0.3248047165229999;0.3198241111106402;10.0;0.750181;0.416191;0.416191;0.727609;0.339848;0.712242;0.488414;0.727609;0.339848;1.023735;0.8636184932943481
0.000411;1.015563365332267;0.7274505028020001;0.7163024264507576;0.324784648801;0.319807369867796;10.0;0.750181;0.416191;0.416191;0.727618;0.339828;0.712475;0.489159;0.727618;0.339828;1.023725;0.8642321174927485
0.000529;1.015554458881453;0.727462184482;0.7163202112107685;0.324765881834;0.31979169506252;10.0;0.750181;0.416191;0.416191;0.72763;0.339809;0.712706;0.489897;0.72763;0.339809;1.023716;0.8648403974404758
0.000646;1.0155449519765236;0.727475281988;0.7163398139807967;0.324747576134;0.319776663260404;10.0;0.750181;0.416191;0.416191;0.727643;0.339792;0.712934;0.490627;0.727643;0.339792;1.023706;0.8654419342076046
0.000764;1.015535445212032;0.7274912448169999;0.7163622385086797;0.324730307005;0.3197626518463864;10.0;0.750181;0.416191;0.416191;0.727659;0.339775;0.71316;0.49135;0.727659;0.339775;1.023697;0.8660381100736849
0.000881;1.0155266184285865;0.727509348603;0.7163862919996514;0.324714339102;0.319749707402509;10.0;0.750181;0.416191;0.416191;0.727677;0.33976;0.713384;0.492066;0.727677;0.33976;1.023688;0.8666289170181203
0.000999;1.01551813176772;0.7275296506469999;0.7164122706313315;0.324698890199;0.319737166714881;10.0;0.750181;0.416191;0.416191;0.727698;0.339745;0.713605;0.492775;0.727698;0.339745;1.023679;0.8672135242545518
0.001;1.01551813176772;0.7275296506469999;0.7164122706313315;0.324698890199;0.319737166714881;10.0;0.750181;0.416191;0.416191;0.727698;0.339745;0.713608;0.492785;0.727698;0.339745;1.023678;0.8672216751725017
0.001;1.01551813176772;0.7275296506469999;0.7164122706313315;0.324698890199;0.319737166714881;10.0;0.750181;0.416191;0.416191;0.727698;0.339745;0.713608;0.492785;0.727698;0.339745;1.023678;0.8672216751725017
0.001001;1.01551813176772;0.727529995857;0.7164126105661778;0.324697935156;0.3197362262658923;10.0;0.750181;0.416191;0.416191;0.727698;0.339745;0.71361;0.492791;0.727698;0.339745;1.023678;0.8672267303197013
0.001002;1.01551813176772;0.727529995857;0.7164126105661778;0.324697935156;0.3197362262658923;10.0;0.750181;0.416191;0.416191;0.727698;0.339744;0.713612;0.492798;0.727698;0.339744;1.023678;0.867232353725344
0.001005;1.0155184717030017;0.727530893738;0.7164132549139625;0.324699062806;0.3197372296551997;10.0;0.750181;0.416191;0.416191;0.727699;0.339744;0.713616;0.492811;0.727699;0.339744;1.023678;0.8672430323600184
0.001009;1.0155175312543845;0.727531756762;0.7164147682052721;0.324697440771;0.3197359285072392;10.0;0.750181;0.416191;0.416191;0.7277;0.339744;0.713624;0.492837;0.7277;0.339744;1.023678;0.8672643898748525
0.001018;1.015516930742664;0.727532562626;0.7164159853976474;0.324696601182;0.3197352908183856;10.0;0.750181;0.416191;0.416191;0.727701;0.339743;0.713641;0.492889;0.727701;0.339743;1.023677;0.8673079287092906
0.001035;1.015515729724065;0.727536429652;0.7164206406233468;0.324694657411;0.3197337548865203;10.0;0.750181;0.416191;0.416191;0.727704;0.339741;0.713673;0.492994;0.727704;0.339741;1.023676;0.8673939329768222
0.00107;1.0155129877623426;0.727543265824;0.716429306755715;0.3246896423059999;0.3197296796975934;10.0;0.750181;0.416191;0.416191;0.727711;0.339736;0.713738;0.493203;0.727711;0.339736;1.023673;0.8675662117976933
0.001133;1.0155087842850008;0.727555672824;0.7164444897798272;0.3246829719119999;0.3197244346247607;10.0;0.750181;0.416191;0.416191;0.727723;0.339729;0.713854;0.493575;0.727723;0.339729;1.023669;0.8678731554443887
0.001133;1.0155087842850008;0.727555672824;0.7164444897798272;0.3246829719119999;0.3197244346247607;10.0;0.750181;0.416191;0.416191;0.727723;0.339729;0.713854;0.493575;0.727723;0.339729;1.023669;0.8678731554443887
0.001134;1.0155087842850008;0.727555672824;0.7164444897798272;0.3246829719119999;0.3197244346247607;10.0;0.750181;0.416191;0.416191;0.727723;0.339729;0.713856;0.493581;0.727723;0.339729;1.023668;0.8678782128253941
0.001135;1.0155087842850008;0.727556018048;0.7164448297315886;0.3246820168839999;0.3197234941818863;10.0;0.750181;0.416191;0.416191;0.727724;0.339729;0.713858;0.493588;0.727724;0.339729;1.023668;0.8678838389485081
0.001137;1.0155078438421832;0.727555235582;0.7164447227007997;0.3246819597589999;0.3197237340191906;10.0;0.750181;0.416191;0.416191;0.727724;0.339729;0.713862;0.493601;0.727724;0.339729;1.023668;0.8678945225342766
0.001141;1.0155078438421832;0.7275565358330001;0.7164460030956367;0.324681349956;0.3197231335285064;10.0;0.750181;0.416191;0.416191;0.727725;0.339728;0.71387;0.493627;0.727725;0.339728;1.023668;0.8679158899507486
0.00115;1.0155072433523062;0.727558641969;0.7164485007189562;0.324679900671;0.3197218954334528;10.0;0.750181;0.416191;0.416191;0.727727;0.339727;0.713887;0.493679;0.727727;0.339727;1.023667;0.8679594482520483
0.001168;1.0155060423773952;0.72756250902;0.716453156021315;0.324677957155;0.3197203597084448;10.0;0.750181;0.416191;0.416191;0.72773;0.339726;0.713919;0.493783;0.72773;0.339726;1.023666;0.8680449237510696
0.001203;1.015503640446946;0.7275702431339999;0.7164624666572144;0.324674070231;0.3197172883477834;10.0;0.750181;0.416191;0.416191;0.727738;0.339722;0.713984;0.493991;0.727738;0.339722;1.023663;0.8682167127722201
0.001273;1.0154988366635385;0.72758571141;0.7164810880537407;0.324666296815;0.319711145983883;10.0;0.750181;0.416191;0.416191;0.727753;0.339714;0.714113;0.494405;0.727753;0.339714;1.023658;0.8685583922765354
0.001344;1.0154930925506092;0.727600397237;0.7164996025817266;0.324658466909;0.3197052439751775;10.0;0.750181;0.416191;0.416191;0.727769;0.339707;0.714241;0.494817;0.727769;0.339707;1.023653;0.8688981928684166
0.001485;1.015484165506287;0.7276353852380001;0.716540355777212;0.32464491416;0.3196947083838996;10.0;0.750181;0.416191;0.416191;0.727803;0.339694;0.714495;0.495633;0.727803;0.339694;1.023643;0.8695718347060236
0.001611;1.0154748989339917;0.7276674847590001;0.7165785048186606;0.324632755783;0.3196856526180879;10.0;0.750181;0.416191;0.416191;0.727836;0.339683;0.71472;0.49636;0.727836;0.339683;1.023634;0.8701712061427913
0.001738;1.0154669132650262;0.7277035203200001;0.7166196267096662;0.324621520288;0.3196771022743083;10.0;0.750181;0.416191;0.416191;0.727871;0.339673;0.714943;0.497078;0.727871;0.339673;1.023625;0.8707640503218997
0.001865;1.0154583277323597;0.727740016868;0.7166616265712556;0.324610403422;0.3196688574575915;10.0;0.750181;0.416191;0.416191;0.727908;0.339664;0.715163;0.497789;0.727908;0.339664;1.023617;0.8713506785961667
0.001992;1.015450082818944;0.727779321624;0.7167061522154251;0.324601107993;0.3196622989993658;10.0;0.750181;0.416191;0.416191;0.727947;0.339656;0.715381;0.498493;0.727947;0.339656;1.023608;0.8719319045716816
0.002118;1.015442178592164;0.7278208250160001;0.7167526033092995;0.324592334036;0.3196561467301107;10.0;0.750181;0.416191;0.416191;0.727988;0.339649;0.715596;0.499189;0.727988;0.339649;1.0236;0.8725063283077091
0.002245;1.0154333346123714;0.7278634557510001;0.716800828711077;0.3245841971729999;0.3196509176024892;10.0;0.750181;0.416191;0.416191;0.728031;0.339642;0.715809;0.499877;0.728031;0.339642;1.023592;0.8730747617529669
0.002499;1.015417349483945;0.727954244846;0.7169015235124362;0.324570710253;0.3196426675375925;10.0;0.750181;0.416191;0.416191;0.728123;0.339632;0.716227;0.501233;0.728123;0.339632;1.023576;0.8741942780743878
0.002752;1.015402047889406;0.728053597254;0.717010172243908;0.324558703344;0.3196356596075624;10.0;0.750181;0.416191;0.416191;0.728222;0.339624;0.716636;0.502561;0.728222;0.339624;1.02356;0.8752912173768226
0.003005;1.015387170415305;0.7281596622;0.7171251355304935;0.324549342686;0.3196311241092948;10.0;0.750181;0.416191;0.416191;0.728327;0.339619;0.717035;0.503861;0.728327;0.339619;1.023545;0.87636470635575
0.003512;1.015356388925583;0.7283874726659999;0.7173712408869124;0.324537209928;0.3196288647687682;10.0;0.750181;0.416191;0.416191;0.728556;0.339615;0.717805;0.506382;0.728556;0.339615;1.023515;0.8784456431384927
0.004019;1.015327490224213;0.7286394750260001;0.7176398571313141;0.324532418323;0.3196332429168582;10.0;0.750181;0.416191;0.416191;0.728808;0.33962;0.71854;0.5088;0.728808;0.33962;1.023486;0.8804414640394896
0.004526;1.0152991981169888;0.7289107804270001;0.7179270719201442;0.324533720119;0.3196434319271523;10.0;0.750181;0.416191;0.416191;0.729079;0.339631;0.719241;0.511121;0.729079;0.339631;1.023458;0.8823561031250367
0.005033;1.0152708356581508;0.729198901824;0.7182309155480624;0.3245407843739999;0.3196593194402318;10.0;0.750181;0.416191;0.416191;0.729368;0.339649;0.719909;0.513349;0.729368;0.339649;1.02343;0.8841923795656691
0.00554;1.0152420659492984;0.729502679332;0.7185504854449477;0.324550243985;0.3196776954681546;10.0;0.750181;0.416191;0.416191;0.729672;0.339671;0.720547;0.515489;0.729672;0.339671;1.023402;0.8859553534631415
0.006047;1.015213832816023;0.729819951913;0.7188829863444719;0.324564342557;0.319700473009431;10.0;0.750181;0.416191;0.416191;0.729989;0.339696;0.721155;0.517545;0.729989;0.339696;1.023375;0.8876470926274698
0.006554;1.0151845174553245;0.7301484845430001;0.7192273640787986;0.324579823945;0.319724954788117;10.0;0.750181;0.416191;0.416191;0.730317;0.339725;0.721735;0.519521;0.730317;0.339725;1.023347;0.8892713194891648
0.007061;1.015155062844096;0.73048550763;0.7195802241122108;0.324597626106;0.3197517679679351;10.0;0.750181;0.416191;0.416191;0.730655;0.339755;0.722288;0.521422;0.730655;0.339755;1.023318;0.8908315536777983
0.007568;1.015126070109521;0.730831255944;0.719941372272265;0.32461572942;0.3197787338719194;10.0;0.750181;0.416191;0.416191;0.731001;0.339786;0.722816;0.52325;0.731001;0.339786;1.023289;0.8923303941679899
0.008075;1.0150953202236723;0.7311829130579999;0.720309608852188;0.324633856806;0.3198062786206798;10.0;0.750181;0.416191;0.416191;0.731353;0.339818;0.723319;0.525011;0.731353;0.339818;1.02326;0.8937711820605988
0.009089;1.0150322293247638;0.7318986813819999;0.7210595488863298;0.324670124126;0.3198618868900176;10.0;0.750181;0.416191;0.416191;0.732069;0.339881;0.724259;0.528344;0.732069;0.339881;1.023199;0.8964923208912611
0.010002;1.0149737072402416;0.732553234538;0.7217460209189503;0.3246981408139999;0.3199079330802258;10.0;0.750181;0.416191;0.416191;0.732723;0.339934;0.725032;0.531142;0.732723;0.339934;1.023142;0.8987676146746723
0.010914;1.0149122448645498;0.7332092817020001;0.722436137126175;0.32472120225;0.3199500290720576;10.0;0.750181;0.416191;0.416191;0.73338;0.339983;0.725743;0.533768;0.73338;0.339983;1.023081;0.900894655258316
0.011827;1.014847755224891;0.733863865665;0.723127052197475;0.3247388244149999;0.3199877249992415;10.0;0.750181;0.416191;0.416191;0.734034;0.340025;0.726397;0.536236;0.734034;0.340025;1.023019;0.9028851805766888
0.012739;1.014780490366759;0.7345118109690001;0.7238134926140873;0.324748344855;0.3200183172004326;10.0;0.750181;0.416191;0.416191;0.734683;0.34006;0.726999;0.538561;0.734683;0.34006;1.022953;0.90475162156362
0.013652;1.0147119820643689;0.7351508436390001;0.72449212843962;0.324750879742;0.3200424213788373;10.0;0.750181;0.416191;0.416191;0.735322;0.340087;0.727553;0.540756;0.735322;0.340087;1.022885;0.9065045059705992
0.014564;1.0146400043069463;0.735776226028;0.7251598822289436;0.324745424154;0.3200597480638648;10.0;0.750181;0.416191;0.416191;0.735948;0.340105;0.728064;0.542833;0.735948;0.340105;1.022815;0.9081546421094812
0.015477;1.0145663353610743;0.736387876248;0.7258154056392246;0.3247309408559999;0.3200687126489677;10.0;0.750181;0.416191;0.416191;0.73656;0.340114;0.728535;0.544802;0.73656;0.340114;1.022742;0.909710099663074
0.016389;1.0144913120110983;0.7369831369919999;0.7264558387700981;0.324709395234;0.3200711444145396;10.0;0.750181;0.416191;0.416191;0.737156;0.340115;0.728971;0.546673;0.737156;0.340115;1.022667;0.9111806010720378
0.017302;1.0144142368135416;0.7375602006390001;0.7270798987953974;0.324678469277;0.3200649769041824;10.0;0.750181;0.416191;0.416191;0.737733;0.340106;0.729373;0.548456;0.737733;0.340106;1.02259;0.9125727133028908
0.018214;1.014336039490365;0.738119155718;0.727687006062463;0.324640079303;0.3200518040018666;10.0;0.750181;0.416191;0.416191;0.738292;0.34009;0.729746;0.550158;0.738292;0.34009;1.022512;0.9138944411035664
0.019127;1.014257995370507;0.738659090824;0.7282753443360027;0.324596582589;0.320033545774934;10.0;0.750181;0.416191;0.416191;0.738832;0.340065;0.730091;0.551787;0.738832;0.340065;1.022433;0.9151512233778634
0.020039;1.0141771817631278;0.73917795856;0.7288449906504041;0.324544158665;0.3200073562104663;10.0;0.750181;0.416191;0.416191;0.739351;0.340033;0.730411;0.553349;0.739351;0.340033;1.022353;0.9163489208385636
0.020952;1.014097096041597;0.739677690224;0.7293953341462477;0.3244854521679999;0.3199747375617078;10.0;0.750181;0.416191;0.416191;0.739851;0.339994;0.730709;0.55485;0.739851;0.339994;1.022272;0.9174934142439388
0.021865;1.0140164449524476;0.740157784641;0.7299268057489046;0.324421834689;0.3199374490462172;10.0;0.750181;0.416191;0.416191;0.740331;0.339949;0.730986;0.556297;0.740331;0.339949;1.022191;0.9185896169699505
0.022777;1.0139355665691978;0.7406172386289999;0.7304381689015889;0.3243537118769999;0.3198957828992024;10.0;0.750181;0.416191;0.416191;0.74079;0.339898;0.731244;0.557693;0.74079;0.339898;1.022109;0.9196408373843562
0.02369;1.013855043805573;0.74105689138;0.7309298266134707;0.32428029686;0.3198487780292459;10.0;0.750181;0.416191;0.416191;0.74123;0.339841;0.731485;0.559043;0.74123;0.339841;1.022028;0.9206516067840212
0.024602;1.0137742778390069;0.7414768474700001;0.7314023088557301;0.3242026551099999;0.3197976731083378;10.0;0.750181;0.416191;0.416191;0.741651;0.33978;0.73171;0.560352;0.741651;0.33978;1.021947;0.9216256767278136
0.025515;1.013695136754636;0.7418792960040002;0.7318564222169799;0.324122147032;0.3197432199089789;10.0;0.750181;0.416191;0.416191;0.742053;0.339715;0.731921;0.561623;0.742053;0.339715;1.021866;0.9225663902234896
0.026427;1.013615390187521;0.7422626842499999;0.7322922396755241;0.324037850595;0.3196852117005173;10.0;0.750181;0.416191;0.416191;0.742437;0.339646;0.732118;0.562859;0.742437;0.339646;1.021786;0.9234755112102324
0.02734;1.0135376018900335;0.7426291110290001;0.7327099750854371;0.323952722533;0.3196257562905378;10.0;0.750181;0.416191;0.416191;0.742803;0.339574;0.732304;0.564063;0.742803;0.339574;1.021707;0.924357190908904
0.028252;1.0134608282518869;0.742977178841;0.733108925504854;0.32386538527;0.3195637919510256;10.0;0.750181;0.416191;0.416191;0.743152;0.3395;0.732478;0.565239;0.743152;0.3395;1.021629;0.9252130282291748
0.029165;1.0133847151057684;0.7433097792869999;0.7334921952216534;0.323776071091;0.319499659176532;10.0;0.750181;0.416191;0.416191;0.743485;0.339423;0.732642;0.566387;0.743485;0.339423;1.021552;0.9260445636863271
0.030077;1.013310890886405;0.743626670505;0.7338583619233622;0.323686042162;0.319434089846653;10.0;0.750181;0.416191;0.416191;0.743801;0.339345;0.732797;0.567511;0.743801;0.339345;1.021476;0.9268549931515716
0.03099;1.0132380646866757;0.743928045226;0.7342085450135999;0.323594784212;0.3193669834266101;10.0;0.750181;0.416191;0.416191;0.744102;0.339266;0.732943;0.568613;0.744102;0.339266;1.021402;0.927645506116426
0.031902;1.0131665804358136;0.7442144535599999;0.73454303362422;0.323504376672;0.319300283802141;10.0;0.750181;0.416191;0.416191;0.744389;0.339186;0.73308;0.569694;0.744389;0.339186;1.021329;0.9284166844881666
0.032815;1.0130964338191109;0.7444866002739999;0.7348625218899236;0.3234128993669999;0.3192320973313638;10.0;0.750181;0.416191;0.416191;0.744662;0.339105;0.733211;0.570755;0.744662;0.339105;1.021257;0.929171480699876
0.033727;1.0130276207078464;0.744746028308;0.7351685315229742;0.32332198936;0.3191640412865356;10.0;0.750181;0.416191;0.416191;0.744921;0.339025;0.733335;0.571799;0.744921;0.339025;1.021187;0.9299109197261852
0.03464;1.0129614235497817;0.7449925444479999;0.7354599367044777;0.323232116736;0.319096176045163;10.0;0.750181;0.416191;0.416191;0.745168;0.338944;0.733452;0.572827;0.745168;0.338944;1.021119;0.9306355936847676
0.036465;1.01283311584535;0.745451338895;0.7360060875110875;0.323054878538;0.318961607281537;10.0;0.750181;0.416191;0.416191;0.745627;0.338785;0.73367;0.574839;0.745627;0.338785;1.020988;0.9320469649223692
0.038108;1.012723922217699;0.74582667652;0.7364560668091676;0.322899523524;0.3188425951437023;10.0;0.750181;0.416191;0.416191;0.746002;0.338644;0.733848;0.576605;0.746002;0.338644;1.020876;0.9332771362939306
0.03975;1.0126204271023769;0.7461687219309999;0.7368691189315318;0.322750449352;0.3187279662879738;10.0;0.750181;0.416191;0.416191;0.746344;0.338507;0.734011;0.578333;0.746344;0.338507;1.02077;0.9344737594015148
0.041393;1.0125216808923156;0.7464809299380001;0.7372493291009246;0.3226048188329999;0.3186152207118119;10.0;0.750181;0.416191;0.416191;0.746657;0.338374;0.734161;0.580027;0.746657;0.338374;1.02067;0.9356407936008349
0.043035;1.0124296599932263;0.746766821415;0.7375987201125619;0.322466085701;0.3185071501196018;10.0;0.750181;0.416191;0.416191;0.746943;0.338246;0.734299;0.581692;0.746943;0.338246;1.020575;0.9367820473648072
0.044678;1.0123428327167632;0.747028302117;0.7379202755969985;0.322334092175;0.3184040838319283;10.0;0.750181;0.416191;0.416191;0.747205;0.338124;0.734426;0.583329;0.747205;0.338124;1.020486;0.937898860068078
0.04632;1.0122611912594497;0.747267618657;0.7382162085333468;0.3222085587809999;0.3183057510879281;10.0;0.750181;0.416191;0.416191;0.747444;0.338007;0.734544;0.584943;0.747444;0.338007;1.020402;0.9389958472671752
0.047963;1.0121850794326106;0.747487333952;0.738488789393152;0.3220890662039999;0.3182116321893916;10.0;0.750181;0.416191;0.416191;0.747663;0.337897;0.734652;0.586534;0.747663;0.337897;1.020324;0.9400721750270028
0.049606;1.0121136717236854;0.7476870255289999;0.7387381935624362;0.321977322977;0.3181236771840606;10.0;0.750181;0.416191;0.416191;0.747864;0.337792;0.734753;0.588106;0.747864;0.337792;1.02025;0.9411326358409848
0.051248;1.0120466126404457;0.7478712310300001;0.7389691558561639;0.321872026432;0.3180407131567101;10.0;0.750181;0.416191;0.416191;0.748048;0.337694;0.734846;0.589659;0.748048;0.337694;1.020182;0.9421764059861614
0.052891;1.011984834149208;0.748041106692;0.739182131440626;0.321772244508;0.3179615283251938;10.0;0.750181;0.416191;0.416191;0.748217;0.337601;0.734933;0.591196;0.748217;0.337601;1.020118;0.9432068834062864
0.054533;1.0119265778785531;0.7481957839929999;0.739377540178409;0.321678715395;0.3178874064849459;10.0;0.750181;0.416191;0.416191;0.748373;0.337514;0.735013;0.592717;0.748373;0.337514;1.020058;0.9442232533982629
0.056176;1.0118724259757257;0.748338945301;0.7395585906784581;0.321591724293;0.3178184482919341;10.0;0.750181;0.416191;0.416191;0.748516;0.337432;0.735088;0.594224;0.748516;0.337432;1.020003;0.94522829513298
0.057818;1.0118221428344016;0.7484694740160001;0.7397243471261897;0.321510577488;0.3177540437960346;10.0;0.750181;0.416191;0.416191;0.748647;0.337356;0.735157;0.595718;0.748647;0.337356;1.019951;0.9462218292625676
0.059461;1.011775959303244;0.7485910898;0.7398783128979608;0.321434759144;0.3176936120970446;10.0;0.750181;0.416191;0.416191;0.748768;0.337284;0.735221;0.5972;0.748768;0.337284;1.019903;0.947205235860212
0.062746;1.011691560192631;0.7488059049420001;0.7401523689684865;0.321298197526;0.3175851318407986;10.0;0.750181;0.416191;0.416191;0.748983;0.337156;0.735337;0.600132;0.748983;0.337156;1.019817;0.949146417046917
0.065703;1.0116261139235188;0.7489713100379999;0.7403637566582468;0.321190660476;0.3174993765535423;10.0;0.750181;0.416191;0.416191;0.749149;0.337054;0.735427;0.602738;0.749149;0.337054;1.019749;0.9508659048325372
0.068659;1.0115695607940167;0.749115256465;0.7405474477474322;0.32109616283;0.3174237099206112;10.0;0.750181;0.416191;0.416191;0.749292;0.336966;0.735506;0.605316;0.749292;0.336966;1.01969;0.952563140107783
0.071616;1.0115194401463572;0.749239198992;0.7407066728085743;0.321013600992;0.3173578166184848;10.0;0.750181;0.416191;0.416191;0.749417;0.336888;0.735575;0.607869;0.749417;0.336888;1.019639;0.9542406938430156
0.074572;1.0114762210996362;0.749347753185;0.7408456447649746;0.320942829845;0.3173014087232658;10.0;0.750181;0.416191;0.416191;0.749525;0.336821;0.735635;0.610402;0.749525;0.336821;1.019594;0.9559024295549208
0.077529;1.0114382609057262;0.74944089724;0.7409655400705211;0.320880294832;0.3172514895221157;10.0;0.750181;0.416191;0.416191;0.749618;0.336762;0.735687;0.612916;0.749618;0.336762;1.019555;0.9575496775755292
0.080486;1.0114056783042105;0.74952198184;0.7410695806026104;0.320825646124;0.3172076773999503;10.0;0.750181;0.416191;0.416191;0.749699;0.336711;0.735733;0.615414;0.749699;0.336711;1.019522;0.9591858207276628
0.083442;1.0113769524588745;0.749592912262;0.7411607615138736;0.3207787848839999;0.3171703528581682;10.0;0.750181;0.416191;0.416191;0.74977;0.336666;0.735773;0.617897;0.74977;0.336666;1.019492;0.9608114331844724
0.086399;1.0113517299386994;0.749653489645;0.7412391430728441;0.320736649965;0.3171366009177052;10.0;0.750181;0.416191;0.416191;0.749831;0.336627;0.735807;0.620368;0.749831;0.336627;1.019466;0.9624283852178304
0.089356;1.0113297787616065;0.749707335477;0.7413084744671828;0.3207003441509999;0.3171075853651852;10.0;0.750181;0.416191;0.416191;0.749885;0.336593;0.735837;0.622828;0.749885;0.336593;1.019444;0.9640388001283974
0.092312;1.011311450764798;0.749753467476;0.7413675252159002;0.320670312832;0.3170836368850516;10.0;0.750181;0.416191;0.416191;0.749931;0.336564;0.735863;0.625279;0.749931;0.336564;1.019425;0.9656439212308024
0.095269;1.0112945213719888;0.749793628368;0.7414196483046112;0.3206426039369999;0.3170615455347222;10.0;0.750181;0.416191;0.416191;0.749971;0.336538;0.735885;0.627721;0.749971;0.336538;1.019408;0.9672437061392544
0.101182;1.011268491074947;0.7498597194689999;0.7415040872794546;0.320598010949;0.3170256106844724;10.0;0.750181;0.416191;0.416191;0.750037;0.336496;0.735921;0.632586;0.750037;0.336496;1.01938;0.9704353485096264
0.106504;1.0112498141606754;0.749904942656;0.741562502316415;0.320566838708;0.3170006404145216;10.0;0.750181;0.416191;0.416191;0.750082;0.336467;0.735946;0.636945;0.750082;0.336467;1.019361;0.9733013140549024
0.111826;1.0112355732231733;0.7499386007259999;0.741606229630228;0.320542892602;0.3169814245955706;10.0;0.750181;0.416191;0.416191;0.750116;0.336444;0.735964;0.64129;0.750116;0.336444;1.019346;0.9761638558131518
0.117148;1.0112246013270247;0.7499645794900001;0.7416399665374295;0.320524405285;0.3169665817706348;10.0;0.750181;0.416191;0.416191;0.750142;0.336426;0.735977;0.645624;0.750142;0.336426;1.019335;0.9790262988832322
0.12247;1.0112159623918129;0.7499846786440001;0.741666178676683;0.320510160406;0.3169552027718219;10.0;0.750181;0.416191;0.416191;0.750162;0.336413;0.735986;0.649948;0.750162;0.336413;1.019326;0.9818899097658556
0.127791;1.011209425687874;0.74999814557;0.7416842906303158;0.32049853799;0.3169457580678515;10.0;0.750181;0.416191;0.416191;0.750176;0.336402;0.735993;0.654266;0.750176;0.336402;1.019319;0.9847586987709224
0.133113;1.01120405535777;0.750008316048;0.7416982873774597;0.3204899824159999;0.3169389805330722;10.0;0.750181;0.416191;0.416191;0.750186;0.336394;0.735997;0.658579;0.750186;0.336394;1.019314;0.987632463647282
0.138435;1.0112004344589651;0.750016387431;0.7417089252263726;0.3204827762669999;0.3169329890947602;10.0;0.750181;0.416191;0.416191;0.750193;0.336387;0.735999;0.662887;0.750193;0.336387;1.01931;0.9905118387833636
0.149079;1.0111956473502048;0.750023846912;0.7417198134479767;0.320474273246;0.3169260806113922;10.0;0.750181;0.416191;0.416191;0.750202;0.336378;0.736;0.671496;0.750202;0.336378;1.019305;0.9962945739167708
0.159723;1.0111931927233293;0.750026139619;0.7417238812684662;0.320468117407;0.3169207622372539;10.0;0.750181;0.416191;0.416191;0.750203;0.336373;0.735997;0.680096;0.750203;0.336373;1.019303;1.00210885298205
0.170367;1.0111919043208366;0.7500241895040001;0.7417228977992572;0.320464670934;0.3169177577121119;10.0;0.750181;0.416191;0.416191;0.750202;0.33637;0.735992;0.688691;0.750202;0.33637;1.019301;1.0079580931492145
0.18101;1.0111915516760412;0.750019726395;0.741718742756354;0.320464331198;0.3169175322586834;10.0;0.750181;0.416191;0.416191;0.750198;0.336368;0.735987;0.697283;0.750198;0.336368;1.019301;1.0138443895677482
0.191654;1.0111923652638997;0.7500156421119999;0.7417141069061195;0.32046303946;0.3169159998319074;10.0;0.750181;0.416191;0.416191;0.750193;0.336368;0.735981;0.705873;0.750193;0.336368;1.019302;1.019766995195471
0.202298;1.0111925957427694;0.750010003836;0.7417083619813115;0.320464411047;0.3169172840032551;10.0;0.750181;0.416191;0.416191;0.750188;0.336368;0.735976;0.714462;0.750188;0.336368;1.019302;1.0257273624214185
0.223586;1.0111939924762212;0.7500024953400001;0.7416999121042908;0.32046506378;0.3169174917616373;10.0;0.750181;0.416191;0.416191;0.75018;0.336368;0.735968;0.731638;0.75018;0.336368;1.019304;1.037758671401015
0.244873;1.011194806100684;0.749997697905;0.7416945709967612;0.320465664665;0.3169178309971376;10.0;0.750181;0.416191;0.416191;0.750175;0.336369;0.735965;0.748814;0.750175;0.336369;1.019305;1.0499366113347035
0.257527;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759024;0.750174;0.33637;1.019305;1.0572425993124757
0.257527;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759024;0.750174;0.33637;1.019305;1.0572425993124757
0.257539;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759034;0.750174;0.33637;1.019305;1.0572497786147792
0.257551;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759043;0.750174;0.33637;1.019305;1.05725624002604
0.257574;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759062;0.750174;0.33637;1.019305;1.0572698809050602
0.25762;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759099;0.750174;0.33637;1.019305;1.0572964451968994
0.257713;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759174;0.750174;0.33637;1.019305;1.057350293659107
0.257899;1.011195741863068;0.7499958980740001;0.7416921047275944;0.320466879;0.3169187386109428;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759324;0.750174;0.33637;1.019305;1.0574579983152994
0.25827;1.0111953892324668;0.7499959330910001;0.7416923980045772;0.320466073197;0.3169180522472963;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.759624;0.750174;0.33637;1.019305;1.057673438543769
0.259014;1.0111953892324668;0.7499959330910001;0.7416923980045772;0.320466073197;0.3169180522472963;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.760223;0.750174;0.33637;1.019305;1.0581037240998634
0.2605;1.0111953892324668;0.7499959330910001;0.7416923980045772;0.320466073197;0.3169180522472963;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735965;0.761422;0.750174;0.33637;1.019305;1.0589655061941348
0.263472;1.0111953892324668;0.7499955765130001;0.7416920453744091;0.320467019436;0.3169189880100678;10.0;0.750181;0.416191;0.416191;0.750174;0.33637;0.735966;0.763821;0.750174;0.33637;1.019305;1.0606924498632957
0.269417;1.011195741863068;0.7499964877340001;0.7416926878590057;0.3204681818179999;0.3169200270044219;10.0;0.750181;0.416191;0.416191;0.750174;0.336371;0.735967;0.768617;0.750174;0.336371;1.019305;1.0641520181712762
0.281306;1.011195741863068;0.749997790552;0.7416939762524848;0.3204675921579999;0.3169194438730107;10.0;0.750181;0.416191;0.416191;0.750175;0.336371;0.735969;0.778211;0.750175;0.336371;1.019306;1.0711035101623
0.305084;1.01119492823738;0.7500031776410001;0.7416999004814385;0.320468294083;0.3169203930261104;10.0;0.750181;0.416191;0.416191;0.750181;0.336372;0.735978;0.797399;0.750181;0.336372;1.019305;1.0851307670898471
0.328862;1.0111944672618616;0.7500124381840001;0.741709396625659;0.32046803293;0.3169202792394341;10.0;0.750181;0.416191;0.416191;0.75019;0.336372;0.735988;0.816588;0.75019;0.336372;1.019304;1.099315376899641
0.376419;1.011191443397342;0.7500301312519999;0.7417291118802316;0.320467481764;0.316920681891168;10.0;0.750181;0.416191;0.416191;0.750208;0.336371;0.736008;0.85497;0.750208;0.336371;1.019301;1.128131852650212
0.423976;1.011189233199207;0.750045042914;0.7417454797664357;0.32046504961;0.3169189693566165;10.0;0.750181;0.416191;0.416191;0.750223;0.33637;0.736022;0.893353;0.750223;0.33637;1.019299;1.1575007417246004
0.471533;1.0111874839197723;0.750051640206;0.7417532872326463;0.320463234946;0.316917723015869;10.0;0.750181;0.416191;0.416191;0.750229;0.336369;0.736027;0.931736;0.750229;0.336369;1.019297;1.187378506806065
0.519089;1.0111871312595904;0.7500497827349999;0.7417517090043428;0.320461715875;0.3169163312786776;10.0;0.750181;0.416191;0.416191;0.750228;0.336368;0.736023;0.970116;0.750228;0.336368;1.019297;1.217725301529454
0.566646;1.0111879447896917;0.750044039018;0.7417454320759285;0.320461959734;0.31691631747118;10.0;0.750181;0.416191;0.416191;0.750221;0.336368;0.736015;1.008494;0.750221;0.336368;1.019298;1.2485104037455996
0.614203;1.0111896940861294;0.7500364955059999;0.7417366888651405;0.32046341788;0.3169172112356439;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736008;1.046871;0.750214;0.336368;1.019299;1.2797056953475672
0.61808;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.05;0.750214;0.336368;1.019299;1.2822660816105993
0.61808;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.05;0.750214;0.336368;1.019299;1.2822660816105993
0.618093;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.050011;0.750214;0.336368;1.019299;1.282275089116996
0.618107;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.050022;0.750214;0.336368;1.019299;1.2822840966544815
0.618134;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.050044;0.750214;0.336368;1.019299;1.282302111822717
0.618189;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.050088;0.750214;0.336368;1.019299;1.282338142532226
0.618298;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.050176;0.750214;0.336368;1.019299;1.2824102054432505
0.618515;1.0111893414336406;0.750036530487;0.7417369821398787;0.320462612035;0.3169165248326843;10.0;0.750181;0.416191;0.416191;0.750214;0.336368;0.736007;1.050352;0.750214;0.336368;1.019299;1.2825543372321502
0.618951;1.0111893414336406;0.750035584262;0.7417360463853556;0.320462255437;0.3169161721806285;10.0;0.750181;0.416191;0.416191;0.750213;0.336368;0.736007;1.050703;0.750213;0.336368;1.019299;1.282841805624528
0.619822;1.0111893414336406;0.750035227664;0.7417356937332998;0.320463201662;0.3169171079351516;10.0;0.750181;0.416191;0.416191;0.750213;0.336368;0.736007;1.051406;0.750213;0.336368;1.019299;1.2834176564489832
0.621563;1.0111893414336406;0.750035227664;0.7417356937332998;0.320463201662;0.3169171079351516;10.0;0.750181;0.416191;0.416191;0.750213;0.336368;0.736007;1.052811;0.750213;0.336368;1.019299;1.284568918264022
0.625047;1.0111893414336406;0.750035227664;0.7417356937332998;0.320463201662;0.3169171079351516;10.0;0.750181;0.416191;0.416191;0.750213;0.336368;0.736006;1.055622;0.750213;0.336368;1.019299;1.2868732023474574
0.632014;1.011189924536929;0.7500347656669999;0.7417348091264614;0.320463020429;0.3169167459572493;10.0;0.750181;0.416191;0.416191;0.750212;0.336368;0.736005;1.061244;0.750212;0.336368;1.019299;1.291488361372645
0.645947;1.011189924536929;0.750032160021;0.7417322323147897;0.320464199687;0.3169179121654674;10.0;0.750181;0.416191;0.416191;0.75021;0.336368;0.736004;1.072488;0.75021;0.336368;1.0193;1.3007430177248696
0.673815;1.011190507641859;0.750030395201;0.7417300593041602;0.320464608093;0.3169181333004576;10.0;0.750181;0.416191;0.416191;0.750208;0.336369;0.736003;1.094976;0.750208;0.336369;1.0193;1.3193456168059223
0.72955;1.011190507641859;0.750030395201;0.7417300593041602;0.320464608093;0.3169181333004576;10.0;0.750181;0.416191;0.416191;0.750208;0.336369;0.736004;1.139954;0.750208;0.336369;1.0193;1.356907148677462
0.785285;1.011189924536929;0.75003440907;0.741734456475598;0.320463966655;0.3169176817122218;10.0;0.750181;0.416191;0.416191;0.750212;0.336369;0.736008;1.184933;0.750212;0.336369;1.0193;1.394910029554953
0.818082;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.211401;0.750214;0.336369;1.0193;1.4174636160766172
0.818082;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.211401;0.750214;0.336369;1.0193;1.4174636160766172
0.818097;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.818112;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.818141;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.8182;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.818318;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.818553;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.819024;1.0111902771882253;0.7500366231360001;0.7417363873608395;0.320464539468;0.3169181376615906;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.819965;1.0111896940861294;0.7500361389069999;0.7417363362122188;0.320464364105;0.3169181469898407;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.2114;0.750214;0.336369;1.0193;1.417462761450896
0.820907;1.0111896940861294;0.7500361389069999;0.7417363362122188;0.320464364105;0.3169181469898407;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.73601;1.211401;0.750214;0.336369;1.0193;1.4174636160766172
0.822789;1.0111896940861294;0.7500361389069999;0.7417363362122188;0.320464364105;0.3169181469898407;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.736011;1.211401;0.750214;0.336369;1.0193;1.4174641353212434
0.824672;1.0111896940861294;0.7500361389069999;0.7417363362122188;0.320464364105;0.3169181469898407;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.736011;1.211401;0.750214;0.336369;1.0193;1.4174641353212434
0.826555;1.0111896940861294;0.7500361389069999;0.7417363362122188;0.320464364105;0.3169181469898407;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.736011;1.211401;0.750214;0.336369;1.0193;1.4174641353212434
0.828438;1.0111896940861294;0.7500370851319998;0.7417372719664155;0.3204647207039999;0.3169184996427623;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.736011;1.211401;0.750215;0.336369;1.0193;1.4174641353212434
0.830321;1.0111896940861294;0.7500370851319998;0.7417372719664155;0.3204647207039999;0.3169184996427623;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.736011;1.211401;0.750215;0.336369;1.019299;1.4174641353212434
0.832204;1.0111896940861294;0.7500370851319998;0.7417372719664155;0.3204647207039999;0.3169184996427623;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.736011;1.211401;0.750215;0.336369;1.019299;1.4174641353212434
0.834086;1.0111896940861294;0.7500374417309998;0.7417376246193372;0.320463774479;0.3169175638885655;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.736011;1.211401;0.750215;0.336369;1.019299;1.4174641353212434
0.835969;1.0111896940861294;0.7500374417309998;0.7417376246193372;0.320463774479;0.3169175638885655;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.736011;1.211401;0.750215;0.336369;1.019299;1.4174641353212434
0.837852;1.0111896940861294;0.7500374417309998;0.7417376246193372;0.320463774479;0.3169175638885655;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.736012;1.211401;0.750215;0.336369;1.019299;1.4174646545663845
0.839735;1.0111896940861294;0.7500374417309998;0.7417376246193372;0.320463774479;0.3169175638885655;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.736012;1.211401;0.750215;0.336369;1.019299;1.4174646545663845
0.841618;1.0111896940861294;0.750038387956;0.7417385603735341;0.320464131078;0.3169179165414872;10.0;0.750181;0.416191;0.416191;0.750216;0.336369;0.736012;1.211401;0.750216;0.336369;1.019299;1.4174646545663845
0.843501;1.0111896940861294;0.750038387956;0.7417385603735341;0.320464131078;0.3169179165414872;10.0;0.750181;0.416191;0.416191;0.750216;0.336369;0.736012;1.211401;0.750216;0.336369;1.019299;1.4174646545663845
0.847266;1.011190046739484;0.750038352975;0.7417382670977126;0.320464936925;0.3169186029454287;10.0;0.750181;0.416191;0.416191;0.750216;0.336369;0.736012;1.211401;0.750216;0.336369;1.019299;1.4174646545663845
0.851032;1.011190046739484;0.7500387095750001;0.7417386197515003;0.3204639907;0.3169176671915581;10.0;0.750181;0.416191;0.416191;0.750216;0.336369;0.736012;1.211401;0.750216;0.336369;1.019299;1.4174646545663845
0.854798;1.011190046739484;0.7500387095750001;0.7417386197515003;0.3204639907;0.3169176671915581;10.0;0.750181;0.416191;0.416191;0.750216;0.336369;0.736013;1.211401;0.750216;0.336369;1.019299;1.4174651738120412
0.858563;1.011190046739484;0.7500396558000001;0.7417395555053709;0.3204643473;0.3169180198453458;10.0;0.750181;0.416191;0.416191;0.750216;0.336369;0.736013;1.211401;0.750216;0.336369;1.019299;1.4174651738120412
0.862329;1.0111891109856752;0.750038849952;0.7417394449796694;0.32046431232;0.3169182785281593;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736013;1.211402;0.750217;0.336369;1.019299;1.4174660284370135
0.866095;1.0111891109856752;0.750038849952;0.7417394449796694;0.32046431232;0.3169182785281593;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736013;1.211402;0.750217;0.336369;1.019299;1.4174660284370135
0.86986;1.0111891109856752;0.750038849952;0.7417394449796694;0.32046431232;0.3169182785281593;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736013;1.211402;0.750217;0.336369;1.019299;1.4174660284370135
0.877392;1.0111891109856752;0.750039206552;0.7417397976337833;0.320463366096;0.3169173427744118;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736013;1.211402;0.750217;0.336369;1.019299;1.4174660284370135
0.884923;1.0111891109856752;0.750039206552;0.7417397976337833;0.320463366096;0.3169173427744118;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736013;1.211402;0.750217;0.336369;1.019299;1.4174660284370135
0.892454;1.0111891109856752;0.750040152776;0.7417407333875308;0.320463722696;0.3169176954285258;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736013;1.211402;0.750217;0.336369;1.019299;1.4174660284370135
0.899986;1.0111891109856752;0.750040152776;0.7417407333875308;0.320463722696;0.3169176954285258;10.0;0.750181;0.416191;0.416191;0.750218;0.336369;0.736013;1.211402;0.750218;0.336369;1.019299;1.4174660284370135
0.915048;1.0111891109856752;0.750040152776;0.7417407333875308;0.320463722696;0.3169176954285258;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736013;1.211402;0.750217;0.336369;1.019299;1.4174660284370135
0.945173;1.0111891109856752;0.750039206552;0.7417397976337833;0.320463366096;0.3169173427744118;10.0;0.750181;0.416191;0.416191;0.750217;0.336369;0.736012;1.211402;0.750217;0.336369;1.019299;1.41746550919167
1.005424;1.0111896940861294;0.7500374417309998;0.7417376246193372;0.320463774479;0.3169175638885655;10.0;0.750181;0.416191;0.416191;0.750215;0.336369;0.73601;1.211402;0.750215;0.336369;1.019299;1.417464470702529
1.125925;1.0111893414336406;0.750036173889;0.741736629487823;0.32046355826;0.3169174605872074;10.0;0.750181;0.416191;0.416191;0.750214;0.336369;0.736009;1.211401;0.750214;0.336369;1.019299;1.4174630968325066
1.246426;1.0111893414336406;0.750035227664;0.7417356937332998;0.320463201662;0.3169171079351516;10.0;0.750181;0.416191;0.416191;0.750213;0.336369;0.736009;1.211401;0.750213;0.336369;1.019299;1.4174630968325066
1.487429;1.0111902771882253;0.7500356769100001;0.7417354516061933;0.32046418287;0.3169177850098613;10.0;0.750181;0.416191;0.416191;0.750213;0.336369;0.736008;1.211401;0.750213;0.336369;1.0193;1.4174625775889111
1.969433;1.0111902771882253;0.7500343740859999;0.7417341631998177;0.320464772498;0.316918368112778;10.0;0.750181;0.416191;0.416191;0.750212;0.336369;0.736007;1.211401;0.750212;0.336369;1.0193;1.4174620583458308
2.933443;1.011190860291963;0.7500329658620001;0.7417323428392555;0.320464234672;0.3169176534877617;10.0;0.750181;0.416191;0.416191;0.75021;0.336369;0.736005;1.2114;0.75021;0.336369;1.0193;1.41746016523393
3.933443;1.011190507641859;0.750030395201;0.7417300593041602;0.320464608093;0.3169181333004576;10.0;0.750181;0.416191;0.416191;0.750209;0.336369;0.736004;1.2114;0.750209;0.336369;1.0193;1.4174596459920827
4.933443;1.0111910907484305;0.750029933204;0.7417291746991832;0.320464426874;0.3169177713351975;10.0;0.750181;0.416191;0.416191;0.750207;0.336369;0.736002;1.211399;0.750207;0.336369;1.0193;1.417457752881898
5.933443;1.0111907381003844;0.750027362548;0.7417268911669385;0.320464800304;0.3169182511560805;10.0;0.750181;0.416191;0.416191;0.750205;0.336369;0.736;1.211399;0.750205;0.336369;1.019301;1.417456714401184
6.933443;1.011191673856643;0.750026865561;0.7417257132868079;0.320465424929;0.3169185755918638;10.0;0.750181;0.416191;0.416191;0.750204;0.336369;0.735998;1.211398;0.750204;0.336369;1.019301;1.4174548212934337
7.933443;1.0111913212097896;0.7500246515010001;0.7417237824031859;0.320464852137;0.3169181196626527;10.0;0.750181;0.416191;0.416191;0.750203;0.336369;0.735997;1.211398;0.750203;0.336369;1.019301;1.4174543020545671
8.933443;1.0111919043208366;0.7500241895040001;0.7417228977992572;0.320464670934;0.3169177577121119;10.0;0.750181;0.416191;0.416191;0.750201;0.336369;0.735995;1.211397;0.750201;0.336369;1.019301;1.4174524089485334
9.933443;1.0111919043208366;0.7500215838600001;0.7417203209946082;0.32046585021;0.3169189239358476;10.0;0.750181;0.416191;0.416191;0.7502;0.33637;0.735994;1.211397;0.7502;0.33637;1.019302;1.4174518897108996
10.933443;1.0111924874335252;0.7500211218630001;0.7417194363919815;0.320465669015;0.3169185619924486;10.0;0.750181;0.416191;0.416191;0.750199;0.33637;0.735993;1.211396;0.750199;0.33637;1.019302;1.4174505158434985
11.933443;1.0111921347899222;0.7500198540380001;0.7417184412671669;0.320465452827;0.3169184587195959;10.0;0.750181;0.416191;0.416191;0.750198;0.33637;0.735992;1.211396;0.750198;0.33637;1.019302;1.4174499966065823
12.933443;1.0111921347899222;0.750018551217;0.741717152866125;0.320466042468;0.3169190418342976;10.0;0.750181;0.416191;0.416191;0.750197;0.33637;0.73599;1.211396;0.750197;0.33637;1.019302;1.4174489581342955
13.933443;1.0111927179054443;0.75001844581;0.741716620906415;0.32046491505;0.3169177441406044;10.0;0.750181;0.416191;0.416191;0.750196;0.33637;0.735989;1.211396;0.750196;0.33637;1.019302;1.4174484388989252
14.933443;1.0111927179054443;0.750017142989;0.7417153325061161;0.320465504693;0.3169183272569476;10.0;0.750181;0.416191;0.416191;0.750195;0.33637;0.735988;1.211395;0.750195;0.33637;1.019302;1.4174470650324125
15.933443;1.0111927179054443;0.7500158401679999;0.7417140441058171;0.320466094336;0.3169189103732909;10.0;0.750181;0.416191;0.416191;0.750194;0.33637;0.735988;1.211395;0.750194;0.33637;1.019303;1.4174470650324125
16.933443;1.0111933010226086;0.750015378171;0.7417131595042389;0.320465913157;0.3169185484446113;10.0;0.750181;0.416191;0.416191;0.750193;0.33637;0.735987;1.211395;0.750193;0.33637;1.019303;1.4174465457977594
17.933443;1.0111933010226086;0.750015378171;0.7417131595042389;0.320465913157;0.3169185484446113;10.0;0.750181;0.416191;0.416191;0.750192;0.33637;0.735986;1.211395;0.750192;0.33637;1.019303;1.4174460265636222
18.933443;1.011192948382256;0.750014110352;0.7417121643815856;0.32046569698;0.3169184451816965;10.0;0.750181;0.416191;0.416191;0.750192;0.33637;0.735985;1.211394;0.750192;0.33637;1.019303;1.417444652697593
19.933443;1.011192948382256;0.7500128075320001;0.7417108759825694;0.320466286626;0.3169190283008736;10.0;0.750181;0.416191;0.416191;0.750191;0.33637;0.735984;1.211394;0.750191;0.33637;1.019303;1.4174441334641728
20.933443;1.011193884141414;0.7500136133530001;0.7417109865036642;0.320466321629;0.3169187696394169;10.0;0.750181;0.416191;0.416191;0.75019;0.33637;0.735984;1.211394;0.75019;0.33637;1.019303;1.4174441334641728
