time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.933443;1.0111935315022542;0.750012345536;0.7417099913819297;0.320466105456;0.3169186663802206;10.0;0.750181;0.416191;0.416191;0.75019;0.33637;0.735983;1.211394;0.75019;0.33637;1.019303;1.4174436142312683
22.933443;1.0111935315022542;0.750011399302;0.7417090556223837;0.32046574887;0.3169183137414933;10.0;0.750181;0.416191;0.416191;0.750189;0.33637;0.735982;1.211394;0.750189;0.33637;1.019303;1.4174430949988783
23.933443;1.0111935315022542;0.7500110427159999;0.7417087029836563;0.320466695104;0.3169192495010393;10.0;0.750181;0.416191;0.416191;0.750189;0.33637;0.735982;1.211393;0.750189;0.33637;1.019303;1.4174422403657227
24.933443;1.0111935315022542;0.750010096482;0.7417077672241102;0.320466338518;0.316918896862312;10.0;0.750181;0.416191;0.416191;0.750188;0.33637;0.735981;1.211393;0.750188;0.33637;1.019303;1.4174417211335355
25.933443;1.0111941146238936;0.75001058072;0.7417078183835762;0.32046651394;0.3169188875858867;10.0;0.750181;0.416191;0.416191;0.750188;0.33637;0.735981;1.211393;0.750188;0.33637;1.019303;1.4174417211335355
26.933443;1.0111941146238936;0.750009634485;0.7417068826235809;0.320466157355;0.3169185349483517;10.0;0.750181;0.416191;0.416191;0.750187;0.33637;0.73598;1.211393;0.750187;0.33637;1.019304;1.4174412019018636
27.933443;1.0111941146238936;0.750009634485;0.7417068826235809;0.320466157355;0.3169185349483517;10.0;0.750181;0.416191;0.416191;0.750187;0.33637;0.73598;1.211393;0.750187;0.33637;1.019304;1.4174412019018636
28.933443;1.0111941146238936;0.7500092779;0.7417065299860458;0.3204671035899999;0.316919470708347;10.0;0.750181;0.416191;0.416191;0.750187;0.33637;0.735979;1.211393;0.750187;0.33637;1.019304;1.417440682670707
29.933443;1.0111941146238936;0.750008331665;0.7417055942260504;0.3204667470049999;0.3169191180708119;10.0;0.750181;0.416191;0.416191;0.750186;0.33637;0.735979;1.211393;0.750186;0.33637;1.019304;1.417440682670707
29.999994;1.0111941146238936;0.750008331665;0.7417055942260504;0.3204667470049999;0.3169191180708119;10.0;0.750181;0.416191;0.416191;0.750186;0.33637;0.735979;1.211393;0.750186;0.33637;1.019304;1.417440682670707
29.999994;0.038986161878287;0.016216737493;0.4159613747982656;-0.026941131829;-0.6910434505737949;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024041;1.211393;0.016395;-0.011037;0.024503;1.211631532327382
29.999994;0.038986161878287;0.016216771736;0.4159622531355614;-0.026941113192;-0.6910429725323796;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024041;1.211394;0.016395;-0.011037;0.024503;1.2116325321305137
29.999994;0.038986161878287;0.016216753099;0.4159617750941461;-0.026941078949;-0.6910420941950838;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024041;1.211395;0.016395;-0.011037;0.024503;1.211633531933645
29.999994;0.038986161878287;0.0162167873419999;0.4159626534314419;-0.026941060312;-0.6910416161536685;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024041;1.211397;0.016395;-0.011037;0.024503;1.21163553153991
29.999994;0.038986161878287;0.016216818554;0.4159634540232032;-0.026940954552;-0.6910389033962463;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024041;1.211401;0.016395;-0.011037;0.024503;1.2116395307524428
29.999994;0.038986161878287;0.016216933858;0.4159664115854367;-0.026940758638;-0.6910338781772823;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024041;1.211409;0.016395;-0.011037;0.024504;1.2116475291775244
29.999994;0.038986161878287;0.01621714886;0.4159719264140231;-0.02694041969;-0.6910251841180657;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024042;1.211426;0.016395;-0.011037;0.024504;1.2116645456726047
29.999994;0.0389870402185136;0.016217576633;0.4159735271542572;-0.0269404791009999;-0.6910111398558249;10.0;0.750181;0.416191;0.416191;0.016395;-0.011037;0.024043;1.211459;0.016395;-0.011037;0.024504;1.2116975590179258
29.999995;0.0389870402185136;0.016218380766;0.4159941528030751;-0.0269390205569999;-0.6909737288599702;10.0;0.750181;0.416191;0.416191;0.016396;-0.011037;0.024045;1.211525;0.016396;-0.011037;0.024506;1.2117635857088624
29.999995;0.0389883189173372;0.016219234974;0.4160024187856854;-0.0269377158219999;-0.6909176022467942;10.0;0.750181;0.416191;0.416191;0.016397;-0.011037;0.024048;1.211658;0.016397;-0.011037;0.024508;1.2118966190513116
29.999997;0.038989119764365;0.01622089258;0.4160363885625713;-0.02693352921;-0.6907960316307652;10.0;0.750181;0.416191;0.416191;0.016399;-0.011037;0.024056;1.211923;0.016399;-0.011037;0.024512;1.2121617256228645
29.999999;0.0389920782980338;0.01622501741;0.4161106080569741;-0.02692594509;-0.6905491131863505;10.0;0.750181;0.416191;0.416191;0.016403;-0.011036;0.024071;1.212453;0.016403;-0.011036;0.024521;1.212691918934896
30.000005;0.0389979973075541;0.016233331916;0.4162606553351268;-0.026910792074;-0.6900557447032599;10.0;0.750181;0.416191;0.416191;0.016411;-0.011035;0.024101;1.213513;0.016411;-0.011035;0.024539;1.2137523056085209
30.000015;0.0390107219235942;0.016249955968;0.416551018969269;-0.026881204574;-0.6890722152399297;10.0;0.750181;0.416191;0.416191;0.016427;-0.011032;0.024161;1.215631;0.016427;-0.011032;0.024575;1.2158710795483212
30.000026;0.0390225782976983;0.016266504791;0.4168485400145748;-0.02685086558;-0.6880853790633235;10.0;0.750181;0.416191;0.416191;0.016443;-0.011029;0.024221;1.217746;0.016443;-0.011029;0.024611;1.2179868543449062
30.000037;0.0390344450069422;0.016283030097;0.4171451674054561;-0.026820527144;-0.6870989747447408;10.0;0.750181;0.416191;0.416191;0.016459;-0.011026;0.024282;1.219859;0.016459;-0.011026;0.024646;1.2201006497027205
30.000047;0.0390463220419029;0.016299550379;0.417441375438843;-0.026790223478;-0.6861138790293686;10.0;0.750181;0.416191;0.416191;0.016476;-0.011022;0.024342;1.22197;0.016476;-0.011022;0.024682;1.2222124258343965
30.000058;0.0390582093931608;0.016316062751;0.417737090473404;-0.026759867217;-0.6851278548802516;10.0;0.750181;0.416191;0.416191;0.016492;-0.011019;0.024403;1.224079;0.016492;-0.011019;0.024718;1.224322222558261
30.000069;0.0390701070512994;0.016332535563;0.4180315027433943;-0.026729564079;-0.6841436099446516;10.0;0.750181;0.416191;0.416191;0.016508;-0.011016;0.024463;1.226185;0.016508;-0.011016;0.024753;1.2264290002254512
30.000079;0.0390820150069056;0.016349003039;0.418325489003348;-0.0266992954149999;-0.683160666364882;10.0;0.750181;0.416191;0.416191;0.016524;-0.011012;0.024524;1.228289;0.016524;-0.011012;0.024789;1.2285337985163454
30.00009;0.0390934592994787;0.016364628904;0.4186027329696608;-0.026669037592;-0.682186689791241;10.0;0.750181;0.416191;0.416191;0.01654;-0.011009;0.024584;1.23039;0.01654;-0.011009;0.024824;1.230635577722341
30.000101;0.039105388273229;0.016381049088;0.4188949352336239;-0.026638769864;-0.6812045868941414;10.0;0.750181;0.416191;0.416191;0.016556;-0.011005;0.024645;1.232489;0.016556;-0.011005;0.02486;1.2327353775835266
30.000111;0.0391173275160765;0.01639744512;0.4191862318114888;-0.026608501848;-0.6802228970541088;10.0;0.750181;0.416191;0.416191;0.016572;-0.011002;0.024706;1.234586;0.016572;-0.011002;0.024895;1.2348331781386503
30.000122;0.0391292770186212;0.016413800924;0.4194762125604528;-0.026578286388;-0.6792429713268573;10.0;0.750181;0.416191;0.416191;0.016588;-0.010998;0.024767;1.236681;0.016588;-0.010998;0.02493;1.236928979388065
30.000133;0.0391412367714664;0.016430166848;0.4197661648744171;-0.026548051912;-0.6782629804726361;10.0;0.750181;0.416191;0.416191;0.016604;-0.010994;0.024828;1.238773;0.016604;-0.010994;0.024966;1.2390217815329154
30.000143;0.0391532067652191;0.016446508344;0.4200552062726543;-0.026517816792;-0.6772833947168925;10.0;0.750181;0.416191;0.416191;0.01662;-0.010991;0.024888;1.240863;0.01662;-0.010991;0.025001;1.2411125643200138
30.000154;0.0391647157655969;0.016462049197;0.4203285757396093;-0.026487667488;-0.6763145594246154;10.0;0.750181;0.416191;0.416191;0.016635;-0.010987;0.024949;1.242951;0.016635;-0.010987;0.025036;1.2432013678411071
30.000165;0.0391758244074071;0.016478254597;0.4206230461326136;-0.026456656435;-0.6753311981354936;10.0;0.750181;0.416191;0.416191;0.016651;-0.010983;0.02501;1.245036;0.016651;-0.010983;0.025071;1.2452871722602783
30.000175;0.0391878252777568;0.016494558773;0.4209102867048447;-0.026426489639;-0.674354584662287;10.0;0.750181;0.416191;0.416191;0.016667;-0.010979;0.025072;1.247119;0.016667;-0.010979;0.025106;1.2473709974762923
30.000186;0.0391998363516992;0.016510785118;0.4211952562726527;-0.026396305566;-0.673377953141781;10.0;0.750181;0.416191;0.416191;0.016683;-0.010975;0.025133;1.2492;0.016683;-0.010975;0.025141;1.2494528033059114
30.000197;0.039211388205469;0.0165262480179999;0.4214655174002477;-0.026366192934;-0.6724116166415789;10.0;0.750181;0.416191;0.416191;0.016698;-0.01097;0.025194;1.251279;0.016698;-0.01097;0.025177;1.2515326098336392
30.000207;0.0392225368888857;0.016542385996;0.4217571658575591;-0.0263352511279999;-0.6714316109283202;10.0;0.750181;0.416191;0.416191;0.016714;-0.010966;0.025255;1.253355;0.016714;-0.010966;0.025212;1.2536094172628092
30.000218;0.0392345787284634;0.016558590052;0.4220407250094226;-0.0263050809919999;-0.6704565677652213;10.0;0.750181;0.416191;0.416191;0.01673;-0.010962;0.025316;1.255429;0.01673;-0.010962;0.025247;1.2556842253914793
30.000229;0.0392452789772222;0.016573903519;0.4223158543125511;-0.0262742328349999;-0.6694877325308211;10.0;0.750181;0.416191;0.416191;0.016745;-0.010957;0.025378;1.2575;0.016745;-0.010957;0.025281;1.257756054600414
30.000239;0.0392573413516504;0.016590040485;0.4225971477893407;-0.026244114255;-0.668514814080671;10.0;0.750181;0.416191;0.416191;0.016761;-0.010953;0.025439;1.25957;0.016761;-0.010953;0.025316;1.2598268641448316
30.00025;0.0392685297025493;0.016606108375;0.4228859216473776;-0.02621324075;-0.6675381265496736;10.0;0.750181;0.416191;0.416191;0.016776;-0.010948;0.025501;1.261637;0.016776;-0.010948;0.025351;1.2618946948022247
30.000261;0.0392801454172461;0.01662145946;0.4231516783719004;-0.026183198636;-0.6665759089706467;10.0;0.750181;0.416191;0.416191;0.016792;-0.010944;0.025562;1.263702;0.016792;-0.010944;0.025386;1.263960505968442
30.000271;0.0392913537689909;0.016637473789;0.4234385480026504;-0.026152324466;-0.6655999846622647;10.0;0.750181;0.416191;0.416191;0.016807;-0.010939;0.025624;1.265764;0.016807;-0.010939;0.025421;1.2660233382809336
30.000282;0.0393034566545997;0.016653543936;0.4237170303454981;-0.0261222698629999;-0.6646303426327994;10.0;0.750181;0.416191;0.416191;0.016823;-0.010934;0.025685;1.267824;0.016823;-0.010934;0.025455;1.2680841510723964
30.000293;0.0393142191706766;0.0166687371589999;0.423987491310338;-0.026091494653;-0.6636655948761889;10.0;0.750181;0.416191;0.416191;0.016838;-0.01093;0.025747;1.269882;0.016838;-0.01093;0.02549;1.2701429848379275
30.000303;0.0393254571238529;0.016684687856;0.424271936711445;-0.026060653168;-0.662691677961267;10.0;0.750181;0.416191;0.416191;0.016854;-0.010925;0.025809;1.271938;0.016854;-0.010925;0.025525;1.2721998193385349
30.000314;0.0393362402372163;0.016699845522;0.4245409683612855;-0.0260299140899999;-0.6617285722536559;10.0;0.750181;0.416191;0.416191;0.016869;-0.01092;0.025871;1.273992;0.016869;-0.01092;0.025559;1.274254654574587
30.000325;0.0393483837025105;0.016715828674;0.4248161449369385;-0.025999888768;-0.6607612898300854;10.0;0.750181;0.416191;0.416191;0.016884;-0.010915;0.025932;1.276043;0.016884;-0.010915;0.025594;1.2763064704345115
30.000335;0.0393596511798567;0.016731714921;0.4250981505029915;-0.025969078962;-0.6597893574648928;10.0;0.750181;0.416191;0.416191;0.0169;-0.01091;0.025994;1.278092;0.0169;-0.01091;0.025628;1.2783563073337574
30.000346;0.0393704651356826;0.016746810135;0.4253648027089696;-0.02593837453;-0.6588282470275233;10.0;0.750181;0.416191;0.416191;0.016915;-0.010904;0.026056;1.280138;0.016915;-0.010904;0.025663;1.2804031451773306
30.000357;0.0393817522464402;0.016762623655;0.425644434257371;-0.025907616015;-0.6578583871250123;10.0;0.750181;0.416191;0.416191;0.01693;-0.010899;0.026118;1.282183;0.01693;-0.010899;0.025697;1.2824489835517825
30.000367;0.039392586713746;0.016777682364;0.4259096384281217;-0.0258769466199999;-0.6568988933892541;10.0;0.750181;0.416191;0.416191;0.016945;-0.010894;0.02618;1.284225;0.016945;-0.010894;0.025731;1.2844918228719868
30.000378;0.0394038934243813;0.016793492582;0.4261886611339012;-0.025846202532;-0.6559301704944611;10.0;0.750181;0.416191;0.416191;0.01696;-0.010889;0.026243;1.286265;0.01696;-0.010889;0.025766;1.28653268332911
30.000388;0.0394147483691067;0.016808514425;0.4264524098338407;-0.025815567769;-0.6549722841623987;10.0;0.750181;0.416191;0.416191;0.016975;-0.010883;0.026305;1.288303;0.016975;-0.010883;0.0258;1.288571524143693
30.000399;0.0394260746461019;0.016824232905;0.4267285814278603;-0.025784839113;-0.6540047251584394;10.0;0.750181;0.416191;0.416191;0.01699;-0.010878;0.026367;1.290338;0.01699;-0.010878;0.025834;1.290607365906843
30.00041;0.0394369500342001;0.016839217496;0.4269908672297641;-0.0257542385319999;-0.6530484357858718;10.0;0.750181;0.416191;0.416191;0.017006;-0.010872;0.026429;1.292371;0.017006;-0.010872;0.025868;1.2926412084109031
30.00042;0.0394482958440539;0.016854896996;0.4272655291024583;-0.025723541622;-0.6520824555689227;10.0;0.750181;0.416191;0.416191;0.017021;-0.010866;0.026492;1.294402;0.017021;-0.010866;0.025903;1.2946730721182087
30.000431;0.039459191641492;0.016869825822;0.4275258848501361;-0.025692939759;-0.6511268652544667;10.0;0.750181;0.416191;0.416191;0.017036;-0.010861;0.026554;1.296431;0.017036;-0.010861;0.025937;1.2967029161211137
30.000442;0.0394700978590122;0.0168847100949999;0.4277848551405279;-0.02566239079;-0.6501729709834125;10.0;0.750181;0.416191;0.416191;0.01705;-0.010855;0.026616;1.298457;0.01705;-0.010855;0.025971;1.2987297610761832
30.000452;0.039481473123479;0.0169003749319999;0.4280583675067987;-0.0256317406759999;-0.6492093290398825;10.0;0.750181;0.416191;0.416191;0.017065;-0.010849;0.026679;1.300482;0.017065;-0.010849;0.026005;1.300755627074125
30.000463;0.0394923996991826;0.016915202883;0.42831539769284;-0.025601189695;-0.6482561173797162;10.0;0.750181;0.416191;0.416191;0.01708;-0.010843;0.026742;1.302504;0.01708;-0.010843;0.026039;1.3027784940579883
30.000474;0.039503794412689;0.0169308278229999;0.4285873819139167;-0.025570570325;-0.6472940309953232;10.0;0.750181;0.416191;0.416191;0.017095;-0.010837;0.026804;1.304523;0.017095;-0.010837;0.026073;1.304798341486147
30.000495;0.0395252659067589;0.016961079845;0.4291199427984014;-0.025508710845;-0.6453773367439367;10.0;0.750181;0.416191;0.416191;0.017125;-0.010825;0.02693;1.308556;0.017125;-0.010825;0.02614;1.308833079516254
30.000514;0.0395441283757778;0.016987851541;0.4295922615759472;-0.025452853126;-0.6436569516497611;10.0;0.750181;0.416191;0.416191;0.017151;-0.010814;0.027043;1.312178;0.017151;-0.010814;0.026201;1.3124566383439111
30.000533;0.0395639131027253;0.017014638624;0.4300544938470195;-0.025397848872;-0.6419448148633836;10.0;0.750181;0.416191;0.416191;0.017178;-0.010803;0.027156;1.315793;0.017178;-0.010803;0.026262;1.3160731997822157
30.000553;0.0395828397414839;0.017041225079;0.4305205283475484;-0.025342090891;-0.6402292270213441;10.0;0.750181;0.416191;0.416191;0.017204;-0.010791;0.027269;1.319401;0.017204;-0.010791;0.026322;1.3196827638345514
30.000572;0.0396017981914963;0.017067753076;0.430984295043071;-0.0252864530219999;-0.6385177991091767;10.0;0.750181;0.416191;0.416191;0.01723;-0.010779;0.027383;1.323001;0.01723;-0.010779;0.026383;1.3232843514112906
30.000591;0.0396221328552615;0.017095062846;0.431452362962078;-0.025231477738;-0.6368026130791544;10.0;0.750181;0.416191;0.416191;0.017256;-0.010767;0.027497;1.326595;0.017256;-0.010767;0.026443;1.326879941454388
30.000609;0.0396398225651931;0.017119967897;0.4318881061801887;-0.025178436049;-0.6351803418794462;10.0;0.750181;0.416191;0.416191;0.017281;-0.010756;0.027605;1.33;0.017281;-0.010756;0.0265;1.3302864488616728
30.000609;0.0396398225651931;0.017119967897;0.4318881061801887;-0.025178436049;-0.6351803418794462;10.0;0.750181;0.416191;0.416191;0.017281;-0.010756;0.027605;1.33;0.017281;-0.010756;0.0265;1.3302864488616728
30.000609;0.0396398225651931;0.017119985332;0.431888546015659;-0.0251783827699999;-0.635178997801785;10.0;0.750181;0.416191;0.416191;0.017281;-0.010756;0.027605;1.330003;0.017281;-0.010756;0.0265;1.3302894482156882
30.000609;0.0396398225651931;0.017120038124;0.4318898778076949;-0.0251783115689999;-0.6351772016030285;10.0;0.750181;0.416191;0.416191;0.017281;-0.010756;0.027605;1.330005;0.017281;-0.010756;0.0265;1.3302914477850334
30.000609;0.0396398225651931;0.017120072994;0.4318907574786356;-0.025178205011;-0.6351745134477064;10.0;0.750181;0.416191;0.416191;0.017281;-0.010756;0.027605;1.330011;0.017281;-0.010756;0.0265;1.3302974464930764
30.000609;0.0396398225651931;0.017120213448;0.4318943007336481;-0.0251779560509999;-0.635168232894871;10.0;0.750181;0.416191;0.416191;0.017281;-0.010756;0.027605;1.330021;0.017281;-0.010756;0.0265;1.330307444339841
30.00061;0.0396398225651931;0.017120458999;0.4319004952871075;-0.025177476053;-0.6351561239102961;10.0;0.750181;0.416191;0.416191;0.017281;-0.010756;0.027606;1.330042;0.017281;-0.010756;0.026501;1.330328460569043
30.00061;0.0396402624234502;0.0171202510469999;0.4318904568318918;-0.025177393856;-0.6351470024856762;10.0;0.750181;0.416191;0.416191;0.017281;-0.010755;0.027607;1.330084;0.017281;-0.010755;0.026501;1.3303704722764258
30.00061;0.0396402624234502;0.017121215406;0.4319147845971751;-0.025175438518;-0.6350976754156606;10.0;0.750181;0.416191;0.416191;0.017282;-0.010755;0.02761;1.330168;0.017282;-0.010755;0.026503;1.3304545164431592
30.000611;0.0396415943170806;0.01712254352;0.431933775999072;-0.02517316736;-0.6350190448610054;10.0;0.750181;0.416191;0.416191;0.017283;-0.010755;0.027615;1.330335;0.017283;-0.010755;0.026506;1.3306215842417408
30.000613;0.0396433663177081;0.017125120711;0.4319794785779942;-0.025167898581;-0.6348577560064023;10.0;0.750181;0.416191;0.416191;0.017286;-0.010753;0.027626;1.33067;0.017286;-0.010753;0.026511;1.3309567403849007
30.000616;0.0396464592366077;0.0171294831329999;0.4320558118638602;-0.025157477409;-0.6345453766466673;10.0;0.750181;0.416191;0.416191;0.017291;-0.010751;0.027647;1.331339;0.017291;-0.010751;0.026522;1.3316260321614324
30.000624;0.0396535519972675;0.017139731966;0.4322369901990387;-0.02513640179;-0.6339003827887123;10.0;0.750181;0.416191;0.416191;0.0173;-0.010746;0.02769;1.332677;0.0173;-0.010746;0.026545;1.3329646366010617
30.000638;0.0396681910351354;0.017159557204;0.4325772553833173;-0.025095106978;-0.6326254442954665;10.0;0.750181;0.416191;0.416191;0.01732;-0.010737;0.027775;1.33535;0.01732;-0.010737;0.02659;1.335638825852633
30.000652;0.0396815045077678;0.01717844945;0.4329082191588082;-0.02505323963;-0.631358108538846;10.0;0.750181;0.416191;0.416191;0.017339;-0.010728;0.027861;1.338018;0.017339;-0.010728;0.026634;1.3383080376523933
30.000667;0.03969617908565;0.017198182803;0.4332452946136836;-0.025012043687;-0.6300869318690101;10.0;0.750181;0.416191;0.416191;0.017358;-0.010718;0.027947;1.340683;0.017358;-0.010718;0.026679;1.3409742507960396
30.000681;0.0397099778015551;0.017217791592;0.4335885473933889;-0.0249701034609999;-0.628811821194776;10.0;0.750181;0.416191;0.416191;0.017377;-0.010708;0.028032;1.343344;0.017377;-0.010708;0.026723;1.3436364446382068
30.000695;0.0397246872486115;0.017237448679;0.4339228291747591;-0.024928950723;-0.6275430330510988;10.0;0.750181;0.416191;0.416191;0.017396;-0.010699;0.028118;1.346001;0.017396;-0.010699;0.026768;1.3462946608840871
30.00071;0.0397380722355778;0.017256170285;0.4342477959851916;-0.02488714529;-0.6262796328534112;10.0;0.750181;0.416191;0.416191;0.017415;-0.010689;0.028204;1.348654;0.017415;-0.010689;0.026812;1.3489488786948154
30.000724;0.0397519227207942;0.017275660048;0.4345867788418467;-0.0248453182239999;-0.6250092202710835;10.0;0.750181;0.416191;0.416191;0.017434;-0.010679;0.02829;1.351303;0.017434;-0.010679;0.026857;1.3515990980719836
30.000738;0.0397657901342347;0.017295073315;0.4349234167513879;-0.02480348681;-0.6237393177973459;10.0;0.750181;0.416191;0.416191;0.017453;-0.010669;0.028376;1.353948;0.017453;-0.010669;0.026901;1.3542453190172008
30.000753;0.0397796744581953;0.01731442765;0.4352581534621609;-0.0247616863;-0.6224708129781749;10.0;0.750181;0.416191;0.416191;0.017472;-0.010658;0.028462;1.356589;0.017472;-0.010658;0.026945;1.3568875415320902
30.000767;0.0397931300603508;0.017332990324;0.4355774551464668;-0.024720065168;-0.6212143938038845;10.0;0.750181;0.416191;0.416191;0.01749;-0.010648;0.028548;1.359227;0.01749;-0.010648;0.026989;1.3595267653977985
30.000781;0.0398070487351172;0.017352298423;0.4359101961681483;-0.0246782915799999;-0.6199477822185079;10.0;0.750181;0.416191;0.416191;0.017509;-0.010638;0.028635;1.36186;0.017509;-0.010638;0.027033;1.3621610120778676
30.000796;0.0398209842670921;0.017371529002;0.4362405731983813;-0.024636601502;-0.6186838913060109;10.0;0.750181;0.416191;0.416191;0.017528;-0.010627;0.028721;1.36449;0.017528;-0.010627;0.027077;1.3647922391122391
30.00081;0.0398344927920514;0.017389988368;0.4365560384760311;-0.024595040784;-0.6174307505907963;10.0;0.750181;0.416191;0.416191;0.017546;-0.010616;0.028808;1.367115;0.017546;-0.010616;0.027121;1.3674184890109538
30.000825;0.039847566174109;0.017409017285;0.4368903538282221;-0.024552647895;-0.6161643044325522;10.0;0.750181;0.416191;0.416191;0.017565;-0.010606;0.028895;1.369737;0.017565;-0.010606;0.027164;1.3700417403108565
30.000839;0.039861109793883;0.01742735816;0.4372020310050258;-0.024511151242;-0.6149139190741094;10.0;0.750181;0.416191;0.416191;0.017583;-0.010595;0.028981;1.372355;0.017583;-0.010595;0.027208;1.372660972121667
30.000853;0.039875113454384;0.017446420262;0.437526535992385;-0.024469547537;-0.6136546185628396;10.0;0.750181;0.416191;0.416191;0.017601;-0.010584;0.029068;1.374969;0.017601;-0.010584;0.027252;1.3752762266486689
30.000882;0.0399018326020246;0.017483567556;0.4381645256842879;-0.0243858624829999;-0.6111464284415502;10.0;0.750181;0.416191;0.416191;0.017638;-0.010562;0.029242;1.380185;0.017638;-0.010562;0.027339;1.3804947405872288
30.000908;0.0399258885937432;0.017517177468;0.4387423319801852;-0.0243103175939999;-0.6088860749315829;10.0;0.750181;0.416191;0.416191;0.017671;-0.010541;0.029399;1.384867;0.017671;-0.010541;0.027417;1.385179016910811
30.000934;0.0399495594969456;0.017549902114;0.4393015175884926;-0.0242350257419999;-0.6066406250074645;10.0;0.750181;0.416191;0.416191;0.017703;-0.010521;0.029557;1.389536;0.017703;-0.010521;0.027494;1.3898503198348378
30.000959;0.0399728247938521;0.0175830869569999;0.4398760169610103;-0.024158994843;-0.6043854785743258;10.0;0.750181;0.416191;0.416191;0.017735;-0.0105;0.029714;1.394192;0.017735;-0.0105;0.027572;1.3945086068791404
30.000985;0.0399966054809655;0.017615534813;0.440425746164466;-0.024083903359;-0.6021486841042447;10.0;0.750181;0.416191;0.416191;0.017767;-0.010478;0.029872;1.398836;0.017767;-0.010478;0.027649;1.3991549204001676
30.000994;0.0401168504496552;0.017927226559;0.446875224701347;-0.024085364317;-0.6003802403986331;10.0;0.750181;0.416191;0.416191;0.01808;-0.010392;0.030131;1.400491;0.01808;-0.010392;0.027863;1.4008150906675727
30.001;0.0403145649238584;0.018452635491;0.4577163495588063;-0.024118408008;-0.5982554457316378;10.0;0.750181;0.416191;0.416191;0.018608;-0.010247;0.030512;1.401474;0.01861;-0.010245;0.028201;1.4018061045736674
30.001;0.0403145649238584;0.018452635491;0.4577163495588063;-0.024118408008;-0.5982554457316378;10.0;0.750181;0.416191;0.416191;0.018608;-0.010247;0.030512;1.401474;0.01861;-0.010245;0.028201;1.4018061045736674
30.001;0.0403468276324173;0.0185394382499999;0.459501758574549;-0.0241268245;-0.5979856637009763;10.0;0.750181;0.416191;0.416191;0.018695;-0.010223;0.03057;1.401474;0.018695;-0.010223;0.028254;1.4018073682129084
30.001;0.0403481631056483;0.018542736889;0.4595683040253254;-0.024126918469;-0.5979682000844913;10.0;0.750181;0.416191;0.416191;0.018698;-0.010223;0.030572;1.401479;0.018698;-0.010223;0.028256;1.4018124106402394
30.001;0.0403490634959474;0.018545260975;0.4596206049952716;-0.024127183585;-0.59796142697149;10.0;0.750181;0.416191;0.416191;0.018701;-0.010222;0.030574;1.401483;0.018701;-0.010222;0.028258;1.4018164533079929
30.001;0.0403512993595001;0.0185510842279999;0.4597394513302676;-0.024127542556;-0.5979371901023922;10.0;0.750181;0.416191;0.416191;0.018706;-0.01022;0.030577;1.401492;0.018706;-0.01022;0.028261;1.4018255166007645
30.001;0.0403553360164427;0.018561957521;0.4599629033800376;-0.024128431743;-0.5978994136777575;10.0;0.750181;0.416191;0.416191;0.018717;-0.010217;0.030585;1.40151;0.018717;-0.010217;0.028268;1.4018436868370885
30.001;0.0403634093827565;0.018583765188;0.4604111860763445;-0.024130138697;-0.597822113295229;10.0;0.750181;0.416191;0.416191;0.018739;-0.010211;0.030601;1.401546;0.018739;-0.010211;0.028282;1.4018800274335177
30.001001;0.0403799912828123;0.01862810564;0.4613201996388003;-0.024133505116;-0.5976599882593927;10.0;0.750181;0.416191;0.416191;0.018784;-0.010199;0.030632;1.401618;0.018784;-0.010199;0.02831;1.4019526872715784
30.001002;0.040411820176775;0.0187159516629999;0.4631306281461729;-0.024139578191;-0.5973395428714988;10.0;0.750181;0.416191;0.416191;0.018872;-0.010174;0.030694;1.401762;0.018872;-0.010174;0.028365;1.4020980087996702
30.001003;0.0404777159558194;0.01889313334;0.4667539384045643;-0.024153050713;-0.5966999407615424;10.0;0.750181;0.416191;0.416191;0.01905;-0.010123;0.030819;1.40205;0.01905;-0.010123;0.028476;1.4023886812367676
30.001006;0.0406086151450649;0.01924865412;0.4740041996319892;-0.024179210044;-0.5954206997117562;10.0;0.750181;0.416191;0.416191;0.019407;-0.01002;0.031069;1.402625;0.019407;-0.01002;0.028698;1.4029690564606192
30.001013;0.0408713469927282;0.019965492144;0.4884960641877597;-0.024232185213;-0.592889322128564;10.0;0.750181;0.416191;0.416191;0.020126;-0.009805;0.03157;1.403774;0.020126;-0.009805;0.029143;1.4041289499102283
30.001023;0.0412978236956864;0.021149190567;0.5121139245216216;-0.024317010027;-0.5888206169454862;10.0;0.750181;0.416191;0.416191;0.021315;-0.00943;0.032389;1.405645;0.021315;-0.00943;0.029868;1.406018105625244
30.001023;0.0412978236956864;0.021149190567;0.5121139245216216;-0.024317010027;-0.5888206169454862;10.0;0.750181;0.416191;0.416191;0.021315;-0.00943;0.032389;1.405645;0.021315;-0.00943;0.029868;1.406018105625244
30.001023;0.0412987257067333;0.0211520304339999;0.5121715034067348;-0.0243172350419999;-0.5888132049080462;10.0;0.750181;0.416191;0.416191;0.021318;-0.009429;0.032391;1.40565;0.021318;-0.009429;0.02987;1.406023150371643
30.001023;0.0413000594309499;0.021155622669;0.5122419425175482;-0.024317252236;-0.588794606377172;10.0;0.750181;0.416191;0.416191;0.021322;-0.009428;0.032393;1.405655;0.021322;-0.009428;0.029872;1.406028195120567
30.001023;0.0413018634567497;0.02116135815;0.5123584356468475;-0.024317721725;-0.5887802556527479;10.0;0.750181;0.416191;0.416191;0.021328;-0.009426;0.032397;1.405665;0.021328;-0.009426;0.029876;1.4060382846259911
30.001023;0.0413059032342836;0.021173472797;0.5126016171806206;-0.024318414009;-0.5887394320145478;10.0;0.750181;0.416191;0.416191;0.02134;-0.009422;0.032406;1.405684;0.02134;-0.009422;0.029883;1.4060574869798177
30.001024;0.0413153165303135;0.021198742662;0.5130964601577293;-0.024320399034;-0.5886533391594817;10.0;0.750181;0.416191;0.416191;0.021365;-0.009414;0.032423;1.405723;0.021365;-0.009414;0.029898;1.4060968685186663
30.001024;0.0413328095585093;0.021248313848;0.5140786236154986;-0.024323749462;-0.588485266833074;10.0;0.750181;0.416191;0.416191;0.021415;-0.009397;0.032457;1.405801;0.021415;-0.009397;0.029928;1.406175632149128
30.001025;0.0413677961946246;0.021347584829;0.5160435602748866;-0.024330483653;-0.5881503461903423;10.0;0.750181;0.416191;0.416191;0.021515;-0.009364;0.032525;1.405956;0.021515;-0.009364;0.029989;1.406332161888151
30.001027;0.0414391052509583;0.021547520458;0.5199803501428569;-0.024344530032;-0.5874772122749204;10.0;0.750181;0.416191;0.416191;0.021716;-0.009298;0.032662;1.406267;0.021716;-0.009298;0.03011;1.406646253161398
30.00103;0.0415813010498709;0.0219482716119999;0.5278399438650588;-0.0243727074049999;-0.5861458585860106;10.0;0.750181;0.416191;0.416191;0.022118;-0.009163;0.032935;1.406889;0.022118;-0.009163;0.030351;1.407274448196229
30.001037;0.041864825928218;0.022756049868;0.5435601214971678;-0.024428256976;-0.5835031302383767;10.0;0.750181;0.416191;0.416191;0.022929;-0.008882;0.033482;1.408132;0.022929;-0.008882;0.030835;1.4085300045607831
30.001051;0.0424306827189947;0.024396702956;0.5749778554724607;-0.024538179468;-0.5783121528001035;10.0;0.750181;0.416191;0.416191;0.024578;-0.00828;0.03458;1.410612;0.024578;-0.00828;0.031803;1.4110357865568115
30.001065;0.0429949109779285;0.026071283379;0.6063806805503961;-0.024645810407;-0.5732262225092627;10.0;0.750181;0.416191;0.416191;0.026261;-0.007625;0.035681;1.413086;0.026261;-0.007625;0.032771;1.4135364081469568
30.001079;0.0435579798659212;0.02777904635;0.6377487302099079;-0.02475221029;-0.568258912975107;10.0;0.750181;0.416191;0.416191;0.027978;-0.006915;0.036785;1.415554;0.027978;-0.006915;0.03374;1.4160318722193368
30.001093;0.0441203081698213;0.029520523694;0.6690915117903078;-0.024857088391;-0.563393353811669;10.0;0.750181;0.416191;0.416191;0.029729;-0.006153;0.037892;1.418015;0.029729;-0.006153;0.034708;1.4185211820374766
30.001107;0.0446809801369665;0.031295097545;0.7004120645757315;-0.0249596653389999;-0.5586194676680729;10.0;0.750181;0.416191;0.416191;0.031514;-0.005339;0.039001;1.420471;0.031514;-0.005339;0.035677;1.4210063123864016
30.001121;0.0452404739696657;0.033102062556;0.7316913297193868;-0.025061040663;-0.5539517707043419;10.0;0.750181;0.416191;0.416191;0.033332;-0.004472;0.040113;1.422921;0.033332;-0.004472;0.036645;1.4234862925262048
30.001135;0.0457992044144873;0.0349419746959999;0.7629384646023898;-0.025160927922;-0.549374781585529;10.0;0.750181;0.416191;0.416191;0.035183;-0.003553;0.041228;1.425364;0.035183;-0.003553;0.037613;1.4259601258380266
30.001149;0.0463558386613811;0.03681330129;0.79414594478406;-0.02525891862;-0.5448918485654125;10.0;0.750181;0.416191;0.416191;0.037067;-0.002583;0.042344;1.427801;0.037067;-0.002583;0.03858;1.4284287556392166
30.001163;0.0469116967290674;0.038717028529;0.8253171645571734;-0.025355433757;-0.5404927880446763;10.0;0.750181;0.416191;0.416191;0.038983;-0.001562;0.043463;1.430233;0.038983;-0.001562;0.039546;1.430893240831754
30.001177;0.0474658611846451;0.040652412213;0.8564558020944701;-0.025449489063;-0.5361640646105615;10.0;0.750181;0.416191;0.416191;0.040931;-0.000491;0.044583;1.432658;0.040931;-0.000491;0.040511;1.433351523127875
30.001191;0.0480197347452065;0.042619429368;0.8875398748897577;-0.0255435007489999;-0.5319375645145519;10.0;0.750181;0.416191;0.416191;0.042912;0.000631;0.045705;1.435077;0.042912;0.000631;0.041475;1.435804632585506
30.001205;0.0485709917646325;0.044616941869;0.9185923582785128;-0.025634203845;-0.5277677665965599;10.0;0.750181;0.416191;0.416191;0.044924;0.001802;0.046828;1.43749;0.044924;0.001802;0.042439;1.4382525375204456
30.001219;0.0491223604583493;0.046646485801;0.9495978077142976;-0.025724237912;-0.5236767466378474;10.0;0.750181;0.416191;0.416191;0.046967;0.003023;0.047953;1.439897;0.046967;0.003023;0.0434;1.4406952699367066
30.001232;0.0496716031953871;0.048705684296;0.9805539012786104;-0.025812545624;-0.5196640326357961;10.0;0.750181;0.416191;0.416191;0.049042;0.004293;0.04908;1.442298;0.049042;0.004293;0.044361;1.4431328307553677
30.001235;0.0497522066746792;0.0490098008519999;0.9850779317682584;-0.025825749048;-0.5190875093615431;10.0;0.750181;0.416191;0.416191;0.049348;0.004483;0.049245;1.442648;0.049348;0.004483;0.044501;1.443488247935881
30.001235;0.0497522066746792;0.0490098008519999;0.9850779317682584;-0.025825749048;-0.5190875093615431;10.0;0.750181;0.416191;0.416191;0.049348;0.004483;0.049245;1.442648;0.049348;0.004483;0.044501;1.443488247935881
30.001235;0.0497522066746792;0.049009957431;0.9850810789452478;-0.0258257336909999;-0.5190872006918171;10.0;0.750181;0.416191;0.416191;0.049348;0.004483;0.049245;1.442649;0.049348;0.004483;0.044501;1.443489247353786
30.001235;0.0497522066746792;0.049009957431;0.9850810789452478;-0.0258257336909999;-0.5190872006918171;10.0;0.750181;0.416191;0.416191;0.049348;0.004483;0.049245;1.442649;0.049348;0.004483;0.044501;1.443489247353786
30.001235;0.0497531199624706;0.049015155824;0.985167480169538;-0.02582585052;-0.5190800202978368;10.0;0.750181;0.416191;0.416191;0.049354;0.004487;0.049248;1.442655;0.049354;0.004487;0.044504;1.443495346209679
30.001235;0.0497553538526257;0.049021897897;0.9852587531022644;-0.0258261089119999;-0.5190619081616092;10.0;0.750181;0.416191;0.416191;0.04936;0.004491;0.049251;1.442662;0.04936;0.004491;0.044507;1.4435024444887512
30.001235;0.0497585010324869;0.049033814344;0.9854359220344328;-0.025826549758;-0.5190379376810018;10.0;0.750181;0.416191;0.416191;0.049372;0.004498;0.049258;1.442676;0.049372;0.004498;0.044512;1.4435166751859847
30.001235;0.0497643881103746;0.049056845832;0.9857821565733836;-0.0258280341659999;-0.5190063647264151;10.0;0.750181;0.416191;0.416191;0.049396;0.004513;0.049271;1.442703;0.049396;0.004513;0.044523;1.4435441031191254
30.001235;0.0497769768869102;0.0491046938039999;0.9864940957656454;-0.0258296702839999;-0.5189079751203683;10.0;0.750181;0.416191;0.416191;0.049444;0.004543;0.049296;1.442758;0.049444;0.004543;0.044545;1.443599924556662
30.001235;0.0497882451387875;0.049146323985;0.9871069737043726;-0.025831893543;-0.518835188325922;10.0;0.750181;0.416191;0.416191;0.049486;0.004569;0.049319;1.442806;0.049486;0.004569;0.044564;1.4436486821235284
30.001235;0.0497882451387875;0.049146323985;0.9871069737043726;-0.025831893543;-0.518835188325922;10.0;0.750181;0.416191;0.416191;0.049486;0.004569;0.049319;1.442806;0.049486;0.004569;0.044564;1.4436486821235284
30.001235;0.0497895656940286;0.049152383354;0.9872024925072784;-0.0258312749779999;-0.5188090038129809;10.0;0.750181;0.416191;0.416191;0.049492;0.004573;0.049322;1.442813;0.049492;0.004573;0.044567;1.4436557805283778
30.001236;0.0497913923484772;0.049158277784;0.9872846583592952;-0.025832268088;-0.5188099161237858;10.0;0.750181;0.416191;0.416191;0.049498;0.004576;0.049325;1.44282;0.049498;0.004576;0.04457;1.4436628789385004
30.001236;0.0497945395600762;0.049170253018;0.9874627509845116;-0.025832688026;-0.5187855587023413;10.0;0.750181;0.416191;0.416191;0.04951;0.004584;0.049332;1.442833;0.04951;0.004584;0.044575;1.4436761105292977
30.001236;0.0498008339890006;0.049194186687;0.9878185312692834;-0.025833482177;-0.5187359348782347;10.0;0.750181;0.416191;0.416191;0.049534;0.004599;0.049345;1.442861;0.049534;0.004599;0.044586;1.4437045384516871
30.001236;0.0498130156987107;0.04924121201;0.9885209983637768;-0.0258358066739999;-0.5186557431147195;10.0;0.750181;0.416191;0.416191;0.049582;0.004629;0.04937;1.442916;0.049582;0.004629;0.044608;1.4437603609865457
30.001237;0.049838193596879;0.049337050068;0.9899445888241328;-0.025839024271;-0.5184582828182213;10.0;0.750181;0.416191;0.416191;0.049678;0.004688;0.049422;1.443025;0.049678;0.004688;0.044652;1.443871076207637
30.001238;0.0498886491699264;0.0495278901239999;0.9927687148894806;-0.025847712906;-0.5181080934454599;10.0;0.750181;0.416191;0.416191;0.04987;0.004808;0.049525;1.443245;0.04987;0.004808;0.04474;1.4440944760125631
30.001241;0.0499890565824161;0.049910488633;0.9984282970156364;-0.0258635004729999;-0.5173832482787364;10.0;0.750181;0.416191;0.416191;0.050255;0.00505;0.049732;1.443683;0.050255;0.00505;0.044916;1.44453933013712
30.001246;0.0501898814702724;0.050678977677;1.0097449165528958;-0.025895056509;-0.515941774525562;10.0;0.750181;0.416191;0.416191;0.051029;0.005537;0.050145;1.444559;0.051029;0.005537;0.045267;1.445429080067922
30.001256;0.0505902514324647;0.0522268167439999;1.0323494203961407;-0.0259576879019999;-0.5130966375340537;10.0;0.750181;0.416191;0.416191;0.052589;0.006531;0.050971;1.44631;0.052589;0.006531;0.045968;1.4472078838028073
30.001276;0.0513893188902129;0.055371290332;1.0774863634658014;-0.026080207092;-0.5075024860266623;10.0;0.750181;0.416191;0.416191;0.055759;0.008597;0.052626;1.449801;0.055759;0.008597;0.047369;1.4507558152483828
30.001277;0.0514064876158642;0.055438695972;1.0784377331177837;-0.0260817171179999;-0.5073623647057165;10.0;0.750181;0.416191;0.416191;0.055827;0.008643;0.052666;1.45;0.055826;0.008642;0.047399;1.4509561356415983
30.001277;0.0514348237772814;0.055552905294;1.0800640736041067;-0.026087119491;-0.5071878850787968;10.0;0.750181;0.416191;0.416191;0.055942;0.008718;0.043793;1.05;0.055942;0.008718;0.047449;1.0509128540697368
30.001278;0.0514348237772814;0.05555291086;1.0800641818187284;-0.026087004614;-0.5071856516308803;10.0;0.750181;0.416191;0.416191;0.055942;0.008718;0.043794;1.05;0.055942;0.008718;0.047449;1.0509128957416023
30.001278;0.0514348237772814;0.055552895677;1.0800638866296155;-0.026086842673;-0.5071825031608728;10.0;0.750181;0.416191;0.416191;0.055942;0.008718;0.043794;1.05;0.055942;0.008718;0.047449;1.0509128957416023
30.001278;0.0514348237772814;0.055552838996;1.0800627846330335;-0.026086586604;-0.5071775246466835;10.0;0.750181;0.416191;0.416191;0.055942;0.008718;0.043794;1.05;0.055942;0.008718;0.047449;1.0509128957416023
30.001278;0.0514348237772814;0.0555527934469999;1.080061899065695;-0.026086100781;-0.5071680792366613;10.0;0.750181;0.416191;0.416191;0.055941;0.008718;0.043795;1.05;0.055941;0.008718;0.047449;1.050912937414418
30.001278;0.0514353354125352;0.055552497728;1.080045406187074;-0.0260867391989999;-0.5071754464080435;10.0;0.750181;0.416191;0.416191;0.055941;0.008718;0.043796;1.05;0.055941;0.008718;0.047449;1.050912979088183
30.001279;0.0514353354125352;0.055552253336;1.080040654745326;-0.026084654688;-0.507134919579876;10.0;0.750181;0.416191;0.416191;0.05594;0.008718;0.043799;1.05;0.05594;0.008718;0.04745;1.0509131041151785
30.00128;0.0514345286845325;0.055549871154;1.0800112798682076;-0.026082094614;-0.5070931003173254;10.0;0.750181;0.416191;0.416191;0.055939;0.008719;0.043806;1.05;0.055939;0.008719;0.04745;1.050913395878081
30.001283;0.0514346370843617;0.055547669708;1.0799662028701045;-0.0260762596019999;-0.5069785864189224;10.0;0.750181;0.416191;0.416191;0.055936;0.008719;0.043818;1.05;0.055936;0.008719;0.047451;1.0509138961513451
30.001288;0.051434047750493;0.055541559182;1.079859774043694;-0.026066230278;-0.5067894015350974;10.0;0.750181;0.416191;0.416191;0.05593;0.008719;0.043842;1.05;0.05593;0.008719;0.047454;1.0509148971082294
30.001299;0.0514327621754849;0.055530342747;1.079668685837528;-0.026043657404;-0.506363187634;10.0;0.750181;0.416191;0.416191;0.055919;0.00872;0.043891;1.05;0.055919;0.00872;0.047458;1.0509169424274214
30.00132;0.0514303074072088;0.055506934728;1.0792650778560142;-0.026001092024;-0.5055597241162028;10.0;0.750181;0.416191;0.416191;0.055895;0.008722;0.043989;1.05;0.055895;0.008722;0.047467;1.0509210399078517
30.001363;0.0514262322166421;0.055462200384;1.0784807284802755;-0.025914897752;-0.5039237104291231;10.0;0.750181;0.416191;0.416191;0.055849;0.008727;0.044184;1.05;0.055849;0.008727;0.047485;1.0509292201932536
30.001406;0.0514221948189689;0.055417733106;1.0777006563235436;-0.025829293998;-0.5022985519955269;10.0;0.750181;0.416191;0.416191;0.055803;0.008731;0.044381;1.05;0.055803;0.008731;0.047504;1.0509375210548917
30.001449;0.0514172788175337;0.055372791955;1.0769296475510377;-0.025743370273;-0.5006754706789598;10.0;0.750181;0.416191;0.416191;0.055758;0.008736;0.044579;1.05;0.055758;0.008736;0.047522;1.0509459011961555
30.001492;0.0514133166893558;0.055328921136;1.07615934350827;-0.025658976519;-0.4990725782978359;10.0;0.750181;0.416191;0.416191;0.055713;0.008742;0.044778;1.05;0.055713;0.008742;0.047541;1.0509543611803511
30.001535;0.0514097910713513;0.055286291937;1.0754039412505771;-0.025574344369;-0.4974605777624246;10.0;0.750181;0.416191;0.416191;0.055669;0.008747;0.044977;1.05;0.055669;0.008747;0.047559;1.0509628587771311
30.001538;0.0514091135208534;0.05528209395;1.0753364562019825;-0.0255675741449999;-0.4973354410133686;10.0;0.750181;0.416191;0.416191;0.055665;0.008748;0.044994;1.05;0.055665;0.008748;0.047561;1.050963586446267
30.001538;0.0514091135208534;0.05528209395;1.0753364562019825;-0.0255675741449999;-0.4973354410133686;10.0;0.750181;0.416191;0.416191;0.055665;0.008748;0.044994;1.05;0.055665;0.008748;0.047561;1.050963586446267
30.001538;0.0514091135208534;0.055282079619;1.075336177438179;-0.0255674122079999;-0.4973322910465843;10.0;0.750181;0.416191;0.416191;0.055665;0.008748;0.044994;1.05;0.055665;0.008748;0.047561;1.050963586446267
30.001538;0.0514091135208534;0.055282065288;1.0753358986743762;-0.025567250271;-0.4973291410798001;10.0;0.750181;0.416191;0.416191;0.055665;0.008748;0.044994;1.05;0.055665;0.008748;0.047561;1.050963586446267
30.001538;0.0514091135208534;0.0552820099709999;1.075334822658934;-0.0255669940379999;-0.4973241568857058;10.0;0.750181;0.416191;0.416191;0.055665;0.008748;0.044995;1.05;0.055665;0.008748;0.047561;1.0509636292588815
30.001539;0.0514091135208534;0.055281925992;1.0753331891158862;-0.025566413931;-0.4973128727580431;10.0;0.750181;0.416191;0.416191;0.055665;0.008748;0.044995;1.05;0.055665;0.008748;0.047561;1.0509636292588815
30.001539;0.0514091135208534;0.055281758034;1.07532992202979;-0.025565253717;-0.4972903045027175;10.0;0.750181;0.416191;0.416191;0.055665;0.008748;0.044997;1.05;0.055665;0.008748;0.047561;1.0509637148869604
30.00154;0.0514087149032146;0.055280584584;1.0753154341258058;-0.025563700776;-0.4972639527000019;10.0;0.750181;0.416191;0.416191;0.055664;0.008748;0.045001;1.05;0.055664;0.008748;0.047561;1.0509638861545147
30.001541;0.0514088348535541;0.055278978805;1.075281689664249;-0.025561500056;-0.4972199842462064;10.0;0.750181;0.416191;0.416191;0.055662;0.008748;0.045008;1.05;0.055662;0.008748;0.047562;1.050964185909301
30.001544;0.0514085563792643;0.055275864816;1.075226940982446;-0.025555425915;-0.4971045233494983;10.0;0.750181;0.416191;0.416191;0.055659;0.008748;0.045023;1.05;0.055659;0.008748;0.047563;1.050964828397697
30.001547;0.0514077593851356;0.05527314887;1.0751907791955244;-0.02554979071;-0.4970026123602585;10.0;0.750181;0.416191;0.416191;0.055657;0.008749;0.045034;1.05;0.055657;0.008749;0.047564;1.0509652996916692
30.001547;0.0514077593851356;0.05527314887;1.0751907791955244;-0.02554979071;-0.4970026123602585;10.0;0.750181;0.416191;0.416191;0.055657;0.008749;0.045034;1.05;0.055657;0.008749;0.047564;1.0509652996916692
30.001547;0.0514077593851356;0.055273087415;1.075189583753421;-0.02554964926;-0.4969998608301065;10.0;0.750181;0.416191;0.416191;0.055657;0.008749;0.045034;1.05;0.055657;0.008749;0.047564;1.0509652996916692
30.001547;0.0514077593851356;0.055273093595;1.0751897039687366;-0.0255495344749999;-0.4969976279959706;10.0;0.750181;0.416191;0.416191;0.055656;0.008749;0.045034;1.05;0.055656;0.008749;0.047564;1.0509652996916692
30.001547;0.0514086765633973;0.055273853082;1.0751852951093983;-0.025550094876;-0.4969996620024158;10.0;0.750181;0.416191;0.416191;0.055656;0.008749;0.045035;1.05;0.055656;0.008749;0.047564;1.0509653425422745
30.001547;0.0514086765633973;0.0552737691999999;1.0751836634393068;-0.02554951476;-0.4969883776037738;10.0;0.750181;0.416191;0.416191;0.055656;0.008749;0.045036;1.05;0.055656;0.008749;0.047564;1.0509653853938292
30.001548;0.0514082780979872;0.055272717198;1.0751715335154164;-0.0255491426339999;-0.4969849911195582;10.0;0.750181;0.416191;0.416191;0.055656;0.008749;0.045037;1.05;0.055656;0.008749;0.047565;1.050965428246334
30.001548;0.0514082780979872;0.055272428865;1.07516592482727;-0.025546801698;-0.4969394549513262;10.0;0.750181;0.416191;0.416191;0.055655;0.008749;0.045041;1.05;0.055655;0.008749;0.047565;1.0509655996658502
30.00155;0.0514074812162587;0.0552700368359999;1.0751360605179694;-0.0255437165979999;-0.4968871454826542;10.0;0.750181;0.416191;0.416191;0.055653;0.008749;0.045048;1.05;0.055653;0.008749;0.047566;1.0509658996865694
30.001553;0.051407203240402;0.055266905479;1.075080961330426;-0.0255375952819999;-0.4967707572531285;10.0;0.750181;0.416191;0.416191;0.05565;0.00875;0.045063;1.05;0.05565;0.00875;0.047567;1.0509665427448205
30.001559;0.0514066478677612;0.055260687197;1.0749716133826297;-0.025525446796;-0.4965398028220361;10.0;0.750181;0.416191;0.416191;0.055644;0.00875;0.045092;1.05;0.055644;0.00875;0.04757;1.0509677865967155
30.001572;0.0514055394388581;0.0552483116629999;1.0747540491956602;-0.025501128739;-0.4960774464652996;10.0;0.750181;0.416191;0.416191;0.055631;0.008752;0.04515;1.05;0.055631;0.008752;0.047575;1.0509702766967297
30.001597;0.0514033318472645;0.05522353592;1.074318218984063;-0.02545269301;-0.4951564829616096;10.0;0.750181;0.416191;0.416191;0.055606;0.008756;0.045266;1.05;0.055606;0.008756;0.047586;1.0509752664815668
30.001646;0.051399350423911;0.055175261672;1.0734622367198718;-0.025355561268;-0.4933050915796123;10.0;0.750181;0.416191;0.416191;0.055556;0.008763;0.0455;1.05;0.055556;0.008763;0.047607;1.0509853709733548
30.001696;0.0513941025118641;0.055125678821;1.0726070916069492;-0.025259139159;-0.4914793317612467;10.0;0.750181;0.416191;0.416191;0.055506;0.008771;0.045735;1.05;0.055506;0.008771;0.047629;1.0509955709825805
30.001746;0.0513902169094468;0.0550781669429999;1.0717636596096012;-0.0251635807629999;-0.4896570257202838;10.0;0.750181;0.416191;0.416191;0.055457;0.008779;0.045972;1.05;0.055457;0.008779;0.04765;1.0510059109177263
30.001796;0.0513854598889608;0.055030216088;1.070929718385613;-0.025067947144;-0.4878412531126412;10.0;0.750181;0.416191;0.416191;0.055408;0.008787;0.046209;1.05;0.055408;0.008787;0.047672;1.0510163041937075
30.001845;0.0513807497999007;0.054982688684;1.0701028867450708;-0.024973026512;-0.4860385768844549;10.0;0.750181;0.416191;0.416191;0.05536;0.008796;0.046448;1.05;0.05536;0.008796;0.047694;1.051026839192987
30.001895;0.0513764789470823;0.054936373157;1.0692903500371111;-0.024878113031;-0.4842315694040531;10.0;0.750181;0.416191;0.416191;0.055313;0.008805;0.046687;1.05;0.055313;0.008805;0.047715;1.051037428433926
30.001945;0.0513722533085711;0.0548904441229999;1.0684842612080216;-0.024783978631;-0.4824390022787835;10.0;0.750181;0.416191;0.416191;0.055266;0.008815;0.046928;1.05;0.055266;0.008815;0.047737;1.0510481612105127
30.001995;0.0513680728955252;0.054844899332;1.067684579944162;-0.024690623435;-0.4806608860958616;10.0;0.750181;0.416191;0.416191;0.055219;0.008824;0.047171;1.05;0.055219;0.008824;0.047759;1.0510590388941052
30.002044;0.0513639377189872;0.054799716517;1.0668908761787297;-0.024598000263;-0.4788963104342968;10.0;0.750181;0.416191;0.416191;0.055174;0.008835;0.047414;1.05;0.055174;0.008835;0.04778;1.0510699726450186
30.002094;0.051360236642757;0.054755720364;1.0661111385615438;-0.024505379814;-0.4771274708964144;10.0;0.750181;0.416191;0.416191;0.055128;0.008845;0.047658;1.05;0.055128;0.008845;0.047802;1.0510810078029191
30.002144;0.0513565791111518;0.05471212387;1.06533816731807;-0.024413470048;-0.4753718115679305;10.0;0.750181;0.416191;0.416191;0.055083;0.008856;0.047904;1.05;0.055083;0.008856;0.047824;1.051092190636007
30.002193;0.0513520431239108;0.054668032141;1.064573653069417;-0.0243214620989999;-0.4736220921203287;10.0;0.750181;0.416191;0.416191;0.055039;0.008867;0.048151;1.05;0.055039;0.008867;0.047846;1.0511034767333804
30.002243;0.0513484723531284;0.0546251333869999;1.063812239852777;-0.024231016582;-0.4718936215932759;10.0;0.750181;0.416191;0.416191;0.054995;0.008879;0.048399;1.05;0.054995;0.008879;0.047868;1.051114866796679
30.002293;0.0513444079233561;0.054582597158;1.0630680022540642;-0.024139725906;-0.4701529705442182;10.0;0.750181;0.416191;0.416191;0.054952;0.00889;0.048649;1.05;0.054952;0.00889;0.047889;1.0511264078125904
30.002343;0.0513413077550621;0.054541246014;1.0623267773817544;-0.024049991208;-0.468433553012267;10.0;0.750181;0.416191;0.416191;0.054909;0.008902;0.048899;1.05;0.054909;0.008902;0.047911;1.0511380081611548
