time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.002392;0.0513373260893085;0.054499383105;1.0615937224737926;-0.023960167455;-0.4667202069176314;10.0;0.750181;0.416191;0.416191;0.054867;0.008915;0.049151;1.05;0.054867;0.008915;0.047933;1.0511497613570582
30.002442;0.0513333856471594;0.054457853454;1.0608661939486432;-0.023871078536;-0.4650205365388927;10.0;0.750181;0.416191;0.416191;0.054825;0.008927;0.049404;1.05;0.054825;0.008927;0.047955;1.051161621833674
30.002492;0.0513307927076915;0.0544183383959999;1.0601499709129916;-0.023782735628;-0.4633229758097293;10.0;0.750181;0.416191;0.416191;0.054783;0.00894;0.049658;1.05;0.054783;0.00894;0.047977;1.051173590309422
30.002542;0.0513273156223857;0.0543782981969999;1.0594416937184157;-0.023694310026;-0.4616315842487983;10.0;0.750181;0.416191;0.416191;0.054742;0.008954;0.049914;1.05;0.054742;0.008954;0.047999;1.0511857149885553
30.002591;0.0513238781465313;0.05433862763;1.0587397054225214;-0.0236065984879999;-0.4599535214506273;10.0;0.750181;0.416191;0.416191;0.054702;0.008967;0.050171;1.05;0.054702;0.008967;0.048021;1.0511979495989323
30.002641;0.0513204802880877;0.054299210322;1.05804174117606;-0.023519592717;-0.4582886322375136;10.0;0.750181;0.416191;0.416191;0.054662;0.008981;0.050429;1.05;0.054662;0.008981;0.048043;1.051210294870156
30.002691;0.0513171220549243;0.054260158812;1.0573499962434716;-0.0234333012119999;-0.4566370886293958;10.0;0.750181;0.416191;0.416191;0.054622;0.008995;0.050688;1.05;0.054622;0.008995;0.048065;1.0512227515346118
30.002741;0.0513132558409617;0.054221438267;1.0566750711561104;-0.0233461166439999;-0.4549724288857833;10.0;0.750181;0.416191;0.416191;0.054583;0.009009;0.050948;1.05;0.054583;0.009009;0.048086;1.051235320327471
30.00279;0.0513103530781069;0.05418381327;1.0560015673156435;-0.0232604403329999;-0.4533284013382619;10.0;0.750181;0.416191;0.416191;0.054544;0.009024;0.05121;1.05;0.054544;0.009024;0.048108;1.0512480506997386
30.00284;0.0513074883520914;0.054146495877;1.055333200203179;-0.0231754965999999;-0.4516981310985435;10.0;0.750181;0.416191;0.416191;0.054506;0.009039;0.051473;1.05;0.054506;0.009039;0.04813;1.0512608951773104
30.00289;0.0513041107222413;0.054109470012;1.05468098462805;-0.023089616326;-0.4500539235736172;10.0;0.750181;0.416191;0.416191;0.054468;0.009054;0.051737;1.05;0.054468;0.009054;0.048152;1.051273854506522
30.00294;0.0513013209673981;0.054072787274;1.0540232932474225;-0.02300607293;-0.4484499131049729;10.0;0.750181;0.416191;0.416191;0.054431;0.009069;0.052003;1.05;0.054431;0.009069;0.048174;1.0512869789020505
30.002989;0.0512980161117367;0.054036338615;1.053380670653982;-0.0229216158429999;-0.4468324036756588;10.0;0.750181;0.416191;0.416191;0.054394;0.009085;0.052269;1.05;0.054394;0.009085;0.048196;1.051300170437064
30.003039;0.0512956747689315;0.0540010226;1.0527402718310084;-0.02283863445;-0.4452350915136566;10.0;0.750181;0.416191;0.416191;0.054358;0.0091;0.052537;1.05;0.054358;0.0091;0.048218;1.0513135290525848
30.003089;0.0512924419383596;0.053965169946;1.0521076382140715;-0.022755533322;-0.4436430098092482;10.0;0.750181;0.416191;0.416191;0.054321;0.009116;0.052807;1.05;0.054321;0.009116;0.04824;1.051327056271739
30.003138;0.0512896168537063;0.0539304566;1.051488778982813;-0.022672337879;-0.442045374284398;10.0;0.750181;0.416191;0.416191;0.054286;0.009133;0.053077;1.05;0.054286;0.009133;0.048262;1.0513406526568827
30.003188;0.0512868261057359;0.0538959603379999;1.0508733807563932;-0.0225898490759999;-0.4404610460672186;10.0;0.750181;0.416191;0.416191;0.05425;0.009149;0.053349;1.05;0.05425;0.009149;0.048283;1.0513544196896687
30.003238;0.051284069700054;0.053861755685;1.0502628984014355;-0.022507981195;-0.4388883590292812;10.0;0.750181;0.416191;0.416191;0.054216;0.009166;0.053622;1.05;0.054216;0.009166;0.048305;1.051368307913074
30.003288;0.0512813476421983;0.053827878992;1.049658042678001;-0.022426829644;-0.4373291786416596;10.0;0.750181;0.416191;0.416191;0.054181;0.009182;0.053896;1.05;0.054181;0.009182;0.048327;1.05138231810127
30.003337;0.0512786599376387;0.053794214222;1.04905655271453;-0.022346384774;-0.4357833219740137;10.0;0.750181;0.416191;0.416191;0.054147;0.009199;0.054172;1.05;0.054147;0.009199;0.048349;1.0513965025545786
30.003387;0.0512763746865942;0.053761625783;1.0484677614514648;-0.02226574606;-0.434230114669577;10.0;0.750181;0.416191;0.416191;0.054113;0.009217;0.054449;1.05;0.054113;0.009217;0.048371;1.051410811053891
30.003487;0.0512719027635994;0.053697249832;1.0473036290379767;-0.0221065093349999;-0.4311622573659296;10.0;0.750181;0.416191;0.416191;0.054047;0.009252;0.055007;1.05;0.054047;0.009252;0.048414;1.0514398556498608
30.003576;0.0512667602350685;0.053639226078;1.046276882565882;-0.021964257811;-0.4284307748390852;10.0;0.750181;0.416191;0.416191;0.053989;0.009284;0.055513;1.05;0.053989;0.009284;0.048453;1.0514664489031496
30.003666;0.0512633815700837;0.0535844188519999;1.0452767104086391;-0.021823244056;-0.4257082421721395;10.0;0.750181;0.416191;0.416191;0.053932;0.009317;0.056024;1.05;0.053932;0.009317;0.048492;1.0514935513715715
30.003755;0.0512588086186169;0.0535287922249999;1.04428475158821;-0.021684381504;-0.4230371732854583;10.0;0.750181;0.416191;0.416191;0.053876;0.00935;0.056539;1.05;0.053876;0.00935;0.048531;1.0515211165359448
30.003845;0.0512550603355415;0.0534755399319999;1.0433221535965838;-0.0215460213339999;-0.4203686659024272;10.0;0.750181;0.416191;0.416191;0.053821;0.009384;0.057058;1.05;0.053821;0.009384;0.04857;1.0515491502369254
30.003934;0.0512514088099049;0.053423014341;1.042371626098118;-0.0214097241229999;-0.4177392313723544;10.0;0.750181;0.416191;0.416191;0.053767;0.009418;0.057581;1.05;0.053767;0.009418;0.048609;1.0515776583595715
30.004024;0.0512472794985255;0.053371211126;1.0414447683517625;-0.02127393517;-0.4151232100157056;10.0;0.750181;0.416191;0.416191;0.053715;0.009453;0.058109;1.05;0.053715;0.009453;0.048647;1.0516067020901874
30.004113;0.0512445349378838;0.053321736798;1.0405350904761654;-0.0211401299999999;-0.412534332209767;10.0;0.750181;0.416191;0.416191;0.053663;0.009488;0.058641;1.05;0.053663;0.009488;0.048686;1.0516362331533655
30.004203;0.0512409477761682;0.053272170647;1.0396406186650684;-0.021007612428;-0.4099770464778654;10.0;0.750181;0.416191;0.416191;0.053613;0.009524;0.059178;1.05;0.053613;0.009524;0.048724;1.0516663138486466
30.004292;0.0512378065494611;0.05322405907;1.0387653698372412;-0.0208762697;-0.4074387860426386;10.0;0.750181;0.416191;0.416191;0.053564;0.00956;0.059719;1.05;0.053564;0.00956;0.048763;1.0516968950039742
30.004382;0.0512347536834129;0.05317665486;1.037902030106094;-0.020746974225;-0.4049394743497467;10.0;0.750181;0.416191;0.416191;0.053515;0.009596;0.060264;1.05;0.053515;0.009596;0.048801;1.0517279827483912
30.004471;0.0512312061345426;0.053129827581;1.0370598623321736;-0.0206180596389999;-0.4024511854133035;10.0;0.750181;0.416191;0.416191;0.053468;0.009633;0.060813;1.05;0.053468;0.009633;0.048839;1.0517595832551276
30.004561;0.0512280951236721;0.05308446884;1.0362374144860609;-0.02049035062;-0.3999826768989416;10.0;0.750181;0.416191;0.416191;0.053422;0.00967;0.061368;1.05;0.053422;0.00967;0.048877;1.051791819431963
30.00465;0.0512263537254019;0.05304128855;1.0354297093704348;-0.020364453622;-0.3975386132529232;10.0;0.750181;0.416191;0.416191;0.053376;0.009708;0.061926;1.05;0.053376;0.009708;0.048914;1.051824524089451
30.00474;0.0512228193874566;0.052997081249;1.0346381140819805;-0.020239088009;-0.395118586813988;10.0;0.750181;0.416191;0.416191;0.053332;0.009746;0.062489;1.05;0.053332;0.009746;0.048952;1.051857820772846
30.00483;0.0512203020002811;0.0529543433229999;1.0338545704535165;-0.020116345441;-0.3927416406269842;10.0;0.750181;0.416191;0.416191;0.053289;0.009784;0.063057;1.05;0.053289;0.009784;0.048989;1.0518917174543203
30.004919;0.0512185586091604;0.0529137037179999;1.0330963063950107;-0.019993872068;-0.3903638175484327;10.0;0.750181;0.416191;0.416191;0.053246;0.009822;0.063629;1.05;0.053246;0.009822;0.049027;1.0519261616867412
30.005009;0.0512159525929177;0.052872791954;1.0323500643295922;-0.019872580122;-0.3880154349554755;10.0;0.750181;0.416191;0.416191;0.053205;0.009861;0.064205;1.05;0.053205;0.009861;0.049064;1.0519611599412786
30.005098;0.0512134214635187;0.052832481678;1.0316139825892046;-0.019753180024;-0.3857031898966357;10.0;0.750181;0.416191;0.416191;0.053164;0.0099;0.064786;1.05;0.053164;0.0099;0.049101;1.051996780316366
30.005188;0.0512113086827509;0.0527934625139999;1.0308946182385292;-0.019634787462;-0.3834072584169953;10.0;0.750181;0.416191;0.416191;0.053124;0.009939;0.065372;1.05;0.053124;0.009939;0.049138;1.0520330310327712
30.005277;0.0512086713360149;0.0527548976819999;1.0301946194979203;-0.0195167371139999;-0.3811217242083357;10.0;0.750181;0.416191;0.416191;0.053085;0.009979;0.065962;1.05;0.053085;0.009979;0.049174;1.052069857682464
30.005456;0.0512048861145105;0.052680932;1.028826270254532;-0.019285995478;-0.3766436553509819;10.0;0.750181;0.416191;0.416191;0.053009;0.010058;0.067157;1.05;0.053009;0.010058;0.049247;1.052145456982541
30.005617;0.0512023461962437;0.052617815824;1.027644624375827;-0.019082050848;-0.3726792279178774;10.0;0.750181;0.416191;0.416191;0.052944;0.01013;0.068248;1.05;0.052944;0.01013;0.049312;1.052215657317453
30.005779;0.0511997498529045;0.05255692542;1.026507464801968;-0.0188815577999999;-0.3687822275352161;10.0;0.750181;0.416191;0.416191;0.052881;0.010202;0.069355;1.05;0.052881;0.010202;0.049376;1.0522880385260494
30.00594;0.0511967492913368;0.0524974478749999;1.0254058822418877;-0.0186852248669999;-0.3649689702108055;10.0;0.750181;0.416191;0.416191;0.052821;0.010275;0.070476;1.05;0.052821;0.010275;0.049439;1.0523625167099029
30.006101;0.051193669706322;0.052440008991;1.02434557420532;-0.018492219433;-0.3612208216188169;10.0;0.750181;0.416191;0.416191;0.052762;0.010348;0.071614;1.05;0.052762;0.010348;0.049502;1.0524393402928267
30.006262;0.0511923856154408;0.052386246829;1.0233210701006872;-0.0183037881519999;-0.3575490364816896;10.0;0.750181;0.416191;0.416191;0.052707;0.010421;0.072766;1.05;0.052707;0.010421;0.049564;1.0525183564936054
30.006423;0.0511900553818805;0.052333504406;1.0223373273497998;-0.0181177498919999;-0.3539310468965234;10.0;0.750181;0.416191;0.416191;0.052653;0.010494;0.073935;1.05;0.052653;0.010494;0.049626;1.0525998215015049
30.006584;0.0511882271621121;0.0522828106559999;1.0213835007495236;-0.017936341308;-0.3503997364705742;10.0;0.750181;0.416191;0.416191;0.052601;0.010568;0.07512;1.05;0.052601;0.010568;0.049686;1.0526837200223058
30.006745;0.0511862761001423;0.052233926714;1.0204674122377655;-0.017757885185;-0.3469266869552683;10.0;0.750181;0.416191;0.416191;0.052551;0.010641;0.07632;1.05;0.052551;0.010641;0.049746;1.052770033008159
30.006907;0.0511851363581264;0.052187545266;1.0195839843203698;-0.01758307791;-0.3435192159492685;10.0;0.750181;0.416191;0.416191;0.052504;0.010715;0.077537;1.05;0.052504;0.010715;0.049806;1.052858958440778
30.007068;0.0511838514572711;0.0521428492679999;1.0187363354539547;-0.0174110663759999;-0.340167179301365;10.0;0.750181;0.416191;0.416191;0.052458;0.010788;0.078769;1.05;0.052458;0.010788;0.049864;1.052950404986389
30.007229;0.0511830362620272;0.0520999238649999;1.0179138962815488;-0.017243327783;-0.3368953669478345;10.0;0.750181;0.416191;0.416191;0.052414;0.010861;0.080019;1.05;0.052414;0.010861;0.049922;1.0530446525959858
30.00739;0.0511820576862634;0.052058560735;1.0171252014545673;-0.017078344325;-0.3336783454406443;10.0;0.750181;0.416191;0.416191;0.052371;0.010934;0.081284;1.05;0.052371;0.010934;0.049979;1.0531415330600158
30.007551;0.0511815351469648;0.052018843368;1.016359576136801;-0.016917537414;-0.3305398590609338;10.0;0.750181;0.416191;0.416191;0.052331;0.011006;0.082566;1.05;0.052331;0.011006;0.050035;1.0532412564821034
30.007712;0.0511808316657711;0.051980569947;1.0156257382930285;-0.016759282609;-0.3274523305608636;10.0;0.750181;0.416191;0.416191;0.052292;0.011078;0.083865;1.05;0.052292;0.011078;0.050091;1.0533438841256926
30.007873;0.0511808858852599;0.05194453111;1.0149205159608228;-0.01660416561;-0.3244212233298211;10.0;0.750181;0.416191;0.416191;0.052254;0.01115;0.085181;1.05;0.052254;0.01115;0.050145;1.0534494780296777
30.008035;0.0511804259849407;0.051909192114;1.0142391571589042;-0.016452419176;-0.321459207487662;10.0;0.750181;0.416191;0.416191;0.052218;0.011221;0.086514;1.05;0.052218;0.011221;0.050199;1.0535581010062995
30.008196;0.0511797581959899;0.051875100901;1.013586283513636;-0.01630309261;-0.3185457138653966;10.0;0.750181;0.416191;0.416191;0.052183;0.011292;0.087863;1.05;0.052183;0.011292;0.050252;1.0536697332508893
30.008357;0.0511795126295669;0.051842474052;1.0129536486060653;-0.016157558316;-0.3157036377612087;10.0;0.750181;0.416191;0.416191;0.05215;0.011362;0.08923;1.05;0.05215;0.011362;0.050304;1.0537846046038062
30.008518;0.051179994382571;0.051811889278;1.0123465213908696;-0.016014947546;-0.3129142107028793;10.0;0.750181;0.416191;0.416191;0.052118;0.011432;0.090615;1.05;0.052118;0.011432;0.050356;1.0539027840484152
30.008679;0.0511799360003507;0.051781796947;1.0117597049485392;-0.01587541727;-0.3101882985920732;10.0;0.750181;0.416191;0.416191;0.052088;0.011501;0.092016;1.05;0.052088;0.011501;0.050406;1.0540241668273076
30.009002;0.0511806930101576;0.0517260366169999;1.010655260309471;-0.0156048850059999;-0.3048978841084264;10.0;0.750181;0.416191;0.416191;0.05203;0.011637;0.094872;1.05;0.05203;0.011637;0.050505;1.0542773337144264
30.009292;0.0511812539314933;0.051679011364;1.0097253856494597;-0.01537207638;-0.300345833663546;10.0;0.750181;0.416191;0.416191;0.051982;0.011757;0.097504;1.05;0.051982;0.011757;0.050591;1.0545174394081875
30.009582;0.0511819940311043;0.0516358032379999;1.0088665792626186;-0.015146789339;-0.2959398051157403;10.0;0.750181;0.416191;0.416191;0.051938;0.011875;0.100193;1.05;0.051938;0.011875;0.050675;1.0547694711400213
30.009872;0.0511838827464271;0.051596224459;1.0080560850495788;-0.014932541744;-0.2917430437620007;10.0;0.750181;0.416191;0.416191;0.051897;0.01199;0.102941;1.05;0.051897;0.01199;0.050755;1.055034051337207
30.010162;0.0511846307889389;0.051558591895;1.0073061210034524;-0.0147254901609999;-0.2876935895409874;10.0;0.750181;0.416191;0.416191;0.051858;0.012102;0.105748;1.05;0.051858;0.012102;0.050833;1.055311631464375
30.010246;0.0511849170361738;0.051548332258;1.0071000451474663;-0.0146666590699999;-0.2865425972974547;10.0;0.750181;0.416191;0.416191;0.051848;0.012134;0.106575;1.05;0.051848;0.012134;0.050855;1.055394822151881
30.010246;0.0511849170361738;0.051548332258;1.0071000451474663;-0.0146666590699999;-0.2865425972974547;10.0;0.750181;0.416191;0.416191;0.051848;0.012134;0.106575;1.05;0.051848;0.012134;0.050855;1.055394822151881
30.010246;0.0511849170361738;0.05154830191;1.007099452238427;-0.014666561302;-0.2865406872035119;10.0;0.750181;0.416191;0.416191;0.051848;0.012134;0.106576;1.05;0.051848;0.012134;0.050855;1.055394923133516
30.010246;0.0511858720840038;0.051549197328;1.007098154807247;-0.0146670205769999;-0.2865443134959034;10.0;0.750181;0.416191;0.416191;0.051848;0.012134;0.106577;1.05;0.051848;0.012134;0.050855;1.055395024116089
30.010247;0.0511858720840038;0.0515491855169999;1.0070979240599816;-0.0146668098629999;-0.2865401968521613;10.0;0.750181;0.416191;0.416191;0.051848;0.012134;0.106579;1.05;0.051848;0.012134;0.050855;1.055395226084049
30.010247;0.0511855756439253;0.05154858969;1.007092116118807;-0.0146672653199999;-0.2865507544944589;10.0;0.750181;0.416191;0.416191;0.051848;0.012135;0.106583;1.05;0.051848;0.012135;0.050855;1.0553956300312222
30.010248;0.0511855756439253;0.0515485913469999;1.0070921484912083;-0.0146664072949999;-0.2865339914711031;10.0;0.750181;0.416191;0.416191;0.051848;0.012135;0.106591;1.05;0.051848;0.012135;0.050856;1.0553964379705856
30.010249;0.0511855756439253;0.051548545776;1.0070912581817917;-0.014664706418;-0.28650076185556;10.0;0.750181;0.416191;0.416191;0.051847;0.012136;0.106607;1.05;0.051847;0.012136;0.050856;1.0553980540293793
30.010253;0.0511852792216668;0.051547882541;1.0070841328766194;-0.014662181581;-0.286453093622931;10.0;0.750181;0.416191;0.416191;0.051847;0.012137;0.106639;1.05;0.051847;0.012137;0.050857;1.0554012868672278
30.010259;0.0511853451390141;0.051546861443;1.0070628869064768;-0.0146585809329999;-0.2863823794328004;10.0;0.750181;0.416191;0.416191;0.051846;0.012139;0.106704;1.05;0.051846;0.012139;0.050859;1.0554078565256184
30.010272;0.0511851149651927;0.051545152212;1.0070340224311711;-0.01464908748;-0.2861981943375876;10.0;0.750181;0.416191;0.416191;0.051845;0.012144;0.106832;1.05;0.051845;0.012144;0.050862;1.0554208052828975
30.010298;0.0511853146517631;0.051542012546;1.0069687545473467;-0.0146316132139999;-0.2858556856306438;10.0;0.750181;0.416191;0.416191;0.051841;0.012154;0.10709;1.05;0.051841;0.012154;0.050869;1.0554469518170964
30.010351;0.0511860150529419;0.0515363265349999;1.0068438904981314;-0.0145961095429999;-0.2851581536070579;10.0;0.750181;0.416191;0.416191;0.051835;0.012174;0.107606;1.05;0.051835;0.012174;0.050882;1.055499432134381
30.010403;0.0511857664297409;0.051529774914;1.0067207840822547;-0.014560470917;-0.2844632782237639;10.0;0.750181;0.416191;0.416191;0.051829;0.012193;0.108125;1.05;0.051829;0.012193;0.050896;1.0555524693851084
30.010455;0.0511864794061869;0.051524210241;1.006598047740948;-0.014525806483;-0.2837820973724608;10.0;0.750181;0.416191;0.416191;0.051823;0.012213;0.108646;1.05;0.051823;0.012213;0.050909;1.0556059649869358
30.010507;0.0511862431518469;0.0515177634079999;1.006476745229564;-0.014490960208;-0.2831026329674503;10.0;0.750181;0.416191;0.416191;0.051817;0.012232;0.109168;1.05;0.051817;0.012232;0.050922;1.0556598184187933
30.010559;0.0511872631423091;0.051512835624;1.0063604197939966;-0.0144562716239999;-0.2824193116910577;10.0;0.750181;0.416191;0.416191;0.051811;0.012251;0.109692;1.05;0.051811;0.012251;0.050935;1.055714135011936
30.010612;0.0511870389258843;0.05150650598;1.0062411708279946;-0.014422266406;-0.2817562161953253;10.0;0.750181;0.416191;0.416191;0.051805;0.01227;0.110219;1.05;0.051805;0.01227;0.050948;1.0557690220692215
30.010664;0.0511880705047572;0.051501663019;1.0061262812047898;-0.0143883185889999;-0.2810873402165607;10.0;0.750181;0.416191;0.416191;0.051799;0.012289;0.110747;1.05;0.051799;0.012289;0.050961;1.0558242742090185
30.010716;0.0511878583259741;0.051495399936;1.0060080968433447;-0.014355169552;-0.2804409096505565;10.0;0.750181;0.416191;0.416191;0.051793;0.012308;0.111277;1.05;0.051793;0.012308;0.050974;1.0558799982616396
30.010768;0.0511879454266334;0.051489741642;1.0058958454544564;-0.014321513094;-0.2797829249569456;10.0;0.750181;0.416191;0.416191;0.051788;0.012327;0.11181;1.05;0.051788;0.012327;0.050987;1.0559363030505202
30.010821;0.0511880380167085;0.05148412349;1.0057842707937898;-0.014288228364;-0.2791321745782893;10.0;0.750181;0.416191;0.416191;0.051782;0.012346;0.112344;1.05;0.051782;0.012346;0.051;1.0559929802493957
30.010873;0.0511890923537427;0.051479455278;1.005672359303633;-0.014255973766;-0.2784963184633937;10.0;0.750181;0.416191;0.416191;0.051777;0.012365;0.11288;1.05;0.051777;0.012365;0.051012;1.0560501382036749
30.010925;0.0511891960183005;0.05147394646;1.0055627058803116;-0.01422352951;-0.2778619438546166;10.0;0.750181;0.416191;0.416191;0.051771;0.012383;0.113418;1.05;0.051771;0.012383;0.051025;1.056107779880444
30.010977;0.0511895970779219;0.05146903527;1.0054588863368594;-0.0141905762939999;-0.2772160185671861;10.0;0.750181;0.416191;0.416191;0.051766;0.012401;0.113958;1.05;0.051766;0.012401;0.051037;1.056165908256842
30.011029;0.0511897114076647;0.051463569091;1.005349857926612;-0.014158939243;-0.2765973640726554;10.0;0.750181;0.416191;0.416191;0.05176;0.01242;0.114501;1.05;0.05176;0.01242;0.05105;1.0562246347254929
30.011134;0.0511905385203164;0.051453926742;1.0051452520191606;-0.0140950515419999;-0.2753448576518876;10.0;0.750181;0.416191;0.416191;0.05175;0.012456;0.115591;1.05;0.05175;0.012456;0.051074;1.05634335293076
30.011228;0.0511910091422312;0.051444787103;1.0049574713415723;-0.0140397593839999;-0.2742622116510997;10.0;0.750181;0.416191;0.416191;0.051741;0.012488;0.116579;1.05;0.051741;0.012488;0.051096;1.056451921878606
30.011322;0.0511920765158046;0.051436927669;1.0047829892799864;-0.013984012943;-0.2731675269840379;10.0;0.750181;0.416191;0.416191;0.051732;0.01252;0.117573;1.05;0.051732;0.01252;0.051117;1.056562071214465
30.011416;0.0511919120271942;0.051427672744;1.0046054290115296;-0.013929838722;-0.2721101472943648;10.0;0.750181;0.416191;0.416191;0.051724;0.012552;0.118574;1.05;0.051724;0.012552;0.051138;1.0566739295903915
30.01151;0.0511930092883784;0.0514200023699999;1.0044340640407148;-0.0138765948299999;-0.2710642531645466;10.0;0.750181;0.416191;0.416191;0.051715;0.012583;0.119582;1.05;0.051715;0.012583;0.051159;1.056787516355109
30.011604;0.0511934522082658;0.051412129039;1.0042715781276972;-0.0138231301679999;-0.2700175427076995;10.0;0.750181;0.416191;0.416191;0.051707;0.012614;0.120595;1.05;0.051707;0.012614;0.05118;1.056902622773262
30.011698;0.0511939085829554;0.0514042844679999;1.0041093929115346;-0.013770908392;-0.2689950576773288;10.0;0.750181;0.416191;0.416191;0.051699;0.012645;0.121616;1.05;0.051699;0.012645;0.0512;1.0570196078862493
30.011792;0.0511943784120874;0.051396613842;1.0039503444750266;-0.0137198853089999;-0.2679959349943122;10.0;0.750181;0.416191;0.416191;0.051692;0.012675;0.122643;1.05;0.051692;0.012675;0.05122;1.0571382622197534
30.011886;0.0511948616952912;0.05138896819;1.0037915229826002;-0.0136701051659999;-0.2670210390910643;10.0;0.750181;0.416191;0.416191;0.051684;0.012705;0.123676;1.05;0.051684;0.012705;0.05124;1.0572586026966155
30.01198;0.0511956448929008;0.051381986108;1.0036397864601376;-0.013620653224;-0.266051013762867;10.0;0.750181;0.416191;0.416191;0.051677;0.012734;0.124716;1.05;0.051677;0.012734;0.051259;1.057380764273684
30.012074;0.051196726584812;0.051375661566;1.0034950473032984;-0.0135715283999999;-0.265085862032947;10.0;0.750181;0.416191;0.416191;0.051669;0.012763;0.125763;1.05;0.051669;0.012763;0.051278;1.0575047669722346
30.012168;0.0511968614760709;0.0513685482449999;1.0033534627705505;-0.0135230270649999;-0.2641378138251806;10.0;0.750181;0.416191;0.416191;0.051663;0.012792;0.126816;1.05;0.051663;0.012792;0.051297;1.0576305110273625
30.012262;0.0511979661510103;0.051362367317;1.003211087829246;-0.0134762445949999;-0.2632183582303114;10.0;0.750181;0.416191;0.416191;0.051656;0.01282;0.127876;1.05;0.051656;0.01282;0.051316;1.0577581346300298
30.012356;0.0511981237546846;0.0513553444379999;1.003070829002811;-0.0134301030119999;-0.26231631214359;10.0;0.750181;0.416191;0.416191;0.051649;0.012848;0.128942;1.05;0.051649;0.012848;0.051334;1.057887536255154
30.01245;0.0511985768649871;0.051349012512;1.0029382779019334;-0.013384274669;-0.261418880925048;10.0;0.750181;0.416191;0.416191;0.051643;0.012876;0.130015;1.05;0.051643;0.012876;0.051352;1.0580188562710025
30.012544;0.0511999992675781;0.0513435919849999;1.0028045453022654;-0.0133401115399999;-0.2605490572428092;10.0;0.750181;0.416191;0.416191;0.051636;0.012903;0.131094;1.05;0.051636;0.012903;0.05137;1.0581519913679698
30.012638;0.0512007566838616;0.0513379031869999;1.002678603052396;-0.013295690106;-0.2596776096121793;10.0;0.750181;0.416191;0.416191;0.05163;0.01293;0.13218;1.05;0.05163;0.01293;0.051387;1.0582870841128131
30.012732;0.0512005645281377;0.0513313933479999;1.002555222214207;-0.0132518523799999;-0.2588223880367044;10.0;0.750181;0.416191;0.416191;0.051624;0.012957;0.133273;1.05;0.051624;0.012957;0.051404;1.058424155303062
30.012826;0.0512013409394715;0.051325851827;1.0024317895829271;-0.0132097126189999;-0.2579954426313966;10.0;0.750181;0.416191;0.416191;0.051619;0.012983;0.134372;1.05;0.051619;0.012983;0.051421;1.0585630989147508
30.01292;0.0512024090546528;0.051320904204;1.0023142494959687;-0.0131677995909999;-0.2571714853679019;10.0;0.750181;0.416191;0.416191;0.051613;0.013008;0.135479;1.05;0.051613;0.013008;0.051438;1.0587041888275497
30.013108;0.0512038932992404;0.051310826833;1.0020883867782209;-0.013085902189;-0.2555645937414316;10.0;0.750181;0.416191;0.416191;0.051602;0.013059;0.137711;1.05;0.051602;0.013059;0.051471;1.058992124390451
30.013277;0.0512046135128466;0.051301360068;1.0018894109049188;-0.013015575636;-0.2541875573913771;10.0;0.750181;0.416191;0.416191;0.051593;0.013103;0.139742;1.05;0.051593;0.013103;0.051499;1.059258149161006
30.013446;0.0512059200581339;0.051293154935;1.0017036092070422;-0.012946965679;-0.2528411883684807;10.0;0.750181;0.416191;0.416191;0.051584;0.013146;0.141796;1.05;0.051584;0.013146;0.051526;1.0595310781737364
30.013615;0.0512065694320562;0.051284681562;1.0015254318109978;-0.012880467988;-0.2515393655708673;10.0;0.750181;0.416191;0.416191;0.051576;0.013187;0.143871;1.05;0.051576;0.013187;0.051553;1.0598107683171558
30.013785;0.051207519545473;0.051276901701;1.0013549212331083;-0.0128165284829999;-0.2502860633899428;10.0;0.750181;0.416191;0.416191;0.051568;0.013227;0.145967;1.05;0.051568;0.013227;0.051579;1.0600973375539624
30.013954;0.0512087685655494;0.051269803313;1.0011918807883942;-0.0127551458889999;-0.249081285223113;10.0;0.750181;0.416191;0.416191;0.051561;0.013266;0.148085;1.05;0.051561;0.013266;0.051603;1.0603910444854765
30.014123;0.0512096316819404;0.051262983788;1.0010418373322991;-0.0126948608909999;-0.247899867154814;10.0;0.750181;0.416191;0.416191;0.051553;0.013304;0.150225;1.05;0.051553;0.013304;0.051627;1.0606920149718295
30.014292;0.0512105116748505;0.051256275848;1.0008936480353892;-0.0126379277799999;-0.2467838607089428;10.0;0.750181;0.416191;0.416191;0.051547;0.01334;0.152387;1.05;0.051547;0.01334;0.051651;1.0610003759513944
30.014461;0.051211685111896;0.051250172466;1.000751534615973;-0.012583403776;-0.245713527069176;10.0;0.750181;0.416191;0.416191;0.05154;0.013375;0.154571;1.05;0.05154;0.013375;0.051673;1.0613162554304914
30.014631;0.0512124653282772;0.051244280672;1.0006212421823244;-0.012529882166;-0.2446646941458909;10.0;0.750181;0.416191;0.416191;0.051534;0.013409;0.156776;1.05;0.051534;0.013409;0.051694;1.0616396347989274
30.0148;0.0512132589863211;0.05123848074;1.0004924848404126;-0.012479551612;-0.2436781384159373;10.0;0.750181;0.416191;0.416191;0.051528;0.013442;0.159002;1.05;0.051528;0.013442;0.051715;1.0619706380140648
30.014969;0.0512146163219056;0.051233799029;1.0003745553217431;-0.0124306715469999;-0.242717263932389;10.0;0.750181;0.416191;0.416191;0.051523;0.013473;0.161251;1.05;0.051523;0.013473;0.051735;1.062309693545625
30.015076;0.051215298739732;0.051230590356;1.0002985751649258;-0.012401910983;-0.2421524678792664;10.0;0.750181;0.416191;0.416191;0.05152;0.013493;0.16268;1.05;0.05152;0.013493;0.051747;1.0625275443017936
30.015076;0.051215298739732;0.051230590356;1.0002985751649258;-0.012401910983;-0.2421524678792664;10.0;0.750181;0.416191;0.416191;0.05152;0.013493;0.16268;1.05;0.05152;0.013493;0.051747;1.0625275443017936
30.015076;0.051215298739732;0.05123057628;1.000298300325174;-0.0124018617399999;-0.2421515063892192;10.0;0.750181;0.416191;0.416191;0.05152;0.013493;0.162682;1.05;0.05152;0.013493;0.051747;1.06252785051687
30.015076;0.051215298739732;0.051230597371;1.0002987121357172;-0.012401749178;-0.242149308569373;10.0;0.750181;0.416191;0.416191;0.05152;0.013493;0.162684;1.05;0.05152;0.013493;0.051747;1.0625281567356226
30.015076;0.051215298739732;0.051230618462;1.0002991239462604;-0.012401636616;-0.2421471107495268;10.0;0.750181;0.416191;0.416191;0.05152;0.013493;0.162689;1.05;0.05152;0.013493;0.051747;1.0625289222985888
30.015077;0.051215298739732;0.051230583249;1.000298436397796;-0.012401327082;-0.242141066969492;10.0;0.750181;0.416191;0.416191;0.05152;0.013493;0.162699;1.05;0.05152;0.013493;0.051747;1.0625304534934517
30.015079;0.051215298739732;0.051230576142;1.0002982976306665;-0.012400743181;-0.2421296660597177;10.0;0.750181;0.416191;0.416191;0.05152;0.013493;0.162719;1.05;0.05152;0.013493;0.051747;1.0625335161589022
30.015082;0.051215298739732;0.051230597095;1.0002987067467024;-0.01239951206;-0.2421056279103698;10.0;0.750181;0.416191;0.416191;0.05152;0.013494;0.162757;1.05;0.05152;0.013494;0.051747;1.0625393362360758
30.015087;0.0512150239090054;0.051230096175;1.0002942938388808;-0.012398008387;-0.2420775671027263;10.0;0.750181;0.416191;0.416191;0.051519;0.013495;0.162835;1.05;0.051519;0.013495;0.051748;1.062551286868074
30.015099;0.0512154358079671;0.05122995471;1.0002834868395405;-0.0123955720049999;-0.242028048955345;10.0;0.750181;0.416191;0.416191;0.051519;0.013497;0.162991;1.05;0.051519;0.013497;0.051749;1.062575204905987
30.015122;0.0512155730710884;0.0512293343099999;1.0002686924715738;-0.0123892822199999;-0.2419045902855245;10.0;0.750181;0.416191;0.416191;0.051518;0.013501;0.163303;1.05;0.051518;0.013501;0.051752;1.0626231080721895
30.015168;0.0512158481819836;0.051228026654;1.0002377871781614;-0.0123768291219999;-0.2416601415644196;10.0;0.750181;0.416191;0.416191;0.051517;0.013509;0.163928;1.05;0.051517;0.013509;0.051757;1.0627193369766077
30.015261;0.0512164007423403;0.051225488313;1.000177434777297;-0.012352703199;-0.2411864758155113;10.0;0.750181;0.416191;0.416191;0.051514;0.013525;0.165184;1.05;0.051514;0.013525;0.051767;1.0629138035871015
30.015354;0.0512162688703501;0.0512226196929999;1.0001240001036762;-0.01232806847;-0.2407061026098466;10.0;0.750181;0.416191;0.416191;0.051512;0.01354;0.166446;1.05;0.051512;0.01354;0.051777;1.063110657888444
30.015539;0.0512179363602244;0.0512186285;1.0000135136209063;-0.012282657425;-0.2398116421289211;10.0;0.750181;0.416191;0.416191;0.051507;0.01357;0.168989;1.05;0.051507;0.01357;0.051795;1.063511768680065
30.015621;0.0512180857315069;0.051216274992;0.9999646464821728;-0.0122637386919999;-0.2394415667209506;10.0;0.750181;0.416191;0.416191;0.051505;0.013583;0.17012;1.05;0.051505;0.013583;0.051803;1.0636920674706567
30.015621;0.0512180857315069;0.051216274992;0.9999646464821728;-0.0122637386919999;-0.2394415667209506;10.0;0.750181;0.416191;0.416191;0.051505;0.013583;0.17012;1.05;0.051505;0.013583;0.051803;1.0636920674706567
30.015621;0.0512180857315069;0.051216310248;0.9999653348327718;-0.0122636754179999;-0.2394403313370213;10.0;0.750181;0.416191;0.416191;0.051505;0.013583;0.170123;1.05;0.051505;0.013583;0.051803;1.0636925472752925
30.015622;0.0512180857315069;0.051216296239;0.9999650613161069;-0.012263626153;-0.2394393694697572;10.0;0.750181;0.416191;0.416191;0.051505;0.013583;0.170125;1.05;0.051505;0.013583;0.051803;1.0636928671496295
30.015622;0.0512180857315069;0.051216303477;0.9999652026333758;-0.0122634643489999;-0.2394362103512994;10.0;0.750181;0.416191;0.416191;0.051505;0.013583;0.170131;1.05;0.051505;0.013583;0.051803;1.063693826794628
30.015623;0.0512180857315069;0.051216282697;0.9999647969173148;-0.012263204015;-0.2394311274983135;10.0;0.750181;0.416191;0.416191;0.051505;0.013583;0.170141;1.05;0.051505;0.013583;0.051803;1.063695426276244
30.015624;0.0512180857315069;0.051216290402;0.9999649473524568;-0.012262669338;-0.2394206882756763;10.0;0.750181;0.416191;0.416191;0.051505;0.013583;0.170162;1.05;0.051505;0.013583;0.051803;1.063698785485816
30.015627;0.0512180857315069;0.051216305812;0.9999652482227408;-0.0122615999839999;-0.2393998098304019;10.0;0.750181;0.416191;0.416191;0.051505;0.013584;0.170204;1.05;0.051505;0.013584;0.051804;1.0637055051169002
30.015633;0.0512178122238738;0.051215783629;0.999960392785522;-0.01226037165;-0.2393771056914678;10.0;0.750181;0.416191;0.416191;0.051504;0.013585;0.170288;1.05;0.051504;0.013585;0.051804;1.0637189492267212
30.015646;0.0512175387343046;0.051215278419;0.999955868334158;-0.012256955389;-0.2393116829097156;10.0;0.750181;0.416191;0.416191;0.051504;0.013586;0.170456;1.05;0.051504;0.013586;0.051805;1.063745856836115
30.01567;0.0512176802676575;0.0512147034359999;0.9999418788269596;-0.012251670732;-0.2392078412761806;10.0;0.750181;0.416191;0.416191;0.051504;0.01359;0.170793;1.05;0.051504;0.01359;0.051808;1.0637999101565103
30.015718;0.0512182372305021;0.0512139399819999;0.9999160992502952;-0.012240345299;-0.238984118955786;10.0;0.750181;0.416191;0.416191;0.051502;0.013597;0.171467;1.05;0.051502;0.013597;0.051812;1.063908328799526
30.015815;0.0512190797262114;0.05121201836;0.9998621340670478;-0.012219307796;-0.2385694522689122;10.0;0.750181;0.416191;0.416191;0.0515;0.013612;0.172822;1.05;0.0515;0.013612;0.051821;1.0641275504769154
30.01601;0.0512193938659957;0.051207422442;0.9997662716582114;-0.012177415872;-0.2377500972358152;10.0;0.750181;0.416191;0.416191;0.051496;0.013639;0.175551;1.05;0.051496;0.013639;0.051838;1.0645741653830418
30.016204;0.0512199888422479;0.051203361273;0.9996753695261608;-0.012138516518;-0.236987878997501;10.0;0.750181;0.416191;0.416191;0.051492;0.013665;0.178309;1.05;0.051492;0.013665;0.051854;1.0650324405768117
30.016592;0.0512213261249647;0.0511964340099999;0.9995140282993832;-0.0120681836299999;-0.2356085744550467;10.0;0.750181;0.416191;0.416191;0.051485;0.013711;0.18391;1.05;0.051485;0.013711;0.051883;1.0659844689769171
30.016941;0.0512229317493639;0.05119179038;0.999392042425132;-0.012013144167;-0.2345266808581132;10.0;0.750181;0.416191;0.416191;0.051479;0.013747;0.189046;1.05;0.051479;0.013747;0.051906;1.06688255685244
30.017291;0.0512234387463395;0.051186887478;0.9992864347018842;-0.011966395383;-0.2336117151809751;10.0;0.750181;0.416191;0.416191;0.051475;0.013779;0.194271;1.05;0.051475;0.013779;0.051925;1.0678207815176666
30.01764;0.0512250381454226;0.051183966662;0.9991982146834912;-0.011927771244;-0.2328504121390459;10.0;0.750181;0.416191;0.416191;0.051471;0.013805;0.199584;1.05;0.051471;0.013805;0.051941;1.068800155808372
30.01799;0.0512257996814105;0.0511812316049999;0.9991299681666714;-0.0118960079259999;-0.2322268856706003;10.0;0.750181;0.416191;0.416191;0.051468;0.013826;0.204984;1.05;0.051468;0.013826;0.051954;1.0698216861963494
30.018339;0.0512254494953436;0.051178146956;0.9990765812733784;-0.01187174728;-0.2317548678822064;10.0;0.750181;0.416191;0.416191;0.051466;0.013842;0.210469;1.05;0.051466;0.013842;0.051964;1.070886175072309
30.018688;0.051226180659893;0.0511769966699999;0.9990398661532158;-0.0118549144049999;-0.2314229609212632;10.0;0.750181;0.416191;0.416191;0.051464;0.013853;0.216038;1.05;0.051464;0.013853;0.051971;1.0719945976748204
30.019038;0.0512267587301792;0.051176393652;0.9990168209071244;-0.011845592286;-0.2312383718906148;10.0;0.750181;0.416191;0.416191;0.051463;0.01386;0.22169;1.05;0.051463;0.01386;0.051975;1.0731479190214182
30.019387;0.0512264892121254;0.051175931842;0.9990130619743224;-0.0118422279889999;-0.2311739135579277;10.0;0.750181;0.416191;0.416191;0.051463;0.013862;0.227423;1.05;0.051463;0.013862;0.051976;1.0743468810998615
30.019737;0.0512260652793087;0.0511759975679999;0.9990226125892016;-0.011845952784;-0.2312485395747314;10.0;0.750181;0.416191;0.416191;0.051463;0.013859;0.233234;1.05;0.051463;0.013859;0.051975;1.0755919759630044
30.019971;0.0512259110411908;0.051176522278;0.9990358636442572;-0.0118524577219999;-0.2313762211563091;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237173;1.05;0.051464;0.013855;0.051972;1.0764529863997776
30.019971;0.0512259110411908;0.051176522278;0.9990358636442572;-0.0118524577219999;-0.2313762211563091;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237173;1.05;0.051464;0.013855;0.051972;1.0764529863997776
30.019971;0.0512259110411908;0.051176522278;0.9990358636442572;-0.0118524577219999;-0.2313762211563091;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237178;1.05;0.051464;0.013855;0.051972;1.0764540880520637
30.019971;0.0512259110411908;0.051176536089;0.9990361332539084;-0.011852507051;-0.2313771841260055;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237183;1.05;0.051464;0.013855;0.051972;1.0764551897264467
30.019972;0.0512259110411908;0.051176536089;0.9990361332539084;-0.011852507051;-0.2313771841260055;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237192;1.05;0.051464;0.013855;0.051972;1.0764571727960195
30.019973;0.0512259110411908;0.051176500571;0.9990354398938628;-0.011852570191;-0.2313784167053529;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.23721;1.05;0.051464;0.013855;0.051972;1.076461139149946
30.019975;0.0512259110411908;0.051176528193;0.9990359791131648;-0.0118526688489999;-0.2313803426447456;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237247;1.05;0.051464;0.013855;0.051972;1.0764692931101194
30.01998;0.0512259110411908;0.051176547919;0.9990363641917236;-0.0118529293049999;-0.2313854271028783;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237321;1.05;0.051464;0.013855;0.051972;1.076485604660369
30.019988;0.0512259110411908;0.05117651042;0.9990356321598431;-0.0118533653699999;-0.2313939396894021;10.0;0.750181;0.416191;0.416191;0.051464;0.013855;0.237468;1.05;0.051464;0.013855;0.051972;1.0765180216903012
30.020006;0.051226180659893;0.0511769907539999;0.9990397506653944;-0.011853373368;-0.2313928779250268;10.0;0.750181;0.416191;0.416191;0.051464;0.013854;0.237762;1.05;0.051464;0.013854;0.051972;1.0765829130373563
30.020041;0.051226180659893;0.051177002589;0.9990399816996012;-0.011855125533;-0.2314270824075283;10.0;0.750181;0.416191;0.416191;0.051464;0.013853;0.238351;1.05;0.051464;0.013853;0.051971;1.0767131462005095
30.02011;0.0512264502966973;0.051177483034;0.9990441019743962;-0.011857793382;-0.2314779437833603;10.0;0.750181;0.416191;0.416191;0.051464;0.013852;0.239531;1.05;0.051464;0.013852;0.05197;1.0769749764785623
30.020249;0.0512262963720782;0.051178037168;0.9990579212729388;-0.0118617371839999;-0.231555627169358;10.0;0.750181;0.416191;0.416191;0.051465;0.013849;0.241902;1.05;0.051465;0.013849;0.051968;1.07750479238099
30.020528;0.0512254494953436;0.051178162688;0.9990768883863496;-0.011871423684;-0.2317485507878093;10.0;0.750181;0.416191;0.416191;0.051466;0.013842;0.246686;1.05;0.051466;0.013842;0.051964;1.0785888848843197
30.020806;0.05122583576673;0.051179633725;0.9990980714899323;-0.011880717075;-0.2319282232719811;10.0;0.750181;0.416191;0.416191;0.051467;0.013836;0.251525;1.05;0.051467;0.013836;0.05196;1.0797058977448444
30.021085;0.0512249897022927;0.051179750506;0.9991168529939064;-0.011890353672;-0.232120176911774;10.0;0.750181;0.416191;0.416191;0.051467;0.01383;0.256416;1.05;0.051467;0.01383;0.051957;1.0808557558971503
30.021363;0.0512253769141818;0.051181276336;0.9991390872876196;-0.0118996333479999;-0.2322995762029337;10.0;0.750181;0.416191;0.416191;0.051468;0.013823;0.26136;1.05;0.051468;0.013823;0.051953;1.082039301319504
30.021642;0.0512245316620855;0.05118141203;0.9991582230098274;-0.011909318686;-0.2324924855255404;10.0;0.750181;0.416191;0.416191;0.051469;0.013817;0.266354;1.05;0.051469;0.013817;0.051949;1.0832564116200745
30.02192;0.0512249198144809;0.051182943332;0.9991805456673638;-0.011918598466;-0.2326718813648722;10.0;0.750181;0.416191;0.416191;0.05147;0.013811;0.271399;1.05;0.05147;0.013811;0.051945;1.0845079147710266
30.022198;0.0512240753747688;0.051183034797;0.9991988029560596;-0.011928297067;-0.2328650537804622;10.0;0.750181;0.416191;0.416191;0.051471;0.013804;0.276492;1.05;0.051471;0.013804;0.051941;1.0857936388025122
30.022477;0.051224464467674;0.051184571572;0.9992212140021648;-0.0119375769559999;-0.2330444462437159;10.0;0.750181;0.416191;0.416191;0.051472;0.013798;0.281632;1.05;0.051472;0.013798;0.051937;1.0871138778545697
30.022755;0.0512238913496427;0.0511851984239999;0.9992446312721812;-0.011946312918;-0.2332175983362366;10.0;0.750181;0.416191;0.416191;0.051473;0.013792;0.286818;1.05;0.051473;0.013792;0.051933;1.0884689086620711
30.022819;0.0511379153368613;0.0508419969719999;0.9942133275689464;-0.011931512694;-0.2333202793935461;10.0;0.750181;0.416191;0.416191;0.051127;0.013563;0.28933;1.05;0.051127;0.013563;0.051796;1.0891335312531705
30.022819;0.0511483540302129;0.050882951768;0.9948111279972728;-0.011933900744;-0.2333193505493986;10.0;0.750181;0.416191;0.416191;0.051168;0.01359;0.289176;1.05;0.051168;0.01359;0.051812;1.089092631035579
30.022819;0.0511473913020009;0.050878656704;0.994745878701532;-0.011933406094;-0.2333140711622795;10.0;0.750181;0.416191;0.416191;0.051163;0.013587;0.2892;1.05;0.051163;0.013587;0.05181;1.0890990037641206
30.02282;0.0511461581059613;0.050873818876;0.99467527493664;-0.0119338198129999;-0.2333277856036862;10.0;0.750181;0.416191;0.416191;0.051159;0.013584;0.289224;1.05;0.051159;0.013584;0.051808;1.0891053769842476
30.02282;0.0511432699189248;0.050864335055;0.9945460103672096;-0.011932336949;-0.2333119678877751;10.0;0.750181;0.416191;0.416191;0.051149;0.013578;0.289272;1.05;0.051149;0.013578;0.051805;1.0891181248992232
30.022822;0.0511388780674742;0.050846072393;0.9942743039045964;-0.0119321748489999;-0.2333288351233733;10.0;0.750181;0.416191;0.416191;0.051131;0.013566;0.289367;1.05;0.051131;0.013566;0.051797;1.089143360944279
30.022822;0.0511379153368613;0.050840612384;0.994186252002982;-0.011931689203;-0.2333237310203642;10.0;0.750181;0.416191;0.416191;0.051125;0.013562;0.289398;1.05;0.051125;0.013562;0.051795;1.0891515975308488
30.022822;0.0511379153368613;0.050840612384;0.994186252002982;-0.011931689203;-0.2333237310203642;10.0;0.750181;0.416191;0.416191;0.051125;0.013562;0.289398;1.05;0.051125;0.013562;0.051795;1.0891515975308488
30.022823;0.0511357194141238;0.05083493115;0.9941178442863416;-0.01193159517;-0.2333319117576443;10.0;0.750181;0.416191;0.416191;0.05112;0.013559;0.289422;1.05;0.05112;0.013559;0.051793;1.0891579748062263
30.022823;0.0511347566827104;0.050830588362;0.9940516325794256;-0.011931114496;-0.2333269046342039;10.0;0.750181;0.416191;0.416191;0.051116;0.013556;0.289446;1.05;0.051116;0.013556;0.051791;1.0891643525731092
30.022824;0.0511325607612214;0.050821458955;0.9939157788776862;-0.011931033195;-0.2333353350072858;10.0;0.750181;0.416191;0.416191;0.051106;0.01355;0.289494;1.05;0.051106;0.01355;0.051788;1.0891771095813574
30.022825;0.0511284393757525;0.050803695281;0.9936484645587184;-0.0119299767399999;-0.233333481046123;10.0;0.750181;0.416191;0.416191;0.051088;0.013537;0.289589;1.05;0.051088;0.013537;0.05178;1.0892023636225732
30.022828;0.0511189634186766;0.05076678833;0.993110676251546;-0.0119282637729999;-0.233343224808857;10.0;0.750181;0.416191;0.416191;0.051051;0.013513;0.289779;1.05;0.051051;0.013513;0.051766;1.089252894804967
30.022829;0.0511158047672146;0.050755815312;0.9929573747913384;-0.011927691549;-0.2333464493676592;10.0;0.750181;0.416191;0.416191;0.05104;0.013506;0.289833;1.05;0.05104;0.013506;0.051762;1.0892672619192223
30.022829;0.0511158047672146;0.050755815312;0.9929573747913384;-0.011927691549;-0.2333464493676592;10.0;0.750181;0.416191;0.416191;0.05104;0.013506;0.289833;1.05;0.05104;0.013506;0.051762;1.0892672619192223
30.022829;0.0511148420324273;0.050751474982;0.9928911635842128;-0.0119272111379999;-0.2333414457279033;10.0;0.750181;0.416191;0.416191;0.051036;0.013503;0.289857;1.05;0.051036;0.013503;0.05176;1.0892736481017982
30.022829;0.051113879299071;0.050747183991;0.9928259151310852;-0.011926716939;-0.2333361721425196;10.0;0.750181;0.416191;0.416191;0.051031;0.0135;0.28988;1.05;0.051031;0.0135;0.051758;1.0892797686544995
30.02283;0.0511116833806126;0.050738060067;0.9926900604930105;-0.0119266350629999;-0.2333445950935735;10.0;0.750181;0.416191;0.416191;0.051022;0.013494;0.289928;1.05;0.051022;0.013494;0.051754;1.0892925434354173
30.022831;0.0511072915541412;0.0507198139829999;0.9924183505061936;-0.011926470969;-0.2333614364276282;10.0;0.750181;0.416191;0.416191;0.051004;0.013482;0.290022;1.05;0.051004;0.013482;0.051747;1.0893175664075192
30.022834;0.051098086040477;0.050683472055;0.9918859194618628;-0.011923851059;-0.2333522051991258;10.0;0.750181;0.416191;0.416191;0.050967;0.013458;0.290211;1.05;0.050967;0.013458;0.051732;1.0893679013634463
30.022839;0.0510791341449715;0.050609797144;0.990811570931498;-0.0119204573979999;-0.2333723466057126;10.0;0.750181;0.416191;0.416191;0.050893;0.01341;0.290588;1.05;0.050893;0.01341;0.051703;1.0894683959362932
30.02285;0.0510424635475209;0.0504639851069999;0.9886667217779892;-0.0119132043309999;-0.2333979103478953;10.0;0.750181;0.416191;0.416191;0.050746;0.013313;0.291338;1.05;0.050746;0.013313;0.051645;1.089668679114895
30.022872;0.0509688520765378;0.0501725018939999;0.9843757481266786;-0.0118995752579999;-0.2334675938969722;10.0;0.750181;0.416191;0.416191;0.050452;0.013121;0.292821;1.05;0.050452;0.013121;0.051528;1.090066116362214
30.022916;0.0508218999743221;0.049592589909;0.9758114107118544;-0.011871323153;-0.2335867639540831;10.0;0.750181;0.416191;0.416191;0.049868;0.01274;0.295721;1.05;0.049868;0.01274;0.051296;1.0908487107940312
30.022949;0.0507116187475809;0.049157584232;0.9693554543522624;-0.011850274742;-0.2336796780435113;10.0;0.750181;0.416191;0.416191;0.049429;0.012456;0.297854;1.05;0.049429;0.012456;0.051121;1.0914288823904197
30.022949;0.0507116187475809;0.049157584232;0.9693554543522624;-0.011850274742;-0.2336796780435113;10.0;0.750181;0.416191;0.416191;0.049429;0.012456;0.297854;1.05;0.049429;0.012456;0.051121;1.0914288823904197
30.022949;0.0507106559314706;0.049153502825;0.9692933747775822;-0.01184979355;-0.2336746258225011;10.0;0.750181;0.416191;0.416191;0.049425;0.012453;0.297864;1.05;0.049425;0.012453;0.051119;1.0914316114608371
30.02295;0.0507096931167996;0.049149372716;0.9692303324099046;-0.0118493260919999;-0.2336698442388013;10.0;0.750181;0.416191;0.416191;0.04942;0.01245;0.297873;1.05;0.04942;0.01245;0.051118;1.0914340676967162
30.02295;0.0507065345098637;0.049139853778;0.9691029815583444;-0.011848747016;-0.233672979834485;10.0;0.750181;0.416191;0.416191;0.049412;0.012445;0.29789;1.05;0.049412;0.012445;0.051114;1.0914387074407796
30.022952;0.0507024130885306;0.049123044419;0.9688502267777096;-0.011847692513;-0.2336711764056071;10.0;0.750181;0.416191;0.416191;0.049394;0.012434;0.297924;1.05;0.049394;0.012434;0.051107;1.091447987664094
30.022954;0.0506939000866968;0.0490888965609999;0.9683393165064842;-0.0118464665749999;-0.2336862335456563;10.0;0.750181;0.416191;0.416191;0.04936;0.012411;0.297992;1.05;0.04936;0.012411;0.051094;1.0914665510513826
30.022959;0.0506761814267807;0.049020328756;0.9673248333998248;-0.011842581704;-0.2336912800170371;10.0;0.750181;0.416191;0.416191;0.049291;0.012367;0.298129;1.05;0.049291;0.012367;0.051066;1.0915039627234526
30.02297;0.0506414368082107;0.048883597549;0.96528851924427;-0.011836238697;-0.2337263601312539;10.0;0.750181;0.416191;0.416191;0.049153;0.012278;0.298403;1.05;0.049153;0.012278;0.051011;1.0915788338040455
30.022991;0.0505722177979174;0.048611299807;0.9612253906136144;-0.011822649666;-0.2337775597115863;10.0;0.750181;0.416191;0.416191;0.048878;0.0121;0.298952;1.05;0.048878;0.0121;0.050901;1.091729040698286
30.023032;0.0504325472785184;0.0480675901099999;0.9531065294906133;-0.0117958412149999;-0.2338934250109628;10.0;0.750181;0.416191;0.416191;0.048331;0.011749;0.300053;1.05;0.048331;0.011749;0.050682;1.0920310448009252
30.023074;0.0502931472270328;0.047527388577;0.9450072464634665;-0.011768035499;-0.2339888463507135;10.0;0.750181;0.416191;0.416191;0.047786;0.011401;0.301159;1.05;0.047786;0.011401;0.050463;1.0923354536409593
30.023116;0.0501544407306072;0.04699059207;0.936917875774926;-0.011741509375;-0.2341070741485632;10.0;0.750181;0.416191;0.416191;0.047246;0.011058;0.302269;1.05;0.047246;0.011058;0.050245;1.0926420037509998
30.023157;0.0500160045685378;0.046457236308;0.9288474101192709;-0.011714059757;-0.2342062277475204;10.0;0.750181;0.416191;0.416191;0.046708;0.010718;0.303384;1.05;0.046708;0.010718;0.050027;1.0929509830985102
30.023199;0.0498785318548972;0.045927754502;0.9207920280334122;-0.0116869805839999;-0.2343088328661889;10.0;0.750181;0.416191;0.416191;0.046174;0.010382;0.304503;1.05;0.046174;0.010382;0.04981;1.093262126394672
30.023241;0.0497400966625518;0.045400389212;0.9127523317858952;-0.0116593492279999;-0.234405439681786;10.0;0.750181;0.416191;0.416191;0.045643;0.01005;0.305627;1.05;0.045643;0.01005;0.049594;1.093575723545928
30.023282;0.0496026249809422;0.044876834907;0.9047270164480616;-0.0116321458439999;-0.2345066586389159;10.0;0.750181;0.416191;0.416191;0.045115;0.009722;0.306755;1.05;0.045115;0.009722;0.049379;1.0938915074288675
