time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.023293;0.0495656862758905;0.044737677494;0.9025937267363344;-0.0116254534219999;-0.2345464028741753;10.0;0.750181;0.416191;0.416191;0.044975;0.009635;0.307056;1.05;0.044975;0.009635;0.049322;1.0939759536370075
30.023293;0.0495656862758905;0.044737677494;0.9025937267363344;-0.0116254534219999;-0.2345464028741753;10.0;0.750181;0.416191;0.416191;0.044975;0.009635;0.307056;1.05;0.044975;0.009635;0.049322;1.0939759536370075
30.023294;0.0495647232313467;0.044734358961;0.9025443106420536;-0.0116250180599999;-0.2345421764132412;10.0;0.750181;0.416191;0.416191;0.044972;0.009633;0.306966;1.05;0.044972;0.009633;0.04932;1.0939506959438343
30.023294;0.0495637601882665;0.044731027176;0.9024946252279976;-0.0116245349919999;-0.2345369872633657;10.0;0.750181;0.416191;0.416191;0.044969;0.009631;0.306945;1.05;0.044969;0.009631;0.049319;1.0939448034635937
30.023294;0.0495625278007488;0.044724714191;0.9023896918817824;-0.011624891469;-0.2345500115679;10.0;0.750181;0.416191;0.416191;0.044962;0.009627;0.306904;1.05;0.044962;0.009627;0.049316;1.0939333001677936
30.023296;0.0495584062798633;0.04471093315;0.9021866622891588;-0.0116238128459999;-0.2345477532178633;10.0;0.750181;0.416191;0.416191;0.044949;0.009619;0.306823;1.05;0.044949;0.009619;0.049311;1.0939105783056495
30.023298;0.0495520893303198;0.044685047733;0.9017792859373576;-0.0116226276469999;-0.2345537353535638;10.0;0.750181;0.416191;0.416191;0.044922;0.009602;0.30666;1.05;0.044922;0.009602;0.0493;1.0938648708135754
30.023302;0.049537529338876;0.0446315745249999;0.9009648870391702;-0.011619298364;-0.2345554677245767;10.0;0.750181;0.416191;0.416191;0.044868;0.009569;0.306333;1.05;0.044868;0.009569;0.049278;1.0937732429022935
30.02331;0.0495100661482086;0.044525959003;0.8993314383727801;-0.011614447221;-0.2345875924752773;10.0;0.750181;0.416191;0.416191;0.044762;0.009503;0.305681;1.05;0.044762;0.009503;0.049234;1.0935908164212975
30.023327;0.0494534830421478;0.0443139929999999;0.8960742555227593;-0.011602906535;-0.234622635681923;10.0;0.750181;0.416191;0.416191;0.044549;0.009372;0.304379;1.05;0.044549;0.009372;0.049147;1.093227595535806
30.023361;0.0493422432100527;0.043893015097;0.8895626189945377;-0.011580748471;-0.2347025128488805;10.0;0.750181;0.416191;0.416191;0.044124;0.009111;0.301781;1.05;0.044124;0.009111;0.048972;1.0925071038492151
30.023429;0.049119764626879;0.0430569774799999;0.8765713314603014;-0.0115362820619999;-0.234860287903073;10.0;0.750181;0.416191;0.416191;0.043282;0.008596;0.296613;1.05;0.043282;0.008596;0.048625;1.0910908632048022
30.023497;0.0488972875014555;0.042228649845;0.863619476719296;-0.0114916597649999;-0.2350163036069827;10.0;0.750181;0.416191;0.416191;0.042447;0.008091;0.291481;1.05;0.042447;0.008091;0.04828;1.089706920855787
30.023565;0.0486757750837107;0.041408829432;0.8507071404777148;-0.0114472168639999;-0.2351727701164183;10.0;0.750181;0.416191;0.416191;0.041622;0.007597;0.286387;1.05;0.041622;0.007597;0.047936;1.088355417025615
30.023633;0.0484554960453404;0.040597869668;0.8378382842270787;-0.01140226062;-0.235314083036747;10.0;0.750181;0.416191;0.416191;0.040804;0.007112;0.281329;1.05;0.040804;0.007112;0.047594;1.087035420876891
30.023701;0.0482352183782762;0.039794575996;0.8250107977933883;-0.0113571355559999;-0.2354531800174231;10.0;0.750181;0.416191;0.416191;0.039995;0.006637;0.276307;1.05;0.039995;0.006637;0.047255;1.085746544203112
30.023769;0.0480159054689172;0.0389995347009999;0.8122211654687225;-0.0113122664369999;-0.2355941500326991;10.0;0.750181;0.416191;0.416191;0.039194;0.006172;0.271322;1.05;0.039194;0.006172;0.046917;1.084488648019886
30.023836;0.0477965940627572;0.03821202191;0.799471649796372;-0.01126718955;-0.2357320593849451;10.0;0.750181;0.416191;0.416191;0.038402;0.005716;0.266374;1.05;0.038402;0.005716;0.046581;1.0832613294473314
30.023904;0.0475792111115768;0.037433446486;0.7867605538523058;-0.0112227690419999;-0.23587547543993;10.0;0.750181;0.416191;0.416191;0.037617;0.00527;0.261462;1.05;0.037617;0.00527;0.046246;1.0820639433249777
30.023972;0.0473620975570128;0.036662686122;0.7740933787374333;-0.011177459219;-0.2360000885844418;10.0;0.750181;0.416191;0.416191;0.036841;0.004833;0.256587;1.05;0.036841;0.004833;0.045914;1.080896335718185
30.02404;0.0471449854173272;0.035899319094;0.7614663314925084;-0.011131955208;-0.2361217234337854;10.0;0.750181;0.416191;0.416191;0.036073;0.004405;0.251749;1.05;0.036073;0.004405;0.045584;1.0797581020770348
30.024108;0.0469288383193106;0.0351440226979999;0.7488790252781232;-0.011086673192;-0.2362443561156289;10.0;0.750181;0.416191;0.416191;0.035313;0.003987;0.246946;1.05;0.035313;0.003987;0.045255;1.078648379647418
30.024176;0.0467136564293569;0.0343966562309999;0.7363297772037305;-0.011041674163;-0.2363692976955861;10.0;0.750181;0.416191;0.416191;0.03456;0.003578;0.24218;1.05;0.03456;0.003578;0.044929;1.0775672379949195
30.024187;0.0466779535541137;0.034272894882;0.7342415909957885;-0.01103419344;-0.2363898285988065;10.0;0.750181;0.416191;0.416191;0.034436;0.003511;0.241389;1.05;0.034436;0.003511;0.044874;1.0773897388229574
30.024187;0.0466779535541137;0.034272894882;0.7342415909957885;-0.01103419344;-0.2363898285988065;10.0;0.750181;0.416191;0.416191;0.034436;0.003511;0.241389;1.05;0.034436;0.003511;0.044874;1.0773897388229574
30.024187;0.0466779535541137;0.034271195832;0.7342051915851325;-0.01103418;-0.2363895406684459;10.0;0.750181;0.416191;0.416191;0.034433;0.00351;0.241375;1.05;0.034433;0.00351;0.044873;1.077386602211574
30.024187;0.0466769898879522;0.034268819916;0.7341694483355077;-0.011033800107;-0.2363862822664131;10.0;0.750181;0.416191;0.416191;0.034431;0.003509;0.241361;1.05;0.034431;0.003509;0.044872;1.0773834657729808
30.024188;0.0466757591154123;0.034264308741;0.7340921581216642;-0.0110340061129999;-0.2363969289865617;10.0;0.750181;0.416191;0.416191;0.034427;0.003506;0.241333;1.05;0.034427;0.003506;0.04487;1.077377193414173
30.024189;0.046672868114141;0.034255445507;0.7339477279010681;-0.011032718165;-0.2363839766182549;10.0;0.750181;0.416191;0.416191;0.034418;0.003501;0.241277;1.05;0.034418;0.003501;0.044867;1.0773646507701096
30.02419;0.0466684792338469;0.034238206764;0.7336473638328525;-0.0110322657539999;-0.2363965129165535;10.0;0.750181;0.416191;0.416191;0.0344;0.003492;0.241164;1.05;0.0344;0.003492;0.044859;1.0773393499246189
30.024194;0.0466580412469276;0.034202886577;0.7330544888498125;-0.011029913906;-0.2363989917113441;10.0;0.750181;0.416191;0.416191;0.034365;0.003473;0.240939;1.05;0.034365;0.003473;0.044843;1.0772890056623616
30.0242;0.0466371652762043;0.0341322832649999;0.7318687373654611;-0.0110252094899999;-0.2364039371755166;10.0;0.750181;0.416191;0.416191;0.034294;0.003435;0.24049;1.05;0.034294;0.003435;0.044813;1.0771886743277614
30.024213;0.0465970736634823;0.033992069522;0.7294893616600485;-0.011017238036;-0.2364362645509668;10.0;0.750181;0.416191;0.416191;0.034153;0.003359;0.239592;1.05;0.034153;0.003359;0.044751;1.076988545186995
30.024239;0.0465152303337304;0.033711651284;0.7247443695781083;-0.010999607891;-0.2364732542885774;10.0;0.750181;0.416191;0.416191;0.033871;0.003208;0.2378;1.05;0.033871;0.003208;0.044628;1.0765913059281131
30.02429;0.0463525081090549;0.033154602384;0.7152709472806994;-0.010964063536;-0.2365365755441869;10.0;0.750181;0.416191;0.416191;0.03331;0.00291;0.234233;1.05;0.03331;0.00291;0.044383;1.0758090435988164
30.024393;0.0460299581685667;0.032054709984;0.6963879885923897;-0.010891324722;-0.23661383054303;10.0;0.750181;0.416191;0.416191;0.032202;0.002332;0.227166;1.05;0.032202;0.002332;0.043898;1.0742925074466452
30.024496;0.0457078443705235;0.030971063789;0.6775874954403426;-0.010816533137;-0.236645006693325;10.0;0.750181;0.416191;0.416191;0.031112;0.001777;0.220188;1.05;0.031112;0.001777;0.043418;1.0728386436664183
30.024599;0.0453876648551123;0.029904919584;0.6588776858087599;-0.010738852423;-0.2366028844462661;10.0;0.750181;0.416191;0.416191;0.030039;0.001242;0.2133;1.05;0.030039;0.001242;0.042945;1.0714461675697944
30.024702;0.0450694203756826;0.028856130841;0.640259639473185;-0.0106584978279999;-0.2364906790270331;10.0;0.750181;0.416191;0.416191;0.028983;0.00073;0.206499;1.05;0.028983;0.00073;0.042477;1.0701130019773617
30.024806;0.0447518824743719;0.027823518765;0.6217284553545581;-0.010575619635;-0.2363167547433638;10.0;0.750181;0.416191;0.416191;0.027944;0.000239;0.199786;1.05;0.027944;0.000239;0.042015;1.068837895003728
30.024909;0.0444369816819279;0.026808088846;0.6032832976345593;-0.010491152927;-0.2360905833365059;10.0;0.750181;0.416191;0.416191;0.026923;-0.000232;0.19316;1.05;0.026923;-0.000232;0.041559;1.0676192137649076
30.025012;0.0441237562317625;0.0258090251559999;0.584923573152672;-0.010404704816;-0.2358073225078279;10.0;0.750181;0.416191;0.416191;0.025918;-0.000681;0.186621;1.05;0.025918;-0.000681;0.04111;1.066455530081306
30.025115;0.0438117710781018;0.024826542193;0.5666637431466197;-0.010315014729;-0.2354393459833375;10.0;0.750181;0.416191;0.416191;0.024929;-0.00111;0.180167;1.05;0.024929;-0.00111;0.040666;1.0653450839465115
30.025218;0.0435012011328422;0.02385975511;0.548484972567493;-0.01022397788;-0.2350274846153882;10.0;0.750181;0.416191;0.416191;0.023957;-0.001519;0.173799;1.05;0.023957;-0.001519;0.040229;1.0642866589415654
30.025321;0.0431938030856279;0.02291007838;0.5304019730465221;-0.010130619665;-0.234538728736549;10.0;0.750181;0.416191;0.416191;0.023002;-0.001909;0.167514;1.05;0.023002;-0.001909;0.039798;1.0632783926122076
30.025424;0.0428871230324441;0.0219757761179999;0.5124096596867856;-0.01003520988;-0.2339912115906763;10.0;0.750181;0.416191;0.416191;0.022062;-0.002278;0.161313;1.05;0.022062;-0.002278;0.039374;1.0623191064689557
30.02563;0.0422790844981298;0.020154193374;0.4766941766416798;-0.009839205248;-0.2327203950793974;10.0;0.750181;0.416191;0.416191;0.020231;-0.00296;0.149158;1.05;0.020231;-0.00296;0.038544;1.060541422559251
30.025816;0.0417383804788829;0.018568141928;0.4448697269745365;-0.009656354639;-0.231354320129539;10.0;0.750181;0.416191;0.416191;0.018636;-0.00351;0.138494;1.05;0.018636;-0.00351;0.03782;1.0590942300078876
30.026001;0.041202062970196;0.017030672284;0.4133451350802342;-0.009467876367;-0.2297913183096848;10.0;0.750181;0.416191;0.416191;0.017092;-0.004;0.128086;1.05;0.017092;-0.004;0.037117;1.0577835427893554
30.026187;0.040672594802889;0.015542176608;0.3821289662811481;-0.00927410704;-0.2280185733156429;10.0;0.750181;0.416191;0.416191;0.015596;-0.004433;0.117927;1.05;0.015596;-0.004433;0.036437;1.0566015224903853
30.026372;0.0401487656099163;0.01410113799;0.3512222051110125;-0.00907543618;-0.2260452106591905;10.0;0.750181;0.416191;0.416191;0.014149;-0.004811;0.108009;1.05;0.014149;-0.004811;0.035779;1.0555405932890505
30.026558;0.0396305912774462;0.0127066048739999;0.320626174488376;-0.008872121443;-0.2238705292305118;10.0;0.750181;0.416191;0.416191;0.012748;-0.005134;0.098326;1.05;0.012748;-0.005134;0.035145;1.0545937617281833
30.026743;0.0391183405067239;0.011358056548;0.29035118568099;-0.008664229228;-0.2214876478850305;10.0;0.750181;0.416191;0.416191;0.011394;-0.005404;0.088867;1.05;0.011394;-0.005404;0.034533;1.0537539293824725
30.026929;0.0386120262224089;0.010054572033;0.2604000104807941;-0.0084521033699999;-0.2188982085870103;10.0;0.750181;0.416191;0.416191;0.010086;-0.005623;0.079625;1.05;0.010086;-0.005623;0.033945;1.0530147865177393
30.027114;0.0381114142088692;0.008794970974;0.2307699978226798;-0.008236243143;-0.2161096173933969;10.0;0.750181;0.416191;0.416191;0.008822;-0.005793;0.070589;1.05;0.008822;-0.005793;0.033382;1.0523700902824062
30.0273;0.0376177400969276;0.007578877285;0.2014708290681976;-0.008016931355;-0.2131157090868082;10.0;0.750181;0.416191;0.416191;0.007602;-0.005914;0.061749;1.05;0.007602;-0.005914;0.032843;1.0518141180840843
30.027302;0.0376124018509852;0.0075656862799999;0.2011487144579099;-0.008014508769;-0.2130815468991395;10.0;0.750181;0.416191;0.416191;0.007589;-0.005915;0.061652;1.05;0.007589;-0.005915;0.032837;1.0518084279487403
30.027302;0.0376124018509852;0.0075656862799999;0.2011487144579099;-0.008014508769;-0.2130815468991395;10.0;0.750181;0.416191;0.416191;0.007589;-0.005915;0.061652;1.05;0.007589;-0.005915;0.032837;1.0518084279487403
30.027302;0.0376111867002358;0.007564536903;0.2011246537709633;-0.008013576926;-0.2130636554987972;10.0;0.750181;0.416191;0.416191;0.007588;-0.005915;0.061646;1.05;0.007588;-0.005915;0.032837;1.0518080762743742
30.027302;0.0376111867002358;0.007563786109;0.2011046917844941;-0.008012758488;-0.2130418950048643;10.0;0.750181;0.416191;0.416191;0.007587;-0.005915;0.06164;1.05;0.007587;-0.005915;0.032837;1.051807724634118
30.027303;0.0376109408816105;0.007561992174;0.2010583090118163;-0.00801127339;-0.2130038016123397;10.0;0.750181;0.416191;0.416191;0.007585;-0.005914;0.061629;1.05;0.007585;-0.005914;0.032837;1.0518070800489034
30.027303;0.0376094799884284;0.0075583078409999;0.2009681559895407;-0.008008074447;-0.2129270186523157;10.0;0.750181;0.416191;0.416191;0.007582;-0.005912;0.061607;1.05;0.007582;-0.005912;0.032837;1.05180579122241
30.027304;0.0376068041184038;0.00755115988;0.2007923847031883;-0.008001543374;-0.2127685019127757;10.0;0.750181;0.416191;0.416191;0.007574;-0.005909;0.061563;1.05;0.007574;-0.005909;0.032838;1.051803214945172
30.027306;0.0376009617430192;0.007536395158;0.2004309147597575;-0.007988756658;-0.2124614979956764;10.0;0.750181;0.416191;0.416191;0.00756;-0.005903;0.061475;1.05;0.00756;-0.005903;0.032839;1.051798067893738
30.027311;0.0375907405221019;0.007507514124;0.1997171117069602;-0.007963198782;-0.2118393697862358;10.0;0.750181;0.416191;0.416191;0.007531;-0.005891;0.061298;1.05;0.007531;-0.005891;0.03284;1.0517877375231182
30.027319;0.0375690950782687;0.00744948344;0.1982875399175911;-0.007911957905;-0.2105975107602881;10.0;0.750181;0.416191;0.416191;0.007472;-0.005867;0.060944;1.05;0.007472;-0.005867;0.032843;1.0517671658385237
30.027336;0.0375268219011415;0.007334075648;0.1954355651890919;-0.007809832344;-0.2081133426266086;10.0;0.750181;0.416191;0.416191;0.007356;-0.005817;0.060236;1.05;0.007356;-0.005817;0.03285;1.0517263787202449
30.027371;0.0374417394895055;0.0071053288199999;0.1897702648668749;-0.0076057473639999;-0.2031355238217976;10.0;0.750181;0.416191;0.416191;0.007126;-0.005717;0.058821;1.05;0.007126;-0.005717;0.032865;1.0516462856117548
30.027405;0.0373578816985117;0.006879374346;0.1841478700938778;-0.007402578372;-0.1981530546014577;10.0;0.750181;0.416191;0.416191;0.006899;-0.005614;0.057405;1.05;0.006899;-0.005614;0.032881;1.0515680358516988
30.02744;0.0372745160263684;0.006656292399;0.1785748846287166;-0.0071999486029999;-0.1931600828272769;10.0;0.750181;0.416191;0.416191;0.006675;-0.005508;0.055988;1.05;0.006675;-0.005508;0.032899;1.0514916338915874
30.027474;0.0371914033749736;0.006435748475;0.1730439803551662;-0.0069979751199999;-0.188161093289343;10.0;0.750181;0.416191;0.416191;0.006454;-0.0054;0.054571;1.05;0.006454;-0.0054;0.032918;1.0514171360792062
30.027509;0.0371085454444121;0.006217821954;0.1675576846124075;-0.0067967131229999;-0.1831576269455601;10.0;0.750181;0.416191;0.416191;0.006235;-0.00529;0.053153;1.05;0.006235;-0.00529;0.032939;1.0513444922616946
30.027543;0.037027145677192;0.006002776547;0.1621182631611162;-0.006596192614;-0.1781447771185647;10.0;0.750181;0.416191;0.416191;0.006019;-0.005178;0.051734;1.05;0.006019;-0.005178;0.032961;1.0512737068699094
30.027577;0.0369460001217993;0.005790307173;0.1567235195666965;-0.0063963787889999;-0.1731277748041234;10.0;0.750181;0.416191;0.416191;0.005805;-0.005063;0.050314;1.05;0.005805;-0.005063;0.032985;1.0512047843289147
30.027612;0.0368653334448503;0.0055805482109999;0.1513765830803719;-0.0061970983869999;-0.1681009720492753;10.0;0.750181;0.416191;0.416191;0.005594;-0.004946;0.048892;1.05;0.005594;-0.004946;0.03301;1.0511376825440135
30.027646;0.0367849192061094;0.00537333138;0.1460743015335362;-0.005998532703;-0.1630704330051574;10.0;0.750181;0.416191;0.416191;0.005386;-0.004827;0.047469;1.05;0.005386;-0.004827;0.033037;1.051072455143317
30.027681;0.0367049769513617;0.005168786985;0.1408197856069825;-0.005800551339;-0.1580317390387244;10.0;0.750181;0.416191;0.416191;0.005181;-0.004705;0.046043;1.05;0.005181;-0.004705;0.033065;1.0510090189189625
30.027715;0.0366262618622212;0.004966814555;0.1356080119146176;-0.005603478967;-0.1529907416727068;10.0;0.750181;0.416191;0.416191;0.004978;-0.004582;0.044616;1.05;0.004978;-0.004582;0.033094;1.0509474713114828
30.02775;0.0365478001663574;0.004767352918;0.1304415832498827;-0.005407037482;-0.1479442663412945;10.0;0.750181;0.416191;0.416191;0.004778;-0.004456;0.043186;1.05;0.004778;-0.004456;0.033124;1.0508877345349503
30.027784;0.0364698036874343;0.004570466302;0.1253219332127842;-0.005211229834;-0.1428916338202151;10.0;0.750181;0.416191;0.416191;0.00458;-0.004328;0.041754;1.05;0.00458;-0.004328;0.033156;1.0508298608794862
30.027818;0.0363920587079104;0.00437602948;0.1202468240426528;-0.005016104554;-0.1378351412944292;10.0;0.750181;0.416191;0.416191;0.004385;-0.004198;0.04032;1.05;0.004385;-0.004198;0.033189;1.0507738588297677
30.027853;0.0363157506462416;0.0041842713019999;0.1152191880255966;-0.004821730264;-0.1327724245870436;10.0;0.750181;0.416191;0.416191;0.004193;-0.004066;0.038882;1.05;0.004193;-0.004066;0.033224;1.050719662861603
30.027887;0.0362387139396529;0.003994812838;0.1102360543106583;-0.00462792947;-0.1277067800393447;10.0;0.750181;0.416191;0.416191;0.004003;-0.003932;0.037442;1.05;0.004003;-0.003932;0.033259;1.050667360949221
30.027956;0.0360875536023155;0.0036233626819999;0.1004047745083918;-0.004242637876;-0.1175651284859544;10.0;0.750181;0.416191;0.416191;0.00363;-0.003658;0.034553;1.05;0.00363;-0.003658;0.033334;1.050568374647267
30.028018;0.0359537979078705;0.0032974975839999;0.0917148611796071;-0.003898190128;-0.1084222072446664;10.0;0.750181;0.416191;0.416191;0.003303;-0.003405;0.031941;1.05;0.003303;-0.003405;0.033406;1.050485710269778
30.02808;0.0358220209508062;0.0029793437;0.0831707318828126;-0.0035561018999999;-0.0992713924455444;10.0;0.750181;0.416191;0.416191;0.002984;-0.003146;0.029318;1.05;0.002984;-0.003146;0.033481;1.0504092274556616
30.028142;0.0356912373139402;0.0026687276;0.0747726277048302;-0.0032162233559999;-0.0901124084802689;10.0;0.750181;0.416191;0.416191;0.002672;-0.002881;0.026683;1.05;0.002672;-0.002881;0.03356;1.050338984561175
30.028204;0.0355626044603035;0.002365707552;0.0665223368170546;-0.002878650376;-0.0809459942455359;10.0;0.750181;0.416191;0.416191;0.002369;-0.00261;0.024034;1.05;0.002369;-0.00261;0.033642;1.0502750273885408
30.028266;0.0354349468745192;0.002070004736;0.0584170407629004;-0.002543282948;-0.0717732964862673;10.0;0.750181;0.416191;0.416191;0.002072;-0.002334;0.021371;1.05;0.002072;-0.002334;0.033728;1.0502174630242065
30.028328;0.0353103996578911;0.0017816908799999;0.0504579641482995;-0.002210312232;-0.0625966359320444;10.0;0.750181;0.416191;0.416191;0.001783;-0.002052;0.018694;1.05;0.001783;-0.002052;0.033817;1.050166399022555
30.028377;0.035210510717682;0.001555111134;0.0441661055833267;-0.0019443385119999;-0.0552204007374307;10.0;0.750181;0.416191;0.416191;0.001557;-0.001822;0.016532;1.05;0.001557;-0.001822;0.033891;1.050130138137174
30.028377;0.035210510717682;0.001555111134;0.0441661055833267;-0.0019443385119999;-0.0552204007374307;10.0;0.750181;0.416191;0.416191;0.001557;-0.001822;0.016532;1.05;0.001557;-0.001822;0.033891;1.050130138137174
30.028378;0.035210510717682;0.00155470529;0.0441545793659635;-0.0019438354249999;-0.0552061127595017;10.0;0.750181;0.416191;0.416191;0.001556;-0.001822;0.016528;1.05;0.001556;-0.001822;0.033891;1.0501300751735474
30.028378;0.035210510717682;0.001554293613;0.0441428874878393;-0.0019432976139999;-0.0551908385987742;10.0;0.750181;0.416191;0.416191;0.001556;-0.001821;0.016524;1.05;0.001556;-0.001821;0.033891;1.0501300122251531
30.028378;0.0352103450707316;0.0015534202159999;0.0441182900332115;-0.0019423258119999;-0.0551634983439722;10.0;0.750181;0.416191;0.416191;0.001555;-0.00182;0.016515;1.05;0.001555;-0.00182;0.033891;1.0501298706469595
30.028378;0.0352091932597155;0.001551689261;0.0440705712725136;-0.001940216673;-0.0551053998507796;10.0;0.750181;0.416191;0.416191;0.001553;-0.001819;0.016498;1.05;0.001553;-0.001819;0.033892;1.0501296034318812
30.028379;0.0352078758944643;0.001548239163;0.0439742280290026;-0.001936135359;-0.0549915412336595;10.0;0.750181;0.416191;0.416191;0.00155;-0.001815;0.016465;1.05;0.00155;-0.001815;0.033893;1.050129085505682
30.028381;0.0352050759976455;0.001541268064;0.0437797113150125;-0.001927937312;-0.0547630492866692;10.0;0.750181;0.416191;0.416191;0.001543;-0.001808;0.016398;1.05;0.001543;-0.001808;0.033895;1.050128037147852
30.028384;0.0351986569346047;0.001527408725;0.0433939490315712;-0.001911509045;-0.0543063063045665;10.0;0.750181;0.416191;0.416191;0.001529;-0.001793;0.016263;1.05;0.001529;-0.001793;0.0339;1.0501259377660377
30.02839;0.0351868106682035;0.001499794915;0.0426237810849758;-0.001878706345;-0.0533923452942465;10.0;0.750181;0.416191;0.416191;0.001501;-0.001765;0.015995;1.05;0.001501;-0.001765;0.033909;1.0501218215164372
30.028402;0.0351619904015685;0.001444633261;0.0410850820588232;-0.001813138433;-0.0515652957154301;10.0;0.750181;0.416191;0.416191;0.001446;-0.001707;0.015457;1.05;0.001446;-0.001707;0.033928;1.0501137647174237
30.028427;0.0351135937921483;0.0013352188189999;0.0380256953162841;-0.001682324182;-0.0479109085774119;10.0;0.750181;0.416191;0.416191;0.001336;-0.001591;0.01438;1.05;0.001336;-0.001591;0.033966;1.0500984641451487
30.028476;0.0350171737437503;0.001119687857;0.0319753919946162;-0.001421726756;-0.0406008425009954;10.0;0.750181;0.416191;0.416191;0.00112;-0.001356;0.012217;1.05;0.00112;-0.001356;0.034043;1.050071071446595
30.028525;0.0349214091926428;0.0009085382719999;0.0260166554845503;-0.0011625960639999;-0.0332917854942959;10.0;0.750181;0.416191;0.416191;0.000909;-0.001119;0.010044;1.05;0.000909;-0.001119;0.034121;1.050048037918266
30.028624;0.0347347855902408;0.000499195277;0.0143716239647742;-0.000648786261;-0.0186782860459713;10.0;0.750181;0.416191;0.416191;0.000499;-0.000635;0.005666;1.05;0.000499;-0.000635;0.034284;1.0500152872963326
30.028723;0.0345516952550811;0.00010667486;0.0030873987285562;-0.00014078817;-0.0040747109211463;10.0;0.750181;0.416191;0.416191;0.000107;-0.00014;0.001243;1.05;0.000107;-0.00014;0.034453;1.0500007357373613
30.028754;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028754;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028754;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028754;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028754;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028755;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028755;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028757;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.02876;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028767;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.02878;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028806;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028832;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028858;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028884;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.02891;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028935;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028961;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.028987;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029013;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029039;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029091;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029138;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029185;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029231;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029278;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029325;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029371;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029418;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029465;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029511;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029558;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029605;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029652;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029698;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029745;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029792;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029838;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029885;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029932;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.029978;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030072;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030156;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.03024;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030324;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030408;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030492;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030498;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030498;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030498;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030498;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030499;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.0305;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030502;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030506;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030515;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030532;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030565;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030565;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030565;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030566;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030566;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030567;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030569;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030574;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030582;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030599;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030634;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030702;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030838;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.030975;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.031112;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.031248;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.031385;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.031522;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.031658;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.031795;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.032068;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.032342;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.032615;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.032888;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.033162;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.033435;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.033708;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.033982;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.034255;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.034802;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.035293;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.035785;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.036277;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.036769;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.037261;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.037753;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.038245;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.038737;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.039229;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.039721;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.040213;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.040705;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.041197;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.041689;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.042181;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.042673;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.043165;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.043657;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044149;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044458;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044458;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044459;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044459;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044461;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044464;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.04447;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044482;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044505;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044552;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044647;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.044836;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.045025;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.045213;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.045402;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.045591;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.045969;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.046347;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.046724;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.047102;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.04748;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.047858;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.048235;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.048613;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.049369;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.050124;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.050879;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.051635;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.05239;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.053146;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.053901;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.054657;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.055412;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.056168;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.056923;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.057679;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.058434;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.05919;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.059945;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.060701;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.061456;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.062211;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.062967;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.063722;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.064478;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.065233;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.065989;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.066744;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.0675;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.068255;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.069011;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.069766;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.070522;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.071277;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.072033;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.073543;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.074903;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.076263;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.077623;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.078983;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.080343;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.081702;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.083062;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.084422;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.085782;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.087142;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.088502;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.089862;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.091221;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.092581;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.093941;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.095301;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.096661;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.098021;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.09938;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.10074;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.1021;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.10346;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.10482;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.107539;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.109987;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.112435;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.114883;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.11733;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.119778;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.122226;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.124673;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.127121;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.129569;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.132017;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.134464;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.136912;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.13936;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.141807;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.146703;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.149994;0.0345011295177418;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.034501;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149994;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149995;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149996;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.149997;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150001;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150008;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150022;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150035;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150049;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150063;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150077;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.15009;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150104;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150118;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
