time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.150132;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150145;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150159;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150173;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150187;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150201;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150214;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150228;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150242;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150256;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150269;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150283;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150297;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150311;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150324;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150338;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150352;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150366;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150379;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150393;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150407;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150421;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150435;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150448;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150462;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150476;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.15049;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150503;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150517;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150531;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150545;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150558;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150572;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150586;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.1506;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150614;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150627;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150641;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150655;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150669;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150682;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150696;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.15071;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150724;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150737;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150751;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150765;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150779;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150784;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150785;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;0.0;1.05;0.0;0.0;0.894862;1.05
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;0.0;0.0;0.0;0.0;10.0;0.750181;0.416191;0.416191;0.0;0.0;1e-06;1.05;0.0;0.0;0.894862;1.050000000000476
30.150786;0.894862;8.94862e-07;1e-06;0.0;0.0;10.0;0.750181;0.416191;0.416191;1e-06;0.0;5e-06;1.05;1e-06;0.0;0.894863;1.0500000000119047
30.150786;0.894862;8.94862e-07;1e-06;0.0;0.0;10.0;0.750181;0.416191;0.416191;1e-06;0.0;5e-06;1.05;1e-06;0.0;0.894863;1.0500000000119047
30.150786;0.8948660000005588;2.68459e-06;2.999991060112155e-06;7.158931e-06;8.000003352452244e-06;10.0;0.750181;0.416191;0.416191;3e-06;7e-06;7.9e-05;1.05;3e-06;7e-06;0.894866;1.0500000029719048
30.150786;0.8948780000050285;8.948678e-06;9.999886017926149e-06;3.0425882e-05;3.4000033523931786e-05;10.0;0.750181;0.416191;0.416191;9e-06;3e-05;0.000318;1.05;9e-06;3e-05;0.894879;1.0500000481542846
30.150786;0.8949010000273772;2.237193e-05;2.499933512122077e-05;7.606676000000001e-05;8.500019554975684e-05;10.0;0.750181;0.416191;0.416191;2.2e-05;7.6e-05;0.000794;1.05;2.2e-05;7.6e-05;0.894903;1.0500003002075762
30.150786;0.8949480001430249;4.8324184e-05;5.3996638902234696e-05;0.0001682510879999;0.0001880009653891;10.0;0.750181;0.416191;0.416191;4.8e-05;0.000168;0.001747;1.05;4.8e-05;0.000168;0.894953;1.050001453336613
30.150786;0.8950420006083514;0.000100231735;0.000111985510101;0.000351755202;0.000393004129148;10.0;0.750181;0.416191;0.416191;0.000101;0.000351;0.003654;1.05;0.000101;0.000351;0.895051;1.0500063579407508
30.150786;0.8952290024328969;0.000204954509;0.0002289408726069;0.000717988772;0.0008020168806515;10.0;0.750181;0.416191;0.416191;0.000205;0.000718;0.007468;1.05;0.000205;0.000718;0.895249;1.050026557294624
30.150787;0.8953530044233948;0.0002747777849999;0.0003068932405905;0.000961636445;0.0010740305111493;10.0;0.750181;0.416191;0.416191;0.000275;0.000962;0.009996;1.05;0.000275;0.000962;0.89538;1.0500475798819784
30.150787;0.8953530044233948;0.0002747777849999;0.0003068932405905;0.000961636445;0.0010740305111493;10.0;0.750181;0.416191;0.416191;0.000275;0.000962;0.009996;1.05;0.000275;0.000962;0.89538;1.0500475798819784
30.150787;0.895365004624371;0.00028104451;0.000313888200397;0.000984930074;0.0011000319075606;10.0;0.750181;0.416191;0.416191;0.000281;0.000985;0.009998;1.05;0.000281;0.000985;0.895392;1.0500475989230202
30.150787;0.895377004829809;0.000287311392;0.0003208831480484;0.0010073289779999;0.0011250333351943;10.0;0.750181;0.416191;0.416191;0.000288;0.001008;0.009998;1.05;0.000288;0.001008;0.895404;1.0500475989230202
30.150787;0.8954000052540763;0.0003007402309999;0.0003358724918866;0.001053918392;0.0011770363924679;10.0;0.750181;0.416191;0.416191;0.000301;0.001054;0.009998;1.05;0.000301;0.001054;0.895429;1.0500475989230202
30.150787;0.8954470061561431;0.00032670386;0.0003648500221162;0.001145315038;0.0012790427910596;10.0;0.750181;0.416191;0.416191;0.000327;0.001146;0.009998;1.05;0.000327;0.001146;0.895479;1.0500475989230202
30.150787;0.8955410083100607;0.000379528336;0.0004237978300024;0.001329034572;0.0014840577479617;10.0;0.750181;0.416191;0.416191;0.000379;0.001329;0.009998;1.05;0.000379;0.001329;0.895577;1.0500475989230202
30.150787;0.8957280135844807;0.000484293228;0.0005406699585759;0.001697488956;0.0018950941918262;10.0;0.750181;0.416191;0.416191;0.000484;0.001697;0.009999;1.05;0.000484;0.001697;0.895775;1.0500476084449697
30.150788;0.89610402799675;0.000693872216;0.0007743210546114;0.002433992064;0.0027161936426524;10.0;0.750181;0.416191;0.416191;0.000694;0.002434;0.01;1.05;0.000694;0.002434;0.89617;1.050047617967871
30.150789;0.8968550718516343;0.0011132262429999;0.0012412554468824;0.003908940327;0.0043584972083947;10.0;0.750181;0.416191;0.416191;0.001114;0.00391;0.010002;1.05;0.001114;0.00391;0.896962;1.0500476370165308
30.15079;0.8974871246419083;0.001467368213;0.0016349741101695;0.0051532476409999;0.00574186247302;10.0;0.750181;0.416191;0.416191;0.001467;0.005154;0.010004;1.05;0.001467;0.005154;0.897628;1.0500476560689995
30.15079;0.8974871246419083;0.001467368213;0.0016349741101695;0.0051532476409999;0.00574186247302;10.0;0.750181;0.416191;0.416191;0.001467;0.005154;0.010004;1.05;0.001467;0.005154;0.897628;1.0500476560689995
30.15079;0.8974981256966502;0.001473644885;0.001641947590538;0.005176652341;0.00576786980695;10.0;0.750181;0.416191;0.416191;0.001474;0.005177;0.010004;1.05;0.001474;0.005177;0.89764;1.0500476560689995
30.15079;0.8975101267556819;0.001479923736;0.001648921490557;0.005199165924;0.0057928771709729;10.0;0.750181;0.416191;0.416191;0.00148;0.0052;0.010004;1.05;0.00148;0.0052;0.897652;1.0500476560689995
30.15079;0.8975341288870303;0.001493378214;0.0016638678863965;0.005245990523;0.0058448925273796;10.0;0.750181;0.416191;0.416191;0.001493;0.005247;0.010004;1.05;0.001493;0.005247;0.897677;1.0500476560689995
30.15079;0.8975811337483649;0.001519383346;0.0016927532106818;0.0053387452469999;0.0059479249800015;10.0;0.750181;0.416191;0.416191;0.00152;0.00534;0.010004;1.05;0.00152;0.00534;0.897727;1.0500476560689995
30.15079;0.897675143174857;0.001572300054;0.0017515245531241;0.00552428406;0.0061539902290955;10.0;0.750181;0.416191;0.416191;0.001573;0.005525;0.010005;1.05;0.001573;0.005525;0.897826;1.0500476655966624
30.15079;0.897864162987364;0.001678147066;0.0018690433755775;0.005896388317;0.0065671273674423;10.0;0.750181;0.416191;0.416191;0.001678;0.005897;0.010005;1.05;0.001678;0.005897;0.898025;1.0500476655966624
30.150791;0.8982412064484685;0.001888990909;0.0021029884795297;0.006640183003;0.0073924275075894;10.0;0.750181;0.416191;0.416191;0.001889;0.006641;0.010006;1.05;0.001889;0.006641;0.898422;1.0500476751252774
30.150792;0.8989963078633861;0.002311783436;0.0025715160516001;0.008130640608;0.0090441312571392;10.0;0.750181;0.416191;0.416191;0.002312;0.008133;0.010008;1.05;0.002312;0.008133;0.899218;1.0500476941853645
30.150794;0.9005085742806672;0.003159030243;0.0035080512648349;0.011123955166;0.0123529697370021;10.0;0.750181;0.416191;0.416191;0.003159;0.011128;0.010013;1.05;0.003159;0.011128;0.900811;1.0500477418522456
30.150798;0.9035403518880604;0.004862092843;0.0053811573914104;0.017158535841;0.0189903370725447;10.0;0.750181;0.416191;0.416191;0.004862;0.017169;0.010021;1.05;0.004862;0.017169;0.904006;1.050047818168773
30.150807;0.9096388892439682;0.0082981425749999;0.0091224580139673;0.0294211915149999;0.0323438145212249;10.0;0.750181;0.416191;0.416191;0.008298;0.029449;0.010037;1.05;0.008298;0.029449;0.910432;1.0500479709846593
30.150817;0.9168505432882724;0.012382341832;0.0135053002069354;0.04413878994;0.0481417503246459;10.0;0.750181;0.416191;0.416191;0.012383;0.0442;0.010056;1.05;0.012383;0.044201;0.918031;1.050048152770148
30.150817;0.9168505432882724;0.012382341832;0.0135053002069354;0.04413878994;0.0481417503246459;10.0;0.750181;0.416191;0.416191;0.012383;0.0442;0.010056;1.05;0.012383;0.0442;0.918031;1.050048152770148
30.150817;0.9168625518124294;0.012389638134;0.0135130812241251;0.0441641811;0.0481688133217977;10.0;0.750181;0.416191;0.416191;0.01239;0.044225;0.010056;1.05;0.01239;0.044225;0.918044;1.050048152770148
30.150817;0.9168755603313896;0.012396031382;0.0135198623655315;0.0441896171149999;0.0481958719665604;10.0;0.750181;0.416191;0.416191;0.012397;0.04425;0.010056;1.05;0.012397;0.04425;0.918057;1.050048152770148
30.150817;0.9168995817263742;0.012410580174;0.0135353755431242;0.0442394997379999;0.0482490128904892;10.0;0.750181;0.416191;0.416191;0.012411;0.044301;0.010056;1.05;0.012411;0.044301;0.918083;1.050048152770148
30.150817;0.9169496159037313;0.012438877725;0.0135654975030884;0.044341172043;0.0483572611558357;10.0;0.750181;0.416191;0.416191;0.012439;0.044403;0.010056;1.05;0.012439;0.044403;0.918135;1.050048152770148
30.150817;0.917047693181767;0.012494435202;0.0136246296620076;0.044544477194;0.0485737846844688;10.0;0.750181;0.416191;0.416191;0.012495;0.044607;0.010056;1.05;0.012495;0.044607;0.918239;1.050048152770148
30.150817;0.9172458487286818;0.0126065078489999;0.0137438701592084;0.044951323013;0.0490068426859639;10.0;0.750181;0.416191;0.416191;0.012607;0.045015;0.010057;1.05;0.012607;0.045015;0.918447;1.050048162347328
30.150818;0.917641159399468;0.012831659192;0.0139833082469812;0.04576549452;0.0498729749109666;10.0;0.750181;0.416191;0.416191;0.012832;0.045831;0.010058;1.05;0.012832;0.045831;0.918864;1.0500481719254595
30.150819;0.9184317964051548;0.01328125654;0.0144607978425663;0.047396904616;0.0516063411583928;10.0;0.750181;0.416191;0.416191;0.013282;0.047467;0.010059;1.05;0.013282;0.047467;0.919697;1.0500481815045442
30.150821;0.920016137768246;0.0141822043759999;0.0154151691408401;0.050673125532;0.0550785181387379;10.0;0.750181;0.416191;0.416191;0.014183;0.050753;0.010063;1.05;0.014183;0.050753;0.921367;1.0500482198304038
30.150826;0.9231930815609484;0.0159939407389999;0.0173245890360846;0.057277330367;0.0620426338877612;10.0;0.750181;0.416191;0.416191;0.015995;0.057379;0.010071;1.05;0.015995;0.057379;0.924715;1.0500482965278313
30.150834;0.9295839975349188;0.019649817459;0.0211382914412335;0.070699319845;0.0760547944375992;10.0;0.750181;0.416191;0.416191;0.019651;0.070851;0.010085;1.05;0.019651;0.070851;0.931449;1.0500484308949751
30.150852;0.94250998139277;0.027099574515;0.0287525597075951;0.09841106668;0.1044138190818685;10.0;0.750181;0.416191;0.416191;0.027103;0.098698;0.010112;1.05;0.027103;0.098698;0.94507;1.0500486905586808
30.15087;0.9556305078449516;0.034737745436;0.0363506032413482;0.127315282496;0.1332264734652616;10.0;0.750181;0.416191;0.416191;0.034743;0.127781;0.010136;1.05;0.034743;0.127781;0.958898;1.0500489219536393
30.150887;0.9689505857189004;0.042568925945;0.0439330204990964;0.15745000297;0.1624953896417555;10.0;0.750181;0.416191;0.416191;0.042576;0.158143;0.010157;1.05;0.042576;0.158142;0.972935;1.0500491248741652
30.150905;0.9824712522639022;0.050597274875;0.051500005479457;0.18885877766;0.1922282990212832;10.0;0.750181;0.416191;0.416191;0.050608;0.189827;0.010175;1.05;0.050608;0.189827;0.987185;1.0500492991402834
30.150923;0.9961955040101316;0.058828580095;0.0590532479399763;0.221585580565;0.2224318215380606;10.0;0.750181;0.416191;0.416191;0.058844;0.22288;0.010191;1.05;0.058843;0.222879;1.00165;1.0500494543025105
30.15094;1.0101273653203342;0.0672705746759999;0.0665961313251492;0.255674067844;0.253110723084826;10.0;0.750181;0.416191;0.416191;0.067289;0.257348;0.010204;1.05;0.067289;0.257347;1.016334;1.0500495805513186
30.150958;1.0242698655823084;0.075925991392;0.0741269405097994;0.2911709379759999;0.2842717019800891;10.0;0.750181;0.416191;0.416191;0.075949;0.293281;0.010215;1.05;0.075949;0.293279;1.03124;1.0500496875029297
30.150975;1.0386240146703716;0.084802775139;0.0816491569048823;0.328124701323;0.3159225058233773;10.0;0.750181;0.416191;0.416191;0.084831;0.330727;0.010224;1.05;0.084831;0.330726;1.046372;1.0500497750944953
30.150993;1.0531958440707978;0.093905132424;0.0891620803031649;0.36658363284;0.348067868767015;10.0;0.750181;0.416191;0.416191;0.093941;0.36974;0.01023;1.05;0.09394;0.369738;1.061731;1.0500498335317234
30.151004;1.0623115273878;0.09964732295;0.0938023549410506;0.391128476249;0.3681862299007299;10.0;0.750181;0.416191;0.416191;0.099687;0.394658;0.010233;1.05;0.099687;0.39466;1.07134;1.050049862763193
30.151004;1.0623115273878;0.09964732295;0.0938023549410506;0.391128476249;0.3681862299007299;10.0;0.750181;0.416191;0.416191;0.099687;0.394658;0.010233;1.05;0.099687;0.39466;1.07134;1.050049862763193
30.151004;1.0623115273878;0.09964732295;0.0938023549410506;0.391128476249;0.3681862299007299;10.0;0.750181;0.416191;0.416191;0.099687;0.394658;0.010233;1.05;0.099687;0.394658;1.07134;1.050049862763193
30.151004;1.0623286054856098;0.09965856636;0.0938114307055153;0.391174621491;0.3682237487262116;10.0;0.750181;0.416191;0.416191;0.099697;0.394704;0.010233;1.05;0.099697;0.394704;1.071358;1.050049862763193
30.151004;1.062344683990088;0.099668673867;0.093819525215349;0.391219310609;0.3682602421839296;10.0;0.750181;0.416191;0.416191;0.099708;0.39475;0.010233;1.05;0.099708;0.39475;1.071375;1.050049862763193
30.151004;1.0623788402156735;0.0996890675679999;0.0938357051122762;0.391310485492;0.3683342237996382;10.0;0.750181;0.416191;0.416191;0.099729;0.394843;0.010233;1.05;0.099729;0.394843;1.071411;1.050049862763193
30.151004;1.0624451535406427;0.099730709909;0.0938690430999127;0.391492149607;0.3684822207549595;10.0;0.750181;0.416191;0.416191;0.09977;0.395027;0.010233;1.05;0.09977;0.395027;1.071481;1.050049862763193
30.151004;1.0625797513377524;0.0998145448689999;0.0939360502054898;0.3918572283449999;0.3687791225568385;10.0;0.750181;0.416191;0.416191;0.099854;0.395397;0.010233;1.05;0.099854;0.395397;1.071623;1.050049862763193
30.151004;1.0628479767497323;0.0999807671129999;0.0940687372983938;0.392585215668;0.3693709959053171;10.0;0.750181;0.416191;0.416191;0.100021;0.396137;0.010233;1.05;0.100021;0.396137;1.071905;1.050049862763193
30.151005;1.0633844035060886;0.100314708462;0.094335320445976;0.394043160216;0.3705557077166064;10.0;0.750181;0.416191;0.416191;0.100355;0.397618;0.010233;1.05;0.100355;0.397618;1.072471;1.050049862763193
30.151006;1.0644583022598866;0.1009836947049999;0.094868624248228;0.3969666753149999;0.3729283471905139;10.0;0.750181;0.416191;0.416191;0.101024;0.400587;0.010234;1.05;0.101024;0.400587;1.073604;1.0500498725089205
30.151009;1.0666111665105518;0.1023246262539999;0.0959343287102064;0.4028388232969999;0.3776810481132486;10.0;0.750181;0.416191;0.416191;0.102366;0.40655;0.010234;1.05;0.102366;0.40655;1.075872;1.0500498725089205
30.151013;1.0700732371052926;0.104484885746;0.0976427426861428;0.412327751823;0.3853266650593075;10.0;0.750181;0.416191;0.416191;0.104528;0.416191;0.010235;1.05;0.104528;0.416191;1.079522;1.0500498822556004
30.151013;1.0700732371052926;0.104484885746;0.0976427426861428;0.412327751823;0.3853266650593075;10.0;0.750181;0.416191;0.416191;0.104528;0.416191;0.010235;1.05;0.104528;0.416191;1.079522;1.0500498822556004
30.151013;1.0700732371052926;0.104484885746;0.0976427426861428;0.412327751823;0.3853266650593075;10.0;0.750181;0.416191;0.416191;0.104528;0.416191;0.010235;1.05;0.104528;0.416191;1.079522;1.0500498822556004
30.151013;1.0700732371052926;0.104484885746;0.0976427426861428;0.412327751823;0.3853266650593075;10.0;0.750181;0.416191;0.416191;0.104528;0.416191;0.010235;1.05;0.104528;0.416191;1.079522;1.0500498822556004
30.151013;1.0700903178540584;0.104495092791;0.0976507226049411;0.4123755376419999;0.3853651703614804;10.0;0.750181;0.416191;0.416191;0.104538;0.416238;0.010235;1.05;0.104538;0.416238;1.07954;1.0500498822556004
30.151013;1.0701063990398336;0.104505222436;0.0976587211605954;0.4124218727979999;0.385402678806566;10.0;0.750181;0.416191;0.416191;0.104549;0.416286;0.010235;1.05;0.104549;0.416286;1.079557;1.0500498822556004
30.151013;1.070140560566695;0.104526769605;0.0976757385493805;0.412515343155;0.3854777198021087;10.0;0.750181;0.416191;0.416191;0.10457;0.416381;0.010235;1.05;0.10457;0.416381;1.079593;1.0500498822556004
30.151013;1.070208854314428;0.104570248154;0.0977101317489915;0.412702190725;0.3856277109474819;10.0;0.750181;0.416191;0.416191;0.104613;0.416571;0.010235;1.05;0.104613;0.416571;1.079665;1.0500498822556004
30.151013;1.0703445012555537;0.104654198002;0.0977761812941877;0.41307572137;0.3859278212626373;10.0;0.750181;0.416191;0.416191;0.104698;0.416951;0.010235;1.05;0.104698;0.416951;1.079808;1.0500498822556004
30.151014;1.0706167663968278;0.1048247230119999;0.0979105935028354;0.4138244416359999;0.3865290126444877;10.0;0.750181;0.416191;0.416191;0.104868;0.417711;0.010235;1.05;0.104868;0.417711;1.080095;1.0500498822556004
30.151014;1.0711613304451388;0.105164420361;0.0981779470299746;0.41532297117;0.3877314829852993;10.0;0.750181;0.416191;0.416191;0.105209;0.419234;0.010235;1.05;0.105209;0.419234;1.080669;1.0500498822556004
30.151016;1.0722514459066956;0.1058456891269999;0.0987134962895731;0.418327599714;0.3901394596490959;10.0;0.750181;0.416191;0.416191;0.10589;0.422287;0.010235;1.05;0.10589;0.422287;1.081818;1.0500498822556004
30.151018;1.0744347740989213;0.107211715142;0.0997842937761517;0.4243619388459999;0.3949629601311933;10.0;0.750181;0.416191;0.416191;0.107258;0.428419;0.010235;1.05;0.107258;0.428419;1.08412;1.0500498822556004
30.151021;1.076950766986588;0.10878850724;0.1010153022541603;0.431341594871;0.4005211826701562;10.0;0.750181;0.416191;0.416191;0.108835;0.435512;0.010236;1.05;0.108835;0.435513;1.086772;1.0500498920032324
30.151021;1.076950766986588;0.10878850724;0.1010153022541603;0.431341594871;0.4005211826701562;10.0;0.750181;0.416191;0.416191;0.108835;0.435512;0.010236;1.05;0.108835;0.435513;1.086772;1.0500498920032324
30.151021;1.076967850029424;0.1087987961679999;0.1010232535400453;0.4313888435499999;0.4005587014860415;10.0;0.750181;0.416191;0.416191;0.108846;0.435561;0.010236;1.05;0.108846;0.435561;1.08679;1.0500498920032324
30.151021;1.0769849330779888;0.108810129091;0.1010321739413977;0.431437202652;0.4005972501574057;10.0;0.750181;0.416191;0.416191;0.108857;0.43561;0.010236;1.05;0.108857;0.43561;1.086809;1.0500498920032324
30.151021;1.077020098733538;0.108831864608;0.1010490563137817;0.431533213214;0.4006733149376112;10.0;0.750181;0.416191;0.416191;0.108878;0.435707;0.010236;1.05;0.108878;0.435707;1.086845;1.0500498920032324
30.151021;1.0770884310306188;0.108875110992;0.1010827967837535;0.431724455686;0.400825450583386;10.0;0.750181;0.416191;0.416191;0.108921;0.435902;0.010236;1.05;0.108921;0.435902;1.086917;1.0500498920032324
30.151021;1.0772260954400428;0.108960646629;0.1011492824860411;0.432107370077;0.4011296903279026;10.0;0.750181;0.416191;0.416191;0.109008;0.436291;0.010236;1.05;0.109008;0.436291;1.087063;1.0500498920032324
30.151022;1.0775023945425828;0.109134376146;0.1012845787617291;0.4328748848729999;0.4017391395744993;10.0;0.750181;0.416191;0.416191;0.109181;0.437071;0.010236;1.05;0.109181;0.437071;1.087353;1.0500498920032324
30.151022;1.0780540582113682;0.109479985011;0.1015533350828821;0.434409670989;0.4029572243434082;10.0;0.750181;0.416191;0.416191;0.109527;0.438631;0.010236;1.05;0.109527;0.438631;1.087935;1.0500498920032324
30.151024;1.0791573724480596;0.110172996221;0.1020916865638173;0.437486546788;0.4053964305461449;10.0;0.750181;0.416191;0.416191;0.11022;0.441759;0.010236;1.05;0.11022;0.441759;1.089098;1.0500498920032324
30.151026;1.0813690981552042;0.1115617023009999;0.103167089286463;0.443666661102;0.410282355819939;10.0;0.750181;0.416191;0.416191;0.11161;0.448042;0.010236;1.05;0.11161;0.448042;1.09143;1.0500498920032324
30.151031;1.0858068486153512;0.1143535270499999;0.10531663821777;0.45613450685;0.4200880731519372;10.0;0.750181;0.416191;0.416191;0.114404;0.46072;0.010236;1.05;0.114404;0.46072;1.096107;1.0500498920032324
30.151042;1.0947406644520885;0.119994819096;0.1096102693472674;0.4815045320680001;0.4398343349280721;10.0;0.750181;0.416191;0.416191;0.120051;0.486528;0.010236;1.05;0.120051;0.486528;1.105526;1.0500498920032324
30.151062;1.1128474222758482;0.13151406729;0.1181779861798528;0.534024859656;0.479872486529989;10.0;0.750181;0.416191;0.416191;0.131581;0.539995;0.010234;1.05;0.131581;0.539995;1.124614;1.0500498725089205
30.151083;1.1312769509761964;0.143356565672;0.1267210169431061;0.5889922911459999;0.5206437651167112;10.0;0.750181;0.416191;0.416191;0.143435;0.596012;0.010228;1.05;0.143435;0.596011;1.144043;1.0500498140488383
30.151084;1.1319235908015168;0.143775534889;0.1270187635078727;0.590951179327;0.5220769176729911;10.0;0.750181;0.416191;0.416191;0.143854;0.598009;0.010228;1.05;0.143854;0.598009;1.144725;1.0500498140488383
30.151084;1.1319235908015168;0.143775534889;0.1270187635078727;0.590951179327;0.5220769176729911;10.0;0.750181;0.416191;0.416191;0.143854;0.598009;0.010228;1.05;0.143854;0.598009;1.144725;1.0500498140488383
30.151084;1.131942726308182;0.143786923361;0.1270266772506762;0.5910095590190001;0.5221196667313468;10.0;0.750181;0.416191;0.416191;0.143866;0.598068;0.010228;1.05;0.143866;0.598068;1.144745;1.0500498140488383
30.151084;1.131961824663712;0.14380000224;0.1270360882379763;0.5910667049280001;0.5221613415307506;10.0;0.750181;0.416191;0.416191;0.143878;0.598126;0.010228;1.05;0.143878;0.598126;1.144765;1.0500498140488383
30.151084;1.1320000213886925;0.143823898192;0.1270529111965586;0.591180917496;0.5222446168956453;10.0;0.750181;0.416191;0.416191;0.143903;0.598243;0.010228;1.05;0.143903;0.598243;1.144805;1.0500498140488383
30.151084;1.13207545275834;0.143873206836;0.1270880014979991;0.591411337964;0.5224133572749117;10.0;0.750181;0.416191;0.416191;0.143952;0.598478;0.010228;1.05;0.143952;0.598478;1.144885;1.0500498140488383
30.151084;1.1322273150816493;0.143970931162;0.1271572671355466;0.5918704698509999;0.5227487996156653;10.0;0.750181;0.416191;0.416191;0.14405;0.598946;0.010228;1.05;0.14405;0.598946;1.145045;1.0500498140488383
30.151084;1.1325310408271376;0.1441675003649999;0.127296731981587;0.5927902207079999;0.523420726971915;10.0;0.750181;0.416191;0.416191;0.144247;0.599883;0.010228;1.05;0.144247;0.599883;1.145365;1.0500498140488383
30.151085;1.1331384594108524;0.1445601514259999;0.1275750110018862;0.594630787926;0.5247644566182703;10.0;0.750181;0.416191;0.416191;0.144639;0.60176;0.010228;1.05;0.144639;0.60176;1.146005;1.0500498140488383
30.151086;1.1343543878634226;0.145346111146;0.1281311314180765;0.5983200663129999;0.5274542706534127;10.0;0.750181;0.416191;0.416191;0.145427;0.605523;0.010227;1.05;0.145427;0.605523;1.147287;1.0500498043088244
30.151089;1.1367892747422452;0.14692280659;0.1292436600647144;0.6057327444980001;0.532845231703425;10.0;0.750181;0.416191;0.416191;0.147005;0.613081;0.010226;1.05;0.147005;0.613081;1.149855;1.0500497945697622
30.151095;1.14167738725132;0.15009356223;0.1314675791130122;0.62068790781;0.5436631352613158;10.0;0.750181;0.416191;0.416191;0.150179;0.628336;0.010224;1.05;0.150179;0.628336;1.155007;1.0500497750944953
30.151105;1.151519966611956;0.156504668488;0.1359113806323947;0.6511314257699999;0.5654538737055359;10.0;0.750181;0.416191;0.416191;0.156597;0.6594;0.01022;1.05;0.156597;0.6594;1.165385;1.0500497361553882
30.151127;1.1714815715652551;0.169613308433;0.1447852979935263;0.7142042367579999;0.6096589601522524;10.0;0.750181;0.416191;0.416191;0.16972;0.723803;0.010209;1.05;0.16972;0.723803;1.186429;1.0500496291514037
30.151148;1.191812347823683;0.1831142129069999;0.1536434936602032;0.780284855876;0.6547044568726313;10.0;0.750181;0.416191;0.416191;0.183237;0.791341;0.010194;1.05;0.183237;0.79134;1.207864;1.050049483422567
30.15117;1.2125202387939755;0.197021122552;0.1624889352345702;0.8494961238709999;0.7006036655651579;10.0;0.750181;0.416191;0.416191;0.197162;0.86214;0.010178;1.05;0.197162;0.862139;1.229697;1.050049328214632
30.151191;1.233611241909298;0.211348308382;0.171324888426673;0.921964188021;0.7473701249625837;10.0;0.750181;0.416191;0.416191;0.211508;0.936336;0.010159;1.05;0.211508;0.936334;1.251934;1.0500491442218312
30.151213;1.2550922657629595;0.226110710862;0.1801546523948574;0.997822314976;0.7950190931735464;10.0;0.750181;0.416191;0.416191;0.226293;1.014067;0.010137;1.05;0.226292;1.014064;1.274583;1.050048931606999
30.151235;1.2769702664799991;0.2413256329499999;0.1889829695214597;1.077207546216;0.8435650966136823;10.0;0.750181;0.416191;0.416191;0.24153;1.095477;0.010113;1.05;0.24153;1.095474;1.297651;1.0500487001891865
30.151256;1.2992532022919936;0.257009779324;0.197813466128552;1.160265129824;0.8930246450631742;10.0;0.750181;0.416191;0.416191;0.257238;1.180717;0.010087;1.05;0.257237;1.180713;1.321146;1.0500484501055178
30.151278;1.3219480359666187;0.273177647808;0.2066477958101056;1.247141883858;0.9434121840848912;10.0;0.750181;0.416191;0.416191;0.273432;1.269943;0.010058;1.05;0.273432;1.269943;1.345075;1.0500481719254595
30.151299;1.3371541058367205;0.283989550076;0.2123835606056;1.3066496112539998;0.977187001520941;10.0;0.750181;0.416191;0.416191;0.284262;1.331095;0.010028;1.05;0.284262;1.331095;1.36111;1.050047884995727
30.151319;1.3371743299349563;0.2836538082059999;0.2121292653141177;1.3067430909459998;0.9772421304330328;10.0;0.750181;0.416191;0.416191;0.283927;1.331189;0.010002;1.05;0.283927;1.331189;1.361131;1.0500476370165308
30.151334;1.3371903437300916;0.283380161199;0.2119220816450941;1.3068190651219995;0.977287243547264;10.0;0.750181;0.416191;0.416191;0.283652;1.331265;0.00998;1.05;0.283652;1.331265;1.361148;1.0500474276907688
30.15135;1.3372063724216243;0.283105263941;0.2117139656074988;1.3068937182970002;0.97733135681239;10.0;0.750181;0.416191;0.416191;0.283378;1.331341;0.00996;1.05;0.283378;1.331341;1.361165;1.050047237794567
30.151366;1.3372224160090196;0.282831634994;0.2115068006697939;1.306969872109;0.977376580337092;10.0;0.750181;0.416191;0.416191;0.283104;1.331416;0.00994;1.05;0.283104;1.331416;1.361182;1.0500470482792663
30.151382;1.3372385308911796;0.2825570512100001;0.2112989154011998;1.30704638177;0.9774220167728352;10.0;0.750181;0.416191;0.416191;0.28283;1.331492;0.009921;1.05;0.28283;1.331492;1.361199;1.0500468685925404
30.151398;1.3372546041633209;0.282283515682;0.2110918255978756;1.307121379662;0.9774663520263784;10.0;0.750181;0.416191;0.416191;0.282557;1.331567;0.009902;1.05;0.282557;1.331567;1.361216;1.050046689249578
30.151414;1.3372707485191622;0.282010360027;0.2108850136289053;1.307196807884;0.977510956050998;10.0;0.750181;0.416191;0.416191;0.282284;1.331643;0.009884;1.05;0.282284;1.331643;1.361233;1.0500465196628197
30.15143;1.337286851473909;0.281738177285;0.2106789407033191;1.307272059755;0.9775554573905908;10.0;0.750181;0.416191;0.416191;0.282011;1.331718;0.009867;1.05;0.282011;1.331718;1.36125;1.0500463597808434
30.151446;1.337302026869398;0.28146477427;0.2104721062368419;1.307346701641;0.9776001795955376;10.0;0.750181;0.416191;0.416191;0.281738;1.331793;0.00985;1.05;0.281738;1.331793;1.361267;1.0500462001740685
30.151462;1.3373182153735887;0.2811916451399999;0.2102653219760767;1.30742239655;0.9776449475675189;10.0;0.750181;0.416191;0.416191;0.281465;1.331868;0.009834;1.05;0.281465;1.331868;1.361284;1.050046050207323
30.151478;1.3373344185599203;0.280919934559;0.2100596011441196;1.307496919612;0.9776888274661696;10.0;0.750181;0.416191;0.416191;0.281193;1.331942;0.009818;1.05;0.281193;1.331942;1.361301;1.050045900484355
30.151494;1.3373496379784158;0.2806479685049999;0.2098538486384437;1.307570566635;0.9777327704754676;10.0;0.750181;0.416191;0.416191;0.280921;1.332017;0.009803;1.05;0.280921;1.332017;1.361317;1.050045760340472
30.151509;1.3373648720663334;0.280376011541;0.2096481053130976;1.307644301988;0.977776767807268;10.0;0.750181;0.416191;0.416191;0.280649;1.332091;0.009788;1.05;0.280649;1.332091;1.361334;1.0500456204108468
30.151525;1.3373811747415172;0.280104697636;0.2094426801619496;1.307719427887;0.977821022596456;10.0;0.750181;0.416191;0.416191;0.280378;1.332166;0.009774;1.05;0.280378;1.332166;1.361351;1.0500454900031717
30.151541;1.33739643806801;0.2798340938339999;0.2092379535855842;1.307793413569;0.9778651836834752;10.0;0.750181;0.416191;0.416191;0.280106;1.33224;0.00976;1.05;0.280106;1.33224;1.361367;1.0500453597821382
30.151573;1.3374281174919271;0.27929131993;0.2088271633272924;1.307941803524;0.9779529728870792;10.0;0.750181;0.416191;0.416191;0.279564;1.332387;0.009734;1.05;0.279564;1.332387;1.3614;1.0500451184382509
30.151602;1.3374553474310835;0.278804997542;0.208459294044855;1.308073677178;0.9780316626573602;10.0;0.750181;0.416191;0.416191;0.279077;1.33252;0.009712;1.05;0.279077;1.33252;1.36143;1.0500449147269844
30.15163;1.3374826792003698;0.278317812261;0.2080907787362118;1.308204759756;0.9781096832881052;10.0;0.750181;0.416191;0.416191;0.278591;1.332651;0.009691;1.05;0.278591;1.332651;1.361459;1.050044720705266
30.151659;1.3375101122372868;0.2778323609249999;0.2077235591589381;1.308336531037;0.978188141582356;10.0;0.750181;0.416191;0.416191;0.278106;1.332783;0.009671;1.05;0.278106;1.332783;1.361489;1.0500445363131032
30.151688;1.3375375915812608;0.277348346082;0.2073574214494516;1.3084673193250005;0.9782658278621588;10.0;0.750181;0.416191;0.416191;0.277621;1.332913;0.009653;1.05;0.277621;1.332913;1.361518;1.0500443706858296
30.151716;1.337565117229438;0.276864359001;0.2069913123739966;1.308598386839;0.9783436858383102;10.0;0.750181;0.416191;0.416191;0.277137;1.333044;0.009635;1.05;0.277137;1.333044;1.361547;1.0500442053670884
30.151745;1.3375927432077372;0.276380841761;0.2066255541265867;1.308728729395;0.9784209252335526;10.0;0.750181;0.416191;0.416191;0.276654;1.333174;0.009619;1.05;0.276654;1.333174;1.361576;1.050044058676111
30.151774;1.3376194165643678;0.2758985006359999;0.2062608371405346;1.3088571198920005;0.9784973989490654;10.0;0.750181;0.416191;0.416191;0.276172;1.333303;0.009603;1.05;0.276172;1.333303;1.361604;1.0500439122289125
30.151802;1.3376461358259142;0.275417522958;0.2058971469221541;1.308985858874;0.9785740965534072;10.0;0.750181;0.416191;0.416191;0.275691;1.333432;0.009589;1.05;0.275691;1.333432;1.361633;1.0500437842875887
30.151831;1.3376729544642068;0.2749370141189999;0.2055338064520588;1.3091138674169998;0.9786501723370448;10.0;0.750181;0.416191;0.416191;0.27521;1.33356;0.009575;1.05;0.27521;1.33356;1.361661;1.050043656532908
30.151859;1.337698820053677;0.274457611152;0.2051714534225178;1.309241255415;0.9787264784777674;10.0;0.750181;0.416191;0.416191;0.27473;1.333688;0.009562;1.05;0.27473;1.333688;1.361689;1.050043538070684
30.151888;1.3377257828467686;0.273978933284;0.2048094884595517;1.3093688754580002;0.9788021523152354;10.0;0.750181;0.416191;0.416191;0.274251;1.333815;0.00955;1.05;0.274251;1.333815;1.361717;1.050043428863778
30.151917;1.3377517921983884;0.273500025945;0.2044475122664907;1.3094958012550002;0.978878001802596;10.0;0.750181;0.416191;0.416191;0.273773;1.333942;0.009538;1.05;0.273773;1.333942;1.361745;1.0500433197939978
30.151945;1.3377778994257603;0.273022921732;0.2040868830687027;1.309622059836;0.9789532779680048;10.0;0.750181;0.416191;0.416191;0.273296;1.334068;0.009528;1.05;0.273296;1.334068;1.361773;1.0500432290072632
30.151974;1.33780405141934;0.272545844471;0.2037262812755299;1.3097485884530002;0.9790287202848772;10.0;0.750181;0.416191;0.416191;0.272819;1.334194;0.009518;1.05;0.272819;1.334194;1.361801;1.0500431383157551
30.152003;1.337829301925324;0.272068978749;0.2033659887382154;1.309873408443;0.9791035422515476;10.0;0.750181;0.416191;0.416191;0.272343;1.334319;0.009508;1.05;0.272343;1.334319;1.361828;1.050043047719473
30.152031;1.3378555432512136;0.271596103332;0.2030085420672368;1.309998013596;0.9791774756282616;10.0;0.750181;0.416191;0.416191;0.271868;1.334444;0.0095;1.05;0.271868;1.334444;1.361856;1.0500429753110108
30.15206;1.3378809347131757;0.271121066048;0.2026496222596407;1.3101224264030005;0.9792518843867624;10.0;0.750181;0.416191;0.416191;0.271394;1.334569;0.009492;1.05;0.271394;1.334569;1.361883;1.0500429029634932
30.152089;1.3379063183530453;0.270648359115;0.2022924590476308;1.3102469218;0.9793263577773564;10.0;0.750181;0.416191;0.416191;0.270921;1.334693;0.009484;1.05;0.270921;1.334693;1.36191;1.0500428306769205
30.152117;1.3379318496623809;0.270175218282;0.2019349627936408;1.310369585112;0.97939935090316;10.0;0.750181;0.416191;0.416191;0.270448;1.334816;0.009477;1.05;0.270448;1.334816;1.361937;1.0500427674761632
30.152146;1.337956374470035;0.2697027502919999;0.2015781347122243;1.310492628936;0.9794733624667596;10.0;0.750181;0.416191;0.416191;0.269976;1.334939;0.009471;1.05;0.269976;1.334939;1.361964;1.0500427133412242
30.152174;1.3379819932334664;0.2692323340699999;0.2012226886696383;1.3106159576290002;0.9795467833327626;10.0;0.750181;0.416191;0.416191;0.269505;1.335061;0.009465;1.05;0.269505;1.335061;1.361991;1.0500426592405665
30.152203;1.338006708050823;0.2687621295289999;0.2008675501489274;1.3107375639389998;0.9796195759350504;10.0;0.750181;0.416191;0.416191;0.269035;1.335183;0.009459;1.05;0.269035;1.335183;1.362017;1.0500426051741902
30.152232;1.338031415195473;0.268292919355;0.2005131690542595;1.310859181115;0.9796923795869892;10.0;0.750181;0.416191;0.416191;0.268566;1.335305;0.009454;1.05;0.268566;1.335305;1.362044;1.050042560145064
30.15226;1.338056267454026;0.26782320316;0.2001584011632023;1.310980291176;0.9797646952997392;10.0;0.750181;0.416191;0.416191;0.268097;1.335426;0.00945;1.05;0.268097;1.335426;1.36207;1.0500425241389035
30.152289;1.3380801133145952;0.267356972232;0.1998064014042647;1.3110992420399998;0.9798361316290992;10.0;0.750181;0.416191;0.416191;0.267629;1.335546;0.009446;1.05;0.267629;1.335546;1.362096;1.0500424881479795
30.152318;1.338105051528093;0.26689004774;0.1994537330497453;1.3112196692600002;0.9799078687899802;10.0;0.750181;0.416191;0.416191;0.267162;1.335666;0.009442;1.05;0.267162;1.335666;1.362122;1.050042452172292
30.152346;1.3381290841058644;0.266423268041;0.1991013207959855;1.3113397013730002;0.979979971251604;10.0;0.750181;0.416191;0.416191;0.266696;1.335786;0.009439;1.05;0.266696;1.335786;1.362148;1.050042425200525
30.152375;1.3381531591955385;0.2659579177789999;0.1987499831027463;1.311458720567;0.9800512830350552;10.0;0.750181;0.416191;0.416191;0.266231;1.335905;0.009436;1.05;0.266231;1.335905;1.362174;1.0500423982373284
30.152404;1.33817727679482;0.265493929632;0.1983996696371251;1.311578062536;0.9801228023221782;10.0;0.750181;0.416191;0.416191;0.265766;1.336023;0.009433;1.05;0.265766;1.336023;1.362199;1.0500423712827025
30.152432;1.3382004878167548;0.265028817996;0.1980486634169359;1.3116956008950005;0.9801936352862964;10.0;0.750181;0.416191;0.416191;0.265302;1.336142;0.009431;1.05;0.265302;1.336142;1.362225;1.0500423533177128
30.15249;1.338248084364405;0.26410476382;0.197351124134383;1.31193031193;0.9803341602040068;10.0;0.750181;0.416191;0.416191;0.264377;1.336377;0.009427;1.05;0.264377;1.336377;1.362275;1.0500423173991609
30.152541;1.3382902099488736;0.26327449832;0.1967245193627007;1.31213946854;0.9804595884999616;10.0;0.750181;0.416191;0.416191;0.263547;1.336586;0.009425;1.05;0.263547;1.336586;1.36232;1.050042299445599
30.152593;1.3383315694400997;0.26244754264;0.196100539382626;1.312347881;0.9805850141822704;10.0;0.750181;0.416191;0.416191;0.26272;1.336795;0.009424;1.05;0.26272;1.336795;1.362365;1.050042290470246
30.152644;1.3383731113333082;0.261622501572;0.1954780018789884;1.3125547989359998;0.9807091817829576;10.0;0.750181;0.416191;0.416191;0.261895;1.337002;0.009424;1.05;0.261895;1.337002;1.362409;1.050042290470246
30.152696;1.338413883889808;0.260799432705;0.194857088561457;1.312760889328;0.9808332871687994;10.0;0.750181;0.416191;0.416191;0.261073;1.337207;0.009425;1.05;0.261073;1.337207;1.362452;1.050042299445599
30.152747;1.338454836276891;0.2599810128869999;0.1942396604207993;1.312964261788;0.9809552225461734;10.0;0.750181;0.416191;0.416191;0.260254;1.337411;0.009427;1.05;0.260254;1.337411;1.362496;1.0500423173991609
30.152799;1.3384949686692889;0.259164134;0.1936235399208538;1.313167821203;0.9810778911694612;10.0;0.750181;0.416191;0.416191;0.259437;1.337613;0.009429;1.05;0.259437;1.337613;1.362538;1.0500423353565322
30.15285;1.3385342800739175;0.258350324755;0.193009868033214;1.313367613598;0.98119833996741;10.0;0.750181;0.416191;0.416191;0.258623;1.337814;0.009432;1.05;0.258623;1.337814;1.362581;1.0500423622997312
30.152902;1.3385738152216335;0.257538725565;0.1923978510832876;1.3135675148799997;0.9813186990083969;10.0;0.750181;0.416191;0.416191;0.257811;1.338014;0.009436;1.05;0.257811;1.338014;1.362623;1.0500423982373284
30.152953;1.3386125733235887;0.2567278222519999;0.1917865014629143;1.313765144834;0.9814379238737492;10.0;0.750181;0.416191;0.416191;0.257002;1.338212;0.00944;1.05;0.257002;1.338212;1.362664;1.0500424341901615
30.153005;1.3386514590037992;0.2559224063559999;0.1911792682364481;1.3139624545;0.981556809027667;10.0;0.750181;0.416191;0.416191;0.256195;1.338409;0.009445;1.05;0.256195;1.338409;1.362706;1.0500424791526293
30.153057;1.3386895650915491;0.255117685003;0.1905727000908932;1.3141574775760003;0.9816745508777674;10.0;0.750181;0.416191;0.416191;0.255391;1.338604;0.00945;1.05;0.255391;1.338604;1.362747;1.0500425241389035
30.153108;1.3387268896925917;0.254316271109;0.1899687479702436;1.3143516646149995;0.9817922346482568;10.0;0.750181;0.416191;0.416191;0.254589;1.338798;0.009457;1.05;0.254589;1.338798;1.362787;1.0500425871596828
30.153113;1.3387301982236748;0.2542452657799999;0.1899152391701861;1.3143683775;0.9818022923842312;10.0;0.750181;0.416191;0.416191;0.254518;1.338815;0.009457;1.05;0.254518;1.338815;1.36279;1.0500425871596828
30.153113;1.3387301982236748;0.2542452657799999;0.1899152391701861;1.3143683775;0.9818022923842312;10.0;0.750181;0.416191;0.416191;0.254518;1.338815;0.009457;1.05;0.254518;1.338815;1.36279;1.0500425871596828
30.153113;1.3387301982236748;0.2542452657799999;0.1899152391701861;1.3143683775;0.9818022923842312;10.0;0.750181;0.416191;0.416191;0.254518;1.338815;0.009457;1.05;0.254518;1.338815;1.362791;1.0500425871596828
30.153113;1.3387301982236748;0.254243867446;0.1899141946475469;1.314369653846;0.9818032457847008;10.0;0.750181;0.416191;0.416191;0.254517;1.338815;0.009457;1.05;0.254517;1.338815;1.362791;1.0500425871596828
30.153113;1.338730152662963;0.2542421648969999;0.1899129293467162;1.314369297411;0.9818030129496188;10.0;0.750181;0.416191;0.416191;0.254515;1.338816;0.009457;1.05;0.254515;1.338816;1.362791;1.0500425871596828
30.153113;1.3387310605054326;0.254238933251;0.1899103865977481;1.3143708940249998;0.9818035397854774;10.0;0.750181;0.416191;0.416191;0.254512;1.338817;0.009457;1.05;0.254512;1.338817;1.362791;1.0500425871596828
30.153113;1.3387309238323435;0.254232366284;0.1899055006186134;1.314372438462;0.9818047936768256;10.0;0.750181;0.416191;0.416191;0.254506;1.338818;0.009457;1.05;0.254506;1.338818;1.362791;1.0500425871596828
30.153114;1.3387316039165582;0.254220499927;0.189896540264874;1.314374927836;0.9818061544156416;10.0;0.750181;0.416191;0.416191;0.254493;1.338821;0.009457;1.05;0.254493;1.338821;1.362792;1.0500425871596828
30.153116;1.3387330097371917;0.2541943968;0.1898768424705544;1.3143814179600002;0.9818099713683972;10.0;0.750181;0.416191;0.416191;0.254467;1.338827;0.009458;1.05;0.254467;1.338827;1.362793;1.0500425961664603
30.153119;1.3387348227983764;0.254141956409;0.1898374137140643;1.314393428396;0.9818176131763756;10.0;0.750181;0.416191;0.416191;0.254416;1.33884;0.009458;1.05;0.254416;1.33884;1.362796;1.0500425961664603
30.153126;1.3387404483786245;0.25403888256;0.1897596228362799;1.31441946383;0.9818329351458082;10.0;0.750181;0.416191;0.416191;0.254313;1.338865;0.009459;1.05;0.254313;1.338865;1.362801;1.0500426051741902
30.153139;1.3387496623289958;0.253833303125;0.1896047560403573;1.314468056079;0.9818624744167976;10.0;0.750181;0.416191;0.416191;0.254107;1.338914;0.00946;1.05;0.254107;1.338914;1.362811;1.0500426141828725
30.153157;1.3387623388264251;0.25356049929;0.189399187545322;1.31453447373;0.9819027885728668;10.0;0.750181;0.416191;0.416191;0.253833;1.33898;0.009463;1.05;0.253833;1.33898;1.362825;1.0500426412146318
30.153157;1.3387623388264251;0.25356049929;0.189399187545322;1.31453447373;0.9819027885728668;10.0;0.750181;0.416191;0.416191;0.253833;1.33898;0.009463;1.05;0.253833;1.33898;1.362825;1.0500426412146318
