time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.153157;1.3387623388264251;0.253559161902;0.1893981885718961;1.314534413084;0.9819027432728176;10.0;0.750181;0.416191;0.416191;0.253833;1.33898;0.009463;1.05;0.253833;1.33898;1.362825;1.0500426412146318
30.153157;1.3387622935267485;0.253558796829;0.1893979222861447;1.314534118755;0.9819025566458676;10.0;0.750181;0.416191;0.416191;0.253832;1.338981;0.009463;1.05;0.253832;1.338981;1.362825;1.0500426412146318
30.153157;1.3387622482278176;0.253557094368;0.1893966570267763;1.314533763784;0.9819023247212938;10.0;0.750181;0.416191;0.416191;0.25383;1.338981;0.009463;1.05;0.25383;1.338981;1.362825;1.0500426412146318
30.153157;1.3387632019031594;0.253554227554;0.1893943807191236;1.314535657878;0.981903040066594;10.0;0.750181;0.416191;0.416191;0.253827;1.338982;0.009463;1.05;0.253827;1.338982;1.362825;1.0500426412146318
30.153158;1.338763020718006;0.253547296428;0.1893892290900128;1.314536912832;0.9819041103532924;10.0;0.750181;0.416191;0.416191;0.25382;1.338983;0.009463;1.05;0.25382;1.338983;1.362825;1.0500426412146318
30.153159;1.338763747936506;0.253534398014;0.1893794916427812;1.314540983828;0.9819066178436324;10.0;0.750181;0.416191;0.416191;0.253807;1.338986;0.009463;1.05;0.253807;1.338986;1.362826;1.0500426412146318
30.15316;1.3387651571743266;0.2535083574239999;0.1893598410934663;1.3145461573159998;0.9819094486224568;10.0;0.750181;0.416191;0.416191;0.253782;1.338993;0.009463;1.05;0.253782;1.338993;1.362827;1.0500426412146318
30.153164;1.338766931797316;0.253456893949;0.189321149132904;1.314557975507;0.9819169747061088;10.0;0.750181;0.416191;0.416191;0.25373;1.339005;0.009464;1.05;0.25373;1.339005;1.36283;1.050042650227123
30.15317;1.3387725710851712;0.253353827792;0.1892433660981256;1.314584093724;0.9819323476715952;10.0;0.750181;0.416191;0.416191;0.253626;1.33903;0.009465;1.05;0.253626;1.33903;1.362835;1.0500426592405665
30.153184;1.338781812688311;0.253146867255;0.1890874710545059;1.31463412887;0.981962943035638;10.0;0.750181;0.416191;0.416191;0.25342;1.339079;0.009466;1.05;0.25342;1.339079;1.362845;1.050042668254962
30.15321;1.338801319835023;0.25273331527;0.188775818731;1.314732647042;0.9820222220904375;10.0;0.750181;0.416191;0.416191;0.253007;1.339178;0.00947;1.05;0.253007;1.339178;1.362866;1.050042704322067
30.153264;1.3388384806439495;0.2519101830899999;0.1881557684007088;1.314928810199;0.9821414824935044;10.0;0.750181;0.416191;0.416191;0.252183;1.339375;0.009478;1.05;0.252183;1.339375;1.362907;1.0500427765019862
30.153317;1.3388768172621408;0.251089184071;0.1875371810413824;1.315124416513;0.9822594577462982;10.0;0.750181;0.416191;0.416191;0.251362;1.339571;0.009487;1.05;0.251362;1.339571;1.362947;1.0500428577772432
30.153424;1.338950152187153;0.2494542729389999;0.186305869962015;1.315510721837;0.9824941725337084;10.0;0.750181;0.416191;0.416191;0.249728;1.339957;0.009505;1.05;0.249728;1.339957;1.363026;1.050043020559158
30.153521;1.33901577143251;0.247994585831;0.1852066205058135;1.315853905603;0.9827023203731716;10.0;0.750181;0.416191;0.416191;0.248267;1.3403;0.009523;1.05;0.248267;1.3403;1.363096;1.0500431836496058
30.153564;1.339044394853658;0.2473381942399999;0.1847124674809838;1.316006663156;0.9827953936507264;10.0;0.750181;0.416191;0.416191;0.247611;1.340453;0.009531;1.05;0.247611;1.340453;1.363127;1.050043256233285
30.153564;1.339044394853658;0.2473381942399999;0.1847124674809838;1.316006663156;0.9827953936507264;10.0;0.750181;0.416191;0.416191;0.247611;1.340453;0.009531;1.05;0.247611;1.340453;1.363127;1.050043256233285
30.153564;1.3390453510038414;0.247338057121;0.1847122331858127;1.3160073529020002;0.9827952069849089;10.0;0.750181;0.416191;0.416191;0.247611;1.340453;0.009531;1.05;0.247611;1.340453;1.363127;1.050043256233285
30.153564;1.3390453510038414;0.2473367193099999;0.1847112341076269;1.3160072954200002;0.9827951640573112;10.0;0.750181;0.416191;0.416191;0.24761;1.340454;0.009531;1.05;0.24761;1.340454;1.363127;1.050043256233285
30.153564;1.3390453080766165;0.247334960167;0.1847099262998562;1.316008291539;0.982795939466226;10.0;0.750181;0.416191;0.416191;0.247608;1.340454;0.009531;1.05;0.247608;1.340454;1.363127;1.050043256233285
30.153564;1.3390452222244027;0.247331499366;0.1847073536135968;1.3160089459780002;0.982796491213243;10.0;0.750181;0.416191;0.416191;0.247605;1.340455;0.009531;1.05;0.247605;1.340455;1.363128;1.050043256233285
30.153565;1.339045093451673;0.247324941623;0.1847024740484784;1.3160105390960002;0.9827977754682656;10.0;0.750181;0.416191;0.416191;0.247598;1.340456;0.009531;1.05;0.247598;1.340456;1.363128;1.050043256233285
30.153566;1.3390457920866636;0.247311746501;0.1846925235585923;1.316013077442;0.9827991583403796;10.0;0.750181;0.416191;0.416191;0.247584;1.340459;0.009531;1.05;0.247584;1.340459;1.363129;1.050043256233285
30.153568;1.3390471894675706;0.247285298838;0.184672579714181;1.316019492596;0.9828029235618448;10.0;0.750181;0.416191;0.416191;0.247558;1.340466;0.009532;1.05;0.247558;1.340466;1.36313;1.0500432653105298
30.153571;1.339050027559837;0.247230091934;0.1846309598936566;1.316032494692;0.982810550469289;10.0;0.750181;0.416191;0.416191;0.247504;1.340478;0.009532;1.05;0.247504;1.340478;1.363132;1.0500432653105298
30.153578;1.3390546634674778;0.247123102107;0.1845504211658361;1.316057423343;0.982825764509922;10.0;0.750181;0.416191;0.416191;0.247396;1.340503;0.009534;1.05;0.247396;1.340503;1.363138;1.050043283467877
30.153593;1.3390639421215105;0.246907788814;0.1843883484927674;1.316107264158;0.982856174943267;10.0;0.750181;0.416191;0.416191;0.24718;1.340554;0.009537;1.05;0.24718;1.340554;1.363148;1.0500433107110392
30.153621;1.3390826119825467;0.246476568443;0.1840637509870171;1.3162076181329998;0.9829174140229632;10.0;0.750181;0.416191;0.416191;0.24675;1.340653;0.009543;1.05;0.24675;1.340653;1.363168;1.0500433652230752
30.15365;1.3391013176582272;0.2460467646899999;0.1837402155053344;1.316306907028;0.9829778297357744;10.0;0.750181;0.416191;0.416191;0.246321;1.340753;0.009549;1.05;0.246321;1.340753;1.363188;1.0500434197693924
30.153678;1.3391200591470505;0.2456183203759999;0.1834176993304439;1.316406468028;0.983038420667436;10.0;0.750181;0.416191;0.416191;0.245892;1.340852;0.009555;1.05;0.245892;1.340852;1.363208;1.050043474349991
30.153707;1.3391388364475134;0.2451912919759999;0.1830962446182555;1.316504962528;0.9830981872054751;10.0;0.750181;0.416191;0.416191;0.245464;1.340951;0.009561;1.05;0.245464;1.340951;1.363228;1.050043528964871
30.153736;1.339156692385174;0.2447630862879999;0.1827740455465686;1.316602920824;0.9831582280927832;10.0;0.750181;0.416191;0.416191;0.245037;1.341049;0.009567;1.05;0.245037;1.341049;1.363248;1.0500435836140325
30.153764;1.339175582918461;0.244337857873;0.1824539373250185;1.3167008411560002;0.983217479433517;10.0;0.750181;0.416191;0.416191;0.24461;1.341147;0.009573;1.05;0.24461;1.341147;1.363267;1.0500436382974756
30.153793;1.3391935514218996;0.243911452362;0.1821330845739401;1.316798222234;0.9832770034143898;10.0;0.750181;0.416191;0.416191;0.244184;1.341245;0.00958;1.05;0.244184;1.341245;1.363287;1.050043702138154
30.153821;1.3392115550670105;0.243486406295;0.1818132507696415;1.316895870355;0.9833366993978082;10.0;0.750181;0.416191;0.416191;0.243759;1.341342;0.009586;1.05;0.243759;1.341342;1.363307;1.0500437568958734
30.15385;1.339229635151866;0.243061800001;0.1814937435829944;1.316992668737;0.9833957031481428;10.0;0.750181;0.416191;0.416191;0.243335;1.341439;0.009593;1.05;0.243335;1.341439;1.363326;1.0500438208232072
30.153878;1.339247750052618;0.24263860776;0.1811752961694107;1.3170883937520002;0.9834538782687914;10.0;0.750181;0.416191;0.416191;0.242912;1.341535;0.0096;1.05;0.242912;1.341535;1.363345;1.0500438847972022
30.153907;1.339265899767854;0.242216774128;0.1808578671121138;1.317184382815;0.9835122234078524;10.0;0.750181;0.416191;0.416191;0.242489;1.341631;0.009606;1.05;0.242489;1.341631;1.363364;1.0500439396691932
30.153936;1.3392831259464897;0.2417937651;0.1805396935238178;1.31727982577;0.9835708374501176;10.0;0.750181;0.416191;0.416191;0.242067;1.341726;0.009613;1.05;0.242067;1.341726;1.363383;1.050044003729844
30.153964;1.3393013857754348;0.241373673776;0.1802235675551462;1.317376560698;0.9836296554977874;10.0;0.750181;0.416191;0.416191;0.241646;1.341822;0.00962;1.05;0.241646;1.341822;1.363402;1.050044067837155
30.154021;1.339336050862889;0.2405336387419999;0.1795917003705173;1.3175649583750002;0.98374486188596;10.0;0.750181;0.416191;0.416191;0.240806;1.342011;0.009634;1.05;0.240806;1.342011;1.36344;1.0500441961917604
30.154073;1.33936665954958;0.239779455593;0.179024506757273;1.317733903843;0.9838485185872442;10.0;0.750181;0.416191;0.416191;0.240053;1.34218;0.009647;1.05;0.240053;1.34218;1.363473;1.0500443155453012
30.154124;1.3393974178293762;0.239028484836;0.1784597175223534;1.31790121054;0.9839508371427108;10.0;0.750181;0.416191;0.416191;0.239302;1.342348;0.00966;1.05;0.239302;1.342348;1.363506;1.050044435059774
30.154176;1.339428324838623;0.238280671156;0.1778972915065899;1.318068210628;0.98405281281983;10.0;0.750181;0.416191;0.416191;0.238554;1.342514;0.009674;1.05;0.238554;1.342514;1.363539;1.0500445639476452
30.154227;1.3394583804844404;0.237534459063;0.1773361998579539;1.318233869091;0.9841544077048784;10.0;0.750181;0.416191;0.416191;0.237808;1.34268;0.009688;1.05;0.237808;1.34268;1.363571;1.050044693022159
30.154279;1.3394875838745204;0.236791240235;0.176777480497484;1.318396894115;0.9842546582637856;10.0;0.750181;0.416191;0.416191;0.237064;1.342844;0.009702;1.05;0.237064;1.342844;1.363603;1.050044822283316
30.15433;1.3395169720052074;0.236050200301;0.1762203878220681;1.318559808437;0.9843546860501252;10.0;0.750181;0.416191;0.416191;0.236323;1.343007;0.009716;1.05;0.236323;1.343007;1.363635;1.0500449517311152
30.154382;1.339546504828033;0.235310975869;0.1756646559271255;1.318722338907;0.9844543165571498;10.0;0.750181;0.416191;0.416191;0.235584;1.343169;0.00973;1.05;0.235584;1.343169;1.363666;1.0500450813655575
30.154433;1.3395752202907456;0.234575104104;0.1751115581647495;1.318882479357;0.984552759247626;10.0;0.750181;0.416191;0.416191;0.234848;1.343329;0.009745;1.05;0.234848;1.343329;1.363698;1.0500452204667188
30.154485;1.3396040403764835;0.2338406844559999;0.174559554471246;1.319041960394;0.9846506285717797;10.0;0.750181;0.416191;0.416191;0.234114;1.343489;0.009759;1.05;0.234114;1.343489;1.363728;1.0500453504877776
30.154536;1.339632040811954;0.23310956612;0.1740101453371567;1.31920037567;0.9847483006381584;10.0;0.750181;0.416191;0.416191;0.233383;1.343647;0.009774;1.05;0.233383;1.343647;1.363759;1.0500454900031717
30.154588;1.3396601819603355;0.2323802601349999;0.1734620937937828;1.3193583830849998;0.9848455607259836;10.0;0.750181;0.416191;0.416191;0.232654;1.343804;0.00979;1.05;0.232654;1.343804;1.363789;1.0500456390557509
30.154639;1.3396874636675526;0.231653944202;0.1729164081059772;1.3195137107160002;0.9849414482865098;10.0;0.750181;0.416191;0.416191;0.231927;1.34396;0.009805;1.05;0.231927;1.34396;1.363819;1.050045779013944
30.154691;1.3397149210820936;0.2309297995849999;0.1723723427656363;1.319668877295;0.985037082537752;10.0;0.750181;0.416191;0.416191;0.231203;1.344115;0.00982;1.05;0.231203;1.344115;1.363848;1.0500459191863944
30.154742;1.33974251613547;0.2302075126669999;0.1718296686821889;1.319822279314;0.9851312945722358;10.0;0.750181;0.416191;0.416191;0.230481;1.344269;0.009836;1.05;0.230481;1.344269;1.363877;1.0500460689398348
30.154794;1.3397692486529162;0.229488116256;0.1712892846934209;1.319975659728;0.9852261208825192;10.0;0.750181;0.416191;0.416191;0.229761;1.344421;0.009852;1.05;0.229761;1.344421;1.363906;1.0500462189370523
30.154845;1.3397951177792071;0.2287717087229999;0.170751263149998;1.320126334461;0.9853195588958336;10.0;0.750181;0.416191;0.416191;0.229044;1.344573;0.009868;1.05;0.229044;1.344573;1.363935;1.0500463691780473
30.154896;1.339821157625151;0.228056129922;0.1702138592334459;1.320276772284;0.9854126909177984;10.0;0.750181;0.416191;0.416191;0.228329;1.344723;0.009884;1.05;0.228329;1.344723;1.363963;1.0500465196628197
30.154948;1.3398472959053955;0.2273446747959999;0.1696795414602623;1.320426604672;0.9855052950491108;10.0;0.750181;0.416191;0.416191;0.227617;1.344872;0.0099;1.05;0.227617;1.344872;1.363991;1.050046670391369
30.154999;1.339872603341452;0.226633888814;0.1691458488283194;1.3205738703569998;0.9855965910965536;10.0;0.750181;0.416191;0.416191;0.226907;1.345021;0.009917;1.05;0.226907;1.345021;1.364018;1.0500468308075597
30.155051;1.3398980776779257;0.225925266711;0.1686137703119432;1.320720926617;0.985687604616793;10.0;0.750181;0.416191;0.416191;0.226199;1.345168;0.009933;1.05;0.226199;1.345168;1.364046;1.0500469820388991
30.155102;1.3399236482579893;0.2252207655469999;0.1680847754570235;1.32086736134;0.9857780800101826;10.0;0.750181;0.416191;0.416191;0.225494;1.345314;0.00995;1.05;0.225494;1.345314;1.364073;1.050047142989304
30.155154;1.3399483841715694;0.2245168850979999;0.1675563684020626;1.3210125482;0.9858682347803446;10.0;0.750181;0.416191;0.416191;0.22479;1.345459;0.009967;1.05;0.22479;1.345459;1.3641;1.05004730421491
30.155205;1.3399722158089695;0.223816924524;0.1670310189147295;1.3211561244020005;0.9859578495845082;10.0;0.750181;0.416191;0.416191;0.22409;1.345602;0.009984;1.05;0.22409;1.345602;1.364126;1.050047465715717
30.155257;1.3399962437398845;0.223118190674;0.1665065791910615;1.321298325786;0.9860462907704136;10.0;0.750181;0.416191;0.416191;0.223391;1.345745;0.010001;1.05;0.223391;1.345745;1.364152;1.050047627491725
30.15536;1.3400436139249348;0.221729177069;0.1654641496477596;1.321581265648;0.9862225765750569;10.0;0.750181;0.416191;0.416191;0.222001;1.346028;0.010036;1.05;0.222001;1.346028;1.364204;1.0500479614265246
30.155452;1.340085813729852;0.220485174168;0.1645306381942251;1.3218322693759998;0.9863788242761504;10.0;0.750181;0.416191;0.416191;0.220758;1.346278;0.010067;1.05;0.220758;1.346278;1.364249;1.0500482581714996
30.155545;1.3401274408801571;0.2192507978299999;0.1636044387584529;1.32207993495;0.9865329927739526;10.0;0.750181;0.416191;0.416191;0.219523;1.346526;0.010099;1.05;0.219523;1.346526;1.364294;1.0500485654487606
30.155638;1.340167490190685;0.21802178818;0.1626824928792885;1.32232445611;0.9866859670815128;10.0;0.750181;0.416191;0.416191;0.218295;1.34677;0.010132;1.05;0.218295;1.34677;1.364337;1.0500488833497228
30.15573;1.3402069554740417;0.216801059534;0.1617668514914667;1.3225655268560002;0.9868367877468583;10.0;0.750181;0.416191;0.416191;0.217074;1.347011;0.010164;1.05;0.217074;1.347011;1.36438;1.0500491926076607
30.155823;1.3402448315930937;0.215587076076;0.1608564875566358;1.322802089694;0.9869854063317968;10.0;0.750181;0.416191;0.416191;0.21586;1.347249;0.010197;1.05;0.21586;1.347249;1.364422;1.050049512551194
30.155916;1.3402830815891098;0.214381157611;0.1599521478379168;1.323037224723;0.9871326758481036;10.0;0.750181;0.416191;0.416191;0.214654;1.347483;0.010231;1.05;0.214654;1.347483;1.364463;1.0500498432745944
30.156008;1.3403197321863165;0.213181978614;0.1590530777803738;1.3232677893379998;0.9872777051334596;10.0;0.750181;0.416191;0.416191;0.213455;1.347715;0.010264;1.05;0.213455;1.347715;1.364503;1.050050165323543
30.156101;1.3403557773997918;0.21198968574;0.1581592658564482;1.323496072778;0.9874214705482908;10.0;0.750181;0.416191;0.416191;0.212264;1.347943;0.010298;1.05;0.212264;1.347943;1.364543;1.0500504982161571
30.156194;1.3403911826963053;0.210806598195;0.1572724447283706;1.323721896385;0.9875638645445476;10.0;0.750181;0.416191;0.416191;0.211079;1.348169;0.010333;1.05;0.211079;1.348169;1.364581;1.050050842049565
30.156379;1.3404601416950075;0.208458456701;0.1555126110929377;1.324163728093;0.9878426720085828;10.0;0.750181;0.416191;0.416191;0.208731;1.34861;0.010402;1.05;0.208731;1.34861;1.364656;1.0500515233092136
30.156564;1.340525569137717;0.2061386458599999;0.1537744975596378;1.3245934387279998;0.9881150119203131;10.0;0.750181;0.416191;0.416191;0.206412;1.349041;0.010473;1.05;0.206412;1.349041;1.364728;1.0500522290481555
30.156749;1.3405883982882292;0.203848273325;0.1520588075991779;1.325012934025;0.9883816208740004;10.0;0.750181;0.416191;0.416191;0.204121;1.349459;0.010545;1.05;0.204121;1.349459;1.364796;1.050052949629208
30.156935;1.3406486179387198;0.201583686858;0.1503628051084257;1.3254207530109998;0.988641419739698;10.0;0.750181;0.416191;0.416191;0.201857;1.349867;0.010617;1.05;0.201857;1.349867;1.364862;1.0500536751466565
30.15712;1.3407061397696365;0.199348136792;0.1486889116702728;1.3258176971599998;0.9888950738957644;10.0;0.750181;0.416191;0.416191;0.199621;1.350264;0.010691;1.05;0.199621;1.350264;1.364925;1.0500544259613405
30.157305;1.3407609782582426;0.197139632428;0.1470356279939624;1.3262038966840002;0.9891426721016648;10.0;0.750181;0.416191;0.416191;0.197412;1.35065;0.010765;1.05;0.197412;1.35065;1.364985;1.0500551819904511
30.157491;1.340813072467598;0.194957765804;0.1454026439682637;1.3265802699280005;0.989384946468784;10.0;0.750181;0.416191;0.416191;0.19523;1.351026;0.010841;1.05;0.19523;1.351026;1.365043;1.0500559638804974
30.157676;1.3408623652370142;0.192802194688;0.1437896980977013;1.326945071531;0.9896206396220584;10.0;0.750181;0.416191;0.416191;0.193075;1.351392;0.010917;1.05;0.193075;1.351392;1.365098;1.0500567512706158
30.157861;1.3409098457707735;0.1906733591919999;0.1421970013818478;1.327301965196;0.9898517557927606;10.0;0.750181;0.416191;0.416191;0.190946;1.351749;0.010994;1.05;0.190946;1.351749;1.365151;1.050057554630221
30.158046;1.3409554801148322;0.188569925199;0.1406235538728339;1.3276493801570002;0.9900771500954731;10.0;0.750181;0.416191;0.416191;0.188844;1.352095;0.011071;1.05;0.188844;1.352095;1.365201;1.0500583636355647
30.158232;1.3409981951937893;0.1864936844409999;0.1390707945091973;1.327985814871;0.9902964967667918;10.0;0.750181;0.416191;0.416191;0.186767;1.352433;0.01115;1.05;0.186767;1.352433;1.365249;1.0500591995216269
30.158417;1.341039000598044;0.184442751964;0.1375372020364409;1.328315070073;0.990511886291622;10.0;0.750181;0.416191;0.416191;0.184715;1.352761;0.011229;1.05;0.184715;1.352761;1.365294;1.0500600413504937
30.158602;1.3410778453262884;0.182416806774;0.1360225339712605;1.328634094007;0.990721082029164;10.0;0.750181;0.416191;0.416191;0.182689;1.353081;0.011309;1.05;0.182689;1.353081;1.365337;1.0500608998915253
30.158788;1.3411146994396117;0.180415779305;0.1345267331574154;1.328945389225;0.9909259735802638;10.0;0.750181;0.416191;0.416191;0.180689;1.353392;0.011389;1.05;0.180689;1.353392;1.365379;1.050061764526735
30.158973;1.3411495165364673;0.178439301309;0.1330495214059513;1.329248606817;0.9911263363460014;10.0;0.750181;0.416191;0.416191;0.178712;1.353695;0.011471;1.05;0.178712;1.353695;1.365418;1.0500626571024223
30.159158;1.3411822857855678;0.1764877313489999;0.1315911589494534;1.329542410223;0.9913211830442944;10.0;0.750181;0.416191;0.416191;0.176761;1.353989;0.011553;1.05;0.176761;1.353989;1.365455;1.0500635560807736
30.159344;1.3412129783953033;0.174561009558;0.1301515958836409;1.329829309414;0.991512407675235;10.0;0.750181;0.416191;0.416191;0.174833;1.354276;0.011635;1.05;0.174833;1.354276;1.36549;1.0500644614617711
30.159529;1.3412425511759607;0.17265625277;0.1287285827746967;1.33010858113;0.991698764674444;10.0;0.750181;0.416191;0.416191;0.17293;1.354554;0.011718;1.05;0.17293;1.354554;1.365523;1.0500653844042285
30.159714;1.3412699783626711;0.17077732221;0.1273250911188462;1.330379140012;0.9918802041897888;10.0;0.750181;0.416191;0.416191;0.17105;1.354826;0.011802;1.05;0.17105;1.354826;1.365555;1.0500663251452262
30.159899;1.3412952343947249;0.168921503618;0.1259390917721614;1.330642132646;0.9920576011339276;10.0;0.750181;0.416191;0.416191;0.169194;1.35509;0.011886;1.05;0.169194;1.35509;1.365584;1.050067272604951
30.160085;1.3413192939658325;0.167087581439;0.1245695802562997;1.330898381578;0.9922308488107844;10.0;0.750181;0.416191;0.416191;0.167361;1.355346;0.011971;1.05;0.167361;1.355346;1.365613;1.0500682381831192
30.16027;1.3413421202978009;0.165279195601;0.123219269043982;1.3311489794070002;0.9924007896743468;10.0;0.750181;0.416191;0.416191;0.165552;1.355596;0.012056;1.05;0.165552;1.355596;1.365639;1.0500692106408986
30.160455;1.341363713340271;0.163491682878;0.1218846769537787;1.331392677786;0.9925664937443096;10.0;0.750181;0.416191;0.416191;0.163764;1.355839;0.012142;1.05;0.163764;1.355839;1.365664;1.0500702015408303
30.160641;1.3413830257733994;0.161726877241;0.1205672609042844;1.331628075496;0.9927276921729532;10.0;0.750181;0.416191;0.416191;0.162;1.356075;0.012228;1.05;0.162;1.356075;1.365687;1.050071199483159
30.160826;1.3414010356060562;0.159984884425;0.1192670053014514;1.331857370785;0.992885300840144;10.0;0.750181;0.416191;0.416191;0.160257;1.356305;0.012315;1.05;0.160257;1.356305;1.365709;1.050072216195153
30.160879;1.3414065973794076;0.159491826816;0.1188989431896232;1.3319226635189998;0.992929858941401;10.0;0.750181;0.416191;0.416191;0.159765;1.35637;0.01234;1.05;0.159765;1.35637;1.365715;1.050072509686831
30.160903;1.3375428620634928;0.157560371772;0.1177983721051928;1.3166042549669998;0.9843454683282524;10.0;0.750181;0.416191;0.416191;0.157829;1.34063;0.012352;1.05;0.157832;1.340657;1.361641;1.0500726507742215
30.160903;1.3414085016567474;0.1592671852129999;0.1187313074401214;1.331950784061;0.9929494128119312;10.0;0.750181;0.416191;0.416191;0.15954;1.356399;0.012352;1.05;0.15954;1.356399;1.365717;1.0500726507742215
30.160903;1.3414075017033416;0.1592670828;0.1187313196010608;1.331947109614;0.992947413759556;10.0;0.750181;0.416191;0.416191;0.15954;1.356394;0.012352;1.05;0.15954;1.356394;1.365716;1.0500726507742215
30.160903;1.3414075017033416;0.1592670828;0.1187313196010608;1.331947109614;0.992947413759556;10.0;0.750181;0.416191;0.416191;0.15954;1.356394;0.012352;1.05;0.15954;1.356394;1.365716;1.0500726507742215
30.160903;1.3413464852397383;0.1592388440719999;0.1187156680427274;1.3317050495509997;0.9928121214057412;10.0;0.750181;0.416191;0.416191;0.159512;1.356146;0.012352;1.04999;0.159512;1.356146;1.365652;1.0500626514660922
30.160903;1.3412834688707678;0.159210415175;0.1187000502653178;1.331454316955;0.992671831015674;10.0;0.750181;0.416191;0.416191;0.159483;1.355888;0.012352;1.049979;0.159483;1.355888;1.365586;1.0500516522271657
30.160903;1.34115743613716;0.15915222141;0.1186678141742961;1.330952891958;0.9923912406521406;10.0;0.750181;0.416191;0.416191;0.159425;1.355372;0.012352;1.049958;0.159425;1.355372;1.365452;1.0500306536801671
30.160904;1.3409053803326316;0.1590362053349999;0.1186035999762702;1.3299503956299998;0.991830158292068;10.0;0.750181;0.416191;0.416191;0.159308;1.354342;0.012352;1.049916;0.159308;1.354342;1.365186;1.049988656586346
30.160905;1.3404012494939714;0.158804898742;0.1184756421272749;1.3279459838039998;0.9907078080577189;10.0;0.750181;0.416191;0.416191;0.159077;1.352283;0.012353;1.049832;0.159077;1.352283;1.364655;1.0499046741647549
30.160906;1.3393950072450622;0.158342165457;0.1182191695508007;1.323950840038;0.988469296119874;10.0;0.750181;0.416191;0.416191;0.158614;1.348178;0.012354;1.049663;0.158614;1.348178;1.363594;1.0497356976329804
30.16091;1.3373895041684754;0.157426077846;0.1177114650259499;1.316000826342;0.984007143947362;10.0;0.750181;0.416191;0.416191;0.157693;1.340011;0.012355;1.049328;0.157693;1.340011;1.361479;1.0494007326131425
30.160917;1.3334085293446267;0.1556085873579999;0.1166998589955637;1.300273604042;0.9751502074769892;10.0;0.750181;0.416191;0.416191;0.155872;1.323853;0.012359;1.048663;0.155872;1.323853;1.357281;1.048735825863692
30.160932;1.3255626277566066;0.152051178745;0.1147068992148131;1.2694836178950002;0.9576941830681248;10.0;0.750181;0.416191;0.416191;0.152304;1.292227;0.012366;1.047352;0.152304;1.292227;1.349008;1.0474249996348188
30.160961;1.3103250318073758;0.145224890477;0.1108311960404865;1.210467198627;0.9237915549528668;10.0;0.750181;0.416191;0.416191;0.145462;1.23163;0.012381;1.044805;0.145462;1.23163;1.33294;1.04487835520983
30.16099;1.295675677227909;0.138771726412;0.1071037520044378;1.154705016916;0.8911991150335438;10.0;0.750181;0.416191;0.416191;0.138991;1.174402;0.012396;1.042357;0.138991;1.1744;1.317493;1.0424307057377962
30.161048;1.2680286703907764;0.126876232624;0.1000578579858922;1.052072093348;0.8296910928865484;10.0;0.750181;0.416191;0.416191;0.127067;1.069145;0.012428;1.037737;0.127067;1.069145;1.28834;1.0378114165651675
30.1611;1.2449459622112118;0.117233117437;0.0941672337558943;0.968986875357;0.778336493927763;10.0;0.750181;0.416191;0.416191;0.117401;0.984014;0.012459;1.033879;0.117401;0.984015;1.264;1.0339540673173058
30.161152;1.223447837448332;0.1084890864569999;0.0886748769635073;0.8937422446650001;0.7305111156426758;10.0;0.750181;0.416191;0.416191;0.108637;0.90698;0.012492;1.030287;0.108637;0.90698;1.241332;1.0303627285732924
30.161204;1.2034282145213313;0.100554616733;0.0835568050670941;0.8255177307310001;0.6859717270791704;10.0;0.750181;0.416191;0.416191;0.100685;0.837192;0.012526;1.026941;0.100685;0.837192;1.220221;1.0270173894131494
30.161257;1.1847830408889215;0.093346053646;0.0787874660798352;0.763586032376;0.6444943977279545;10.0;0.750181;0.416191;0.416191;0.093461;0.773892;0.012562;1.023825;0.093461;0.773892;1.200561;1.023902062928384
30.161309;1.1674202537980911;0.0867916597769999;0.0743448295458568;0.707302741869;0.6058681435137497;10.0;0.750181;0.416191;0.416191;0.086893;0.716412;0.012599;1.020923;0.086893;0.716412;1.182253;1.021000737869469
30.161361;1.1512508095284886;0.08082600243;0.0702071188667424;0.6560946052500001;0.5698971934002054;10.0;0.750181;0.416191;0.416191;0.080917;0.664155;0.012638;1.018221;0.080917;0.664155;1.165203;1.01829942742054
30.161413;1.136192661424989;0.0753926545959999;0.0663555197596894;0.609452367322;0.5363987887033503;10.0;0.750181;0.416191;0.416191;0.075473;0.616594;0.012677;1.015705;0.075473;0.616593;1.149325;1.015784107649849
30.161435;1.130219838739349;0.07327028052;0.0648283440164401;0.5912294270599999;0.5231101125595701;10.0;0.750181;0.416191;0.416191;0.073346;0.598022;0.012694;1.014706;0.073345;0.598009;1.143026;1.014785398038423
30.161435;1.130219838739349;0.07327028052;0.0648283440164401;0.5912294270599999;0.5231101125595701;10.0;0.750181;0.416191;0.416191;0.073346;0.598022;0.012694;1.014706;0.073346;0.598022;1.143026;1.014785398038423
30.161435;1.1302158388166397;0.0732689412439999;0.0648273884753855;0.5912171574999999;0.5231011079432555;10.0;0.750181;0.416191;0.416191;0.073345;0.598009;0.012694;1.014705;0.073345;0.598009;1.143022;1.0147843981166638
30.161435;1.1302158388166397;0.0732689412439999;0.0648273884753855;0.5912171574999999;0.5231011079432555;10.0;0.750181;0.416191;0.416191;0.073345;0.598009;0.012694;1.014705;0.073345;0.598009;1.143022;1.0147843981166638
30.161435;1.130174833392604;0.073254873301;0.0648172929856353;0.591093868169;0.5230109985679213;10.0;0.750181;0.416191;0.416191;0.07333;0.597883;0.012694;1.014976;0.07333;0.597883;1.142979;1.015055376918915
30.161435;1.1301348279497452;0.0732397510469999;0.0648062065124293;0.5909699716110001;0.5229198826507445;10.0;0.750181;0.416191;0.416191;0.073316;0.597757;0.012694;1.015246;0.073316;0.597757;1.142936;1.0153253558106388
30.161436;1.1300528171041389;0.073211625851;0.0647860212751925;0.590722299832;0.5227386639730509;10.0;0.750181;0.416191;0.416191;0.073287;0.597506;0.012695;1.015787;0.073287;0.597506;1.14285;1.0158663260459029
30.161436;1.1298897953995335;0.073154315214;0.0647446463467991;0.5902286904040001;0.5223772201564957;10.0;0.750181;0.416191;0.416191;0.073229;0.597002;0.012695;1.016867;0.073229;0.597002;1.142679;1.016946241801404
30.161437;1.1295657519755102;0.073038735538;0.064660897703619;0.5892428611620001;0.5216543261261831;10.0;0.750181;0.416191;0.416191;0.073114;0.595997;0.012696;1.019024;0.073114;0.595997;1.142336;1.019103086538354
30.16144;1.1289166652419476;0.0728098875269999;0.0644953607017534;0.587275491488;0.5202115528714744;10.0;0.750181;0.416191;0.416191;0.072885;0.593993;0.012698;1.023324;0.072885;0.593993;1.141652;1.0234027790562228
30.161445;1.1276264920038903;0.07235431612;0.0641651438956707;0.583367437071;0.5173410177995246;10.0;0.750181;0.416191;0.416191;0.072429;0.590011;0.012702;1.031869;0.072429;0.590011;1.140292;1.0319471759566958
30.161454;1.1250711527281287;0.071455170357;0.0635116900684298;0.575649492402;0.5116560770455596;10.0;0.750181;0.416191;0.416191;0.071528;0.582148;0.012709;1.048742;0.071528;0.582148;1.137597;1.0488190030910958
30.161455;1.1248801256653973;0.071388309297;0.06346303723232;0.5750730786179999;0.5112305440349286;10.0;0.750181;0.416191;0.416191;0.071461;0.581561;0.01271;1.05;0.071461;0.581561;1.137396;1.0500769229442195
30.161455;1.1248801256653973;0.071388309297;0.06346303723232;0.5750730786179999;0.5112305440349286;10.0;0.750181;0.416191;0.416191;0.071461;0.581561;0.01271;1.05;0.071461;0.581561;1.137396;1.0500769229442195
30.161455;1.1248401202882123;0.071374389904;0.0634529197675773;0.5749535188480001;0.511142435691823;10.0;0.750181;0.416191;0.416191;0.071447;0.581438;0.01271;1.050263;0.071447;0.581438;1.137354;1.0503399036830885
30.161455;1.124800114911534;0.071360478107;0.0634428083363171;0.574832841361;0.51105332737827;10.0;0.750181;0.416191;0.416191;0.071433;0.581316;0.01271;1.050526;0.071433;0.581316;1.137312;1.050602884431601
30.161456;1.1247201041596968;0.071332649729;0.0634225790622762;0.574592632512;0.510876110764723;10.0;0.750181;0.416191;0.416191;0.071405;0.581071;0.01271;1.051051;0.071405;0.581071;1.137227;1.051127846030634
30.161456;1.1245610826433574;0.071275943376;0.0633811221783178;0.574112803276;0.5105216711986056;10.0;0.750181;0.416191;0.416191;0.071349;0.580582;0.012711;1.0521;0.071349;0.580582;1.137059;1.0521767814968166
30.161457;1.1242430396351135;0.071164813548;0.0633002038163361;0.573153497356;0.5098128048380212;10.0;0.750181;0.416191;0.416191;0.071237;0.579605;0.012712;1.054196;0.071237;0.579605;1.136724;1.054272640904619
30.16146;1.1236069598240304;0.0709421454969999;0.0631378658495585;0.571241924776;0.5084001302959738;10.0;0.750181;0.416191;0.416191;0.071014;0.577658;0.012714;1.058373;0.071014;0.577658;1.136054;1.0584493624755982
30.161465;1.1223437942774042;0.070499485721;0.0628145191165684;0.5674432576199999;0.5055877356949574;10.0;0.750181;0.416191;0.416191;0.07057;0.573789;0.012718;1.066675;0.07057;0.573789;1.134721;1.0667508158651675
30.161474;1.1198404642180064;0.06962638236;0.0621752692323193;0.5599415295700001;0.5000190182991929;10.0;0.750181;0.416191;0.416191;0.069695;0.566148;0.012725;1.083066;0.069695;0.566148;1.132081;1.0831407507711084
30.161494;1.1149318380712787;0.067922114067;0.0609204184037819;0.545312176911;0.489099116457501;10.0;0.750181;0.416191;0.416191;0.067988;0.551251;0.012741;1.11502;0.067988;0.551251;1.126905;1.1150927914218618
30.161533;1.1054916650545132;0.0646810684199999;0.058508870274305;0.517479429895;0.4680988977601042;10.0;0.750181;0.416191;0.416191;0.064742;0.52292;0.012772;1.175771;0.064742;0.52292;1.116952;1.1758403668972246
30.161572;1.0965375959555606;0.061651645404;0.0562239230386575;0.4914448011039999;0.4481787062446665;10.0;0.750181;0.416191;0.416191;0.061708;0.496433;0.012804;1.232547;0.061707;0.496432;1.10751;1.2326135037492492
30.161611;1.088045626371431;0.0588182437839999;0.0540586188284726;0.4670832009139999;0.4292864100485338;10.0;0.750181;0.416191;0.416191;0.058869;0.47166;0.012836;1.285631;0.058869;0.471658;1.098555;1.285695077013597
30.16165;1.0799917412355524;0.056166833579;0.0520067250836038;0.444275971645;0.4113697861584859;10.0;0.750181;0.416191;0.416191;0.056214;0.448479;0.012869;1.335285;0.056214;0.448476;1.090063;1.3353470119732922
30.161688;1.0723539318723083;0.0536868543239999;0.0500644915156545;0.4229135395059999;0.3943786905948126;10.0;0.750181;0.416191;0.416191;0.053729;0.426777;0.012903;1.381755;0.053729;0.426773;1.082009;1.3818152435959017
30.161698;1.0704547371509925;0.053074686658;0.0495814393789857;0.417639564316;0.3901515401085941;10.0;0.750181;0.416191;0.416191;0.053116;0.421421;0.012911;1.393223;0.053116;0.421416;1.080006;1.3932828218455866
30.161698;1.0704547371509925;0.053074686658;0.0495814393789857;0.417639564316;0.3901515401085941;10.0;0.750181;0.416191;0.416191;0.053116;0.421421;0.012911;1.393223;0.053116;0.421421;1.080006;1.3932828218455866
30.161699;1.0704257375502515;0.053064985646;0.0495737198616348;0.417559706382;0.3900875060586792;10.0;0.750181;0.416191;0.416191;0.053107;0.42134;0.012911;1.393386;0.053107;0.42134;1.079976;1.393445814847854
30.161699;1.0703967327024124;0.053055674856;0.0495663647272644;0.417479800548;0.3900234257012312;10.0;0.750181;0.416191;0.416191;0.053098;0.421259;0.012911;1.39356;0.053098;0.421259;1.079945;1.3936198073796884
30.161699;1.070338728254285;0.053036664654;0.0495512899365067;0.41732005166;0.3898953113101364;10.0;0.750181;0.416191;0.416191;0.053079;0.421096;0.012912;1.393908;0.053079;0.421096;1.079885;1.3939678017113597
30.1617;1.0702237141014024;0.053000160197;0.0495225059010216;0.417000941946;0.3896390413065447;10.0;0.750181;0.416191;0.416191;0.053042;0.420772;0.012912;1.394601;0.053042;0.420772;1.079763;1.394660771996187
30.161701;1.069993691051494;0.052925709224;0.0494635712963777;0.416362945612;0.3891265426087099;10.0;0.750181;0.416191;0.416191;0.052968;0.420125;0.012913;1.395987;0.052968;0.420125;1.07952;1.3960467219036763
30.161703;1.0695346449783665;0.052777977366;0.0493466739144925;0.415092332909;0.3881055511926836;10.0;0.750181;0.416191;0.416191;0.05282;0.418834;0.012915;1.39875;0.05282;0.418834;1.079036;1.398809622402205
30.161708;1.0686205529396298;0.0524850882269999;0.0491148032691498;0.412565095899;0.386072581857133;10.0;0.750181;0.416191;0.416191;0.052527;0.416268;0.01292;1.404243;0.052527;0.416268;1.078073;1.4043024351787616
30.161708;1.0685935480887951;0.0524769536379999;0.0491084320430871;0.4124894055219999;0.386011506675992;10.0;0.750181;0.416191;0.416191;0.052518;0.416191;0.01292;1.404408;0.052518;0.416191;1.078044;1.404467428196183
30.161708;1.0685935480887951;0.0524769536379999;0.0491084320430871;0.4124894055219999;0.386011506675992;10.0;0.750181;0.416191;0.416191;0.052518;0.416191;0.01292;1.404407;0.052518;0.416191;1.078044;1.4044664282384964
30.161708;1.0685935480887951;0.0524769536379999;0.0491084320430871;0.4124894055219999;0.386011506675992;10.0;0.750181;0.416191;0.416191;0.052518;0.416191;0.01292;1.404407;0.052518;0.416191;1.078044;1.4044664282384964
30.161708;1.0685935480887951;0.0524769536379999;0.0491084320430871;0.4124894055219999;0.386011506675992;10.0;0.750181;0.416191;0.416191;0.052518;0.416191;0.01292;1.404407;0.052518;0.416191;1.078044;1.4044664282384964
30.161709;1.0685645484836188;0.052467273988;0.0491007062347851;0.4124108555140001;0.3859484727424703;10.0;0.750181;0.416191;0.416191;0.052509;0.416111;0.01292;1.404402;0.052509;0.416111;1.078014;1.404461428450066
30.161709;1.068536543646964;0.052458037107;0.0490933486729038;0.412331575156;0.3858843926373294;10.0;0.750181;0.416191;0.416191;0.052499;0.416031;0.01292;1.404398;0.052499;0.416031;1.077984;1.4044574286193228
30.161709;1.0684795392055948;0.052440190611;0.0490792651490442;0.412173764874;0.3857572838319839;10.0;0.750181;0.416191;0.416191;0.052481;0.415871;0.01292;1.404388;0.052481;0.415871;1.077923;1.4044474290424689
30.16171;1.0683655251092672;0.052403813307;0.0490504533096389;0.411859199553;0.3855040151271046;10.0;0.750181;0.416191;0.416191;0.052445;0.415551;0.012921;1.404369;0.052445;0.415551;1.077803;1.4044284390462904
30.161711;1.0681375021433337;0.052330696178;0.0489924715432168;0.411229225396;0.3849965239220831;10.0;0.750181;0.416191;0.416191;0.052371;0.414912;0.012922;1.404331;0.052371;0.414912;1.077563;1.4043904498553812
30.161713;1.0676824562387452;0.052184560176;0.0488764799600031;0.409974626912;0.3839855422522044;10.0;0.750181;0.416191;0.416191;0.052226;0.413638;0.012924;1.404255;0.052226;0.413638;1.077084;1.4043144714774536
30.161718;1.0667783645125168;0.051894948016;0.0486464196709822;0.407481163632;0.381973591879327;10.0;0.750181;0.416191;0.416191;0.051936;0.411105;0.012928;1.404104;0.051936;0.411105;1.07613;1.4041635146947808
30.161728;1.0649871866543748;0.051323466871;0.0481916285136078;0.4025532067289999;0.3779887793707723;10.0;0.750181;0.416191;0.416191;0.051363;0.406103;0.012937;1.403804;0.051363;0.406103;1.074241;1.4038636103215298
30.161748;1.061475842723234;0.0502079252499999;0.0473001110615864;0.3929332966499999;0.3701763910537266;10.0;0.750181;0.416191;0.416191;0.050246;0.396338;0.012954;1.403218;0.050246;0.396338;1.070539;1.4032777920426165
30.161787;1.05472619600776;0.048083886393;0.0455889752003905;0.374596018691;0.355159490784321;10.0;0.750181;0.416191;0.416191;0.048118;0.377731;0.012989;1.402089;0.048118;0.377731;1.063421;1.4021491639772137
30.161826;1.0483276107157535;0.046093196632;0.0439683131120905;0.35739979464;0.3409237637039652;10.0;0.750181;0.416191;0.416191;0.046125;0.360288;0.013024;1.40102;0.046125;0.360287;1.056674;1.4010805347930573
30.161867;1.0422240657214743;0.044213609309;0.0424223645981474;0.341166751999;0.3273449186407234;10.0;0.750181;0.416191;0.416191;0.044243;0.34383;0.01306;1.399967;0.044243;0.34383;1.050238;1.400027915682041
30.161908;1.0422258120196408;0.04410797492;0.0423209389091284;0.34118116434;0.3273581985835239;10.0;0.750181;0.416191;0.416191;0.044138;0.343845;0.013097;1.398937;0.044138;0.343845;1.05024;1.3989983064242788
30.161945;1.0422275845764206;0.044013217416;0.0422299486861957;0.3411948248100001;0.3273707488260998;10.0;0.750181;0.416191;0.416191;0.044043;0.343858;0.013131;1.398019;0.044043;0.343858;1.050242;1.398080665599092
30.161982;1.0422293640139872;0.04391918083;0.0421396502021896;0.341207501832;0.3273823532642483;10.0;0.750181;0.416191;0.416191;0.043949;0.343871;0.013164;1.397107;0.043949;0.343871;1.050244;1.3971690163845605
30.162055;1.0422319292604694;0.043732104336;0.0419600504534828;0.341233605438;0.3274065933483032;10.0;0.750181;0.416191;0.416191;0.043762;0.343897;0.01323;1.395291;0.043762;0.343897;1.050248;1.3953537213126286
30.162129;1.0422355029771342;0.0435471597399999;0.0417824566670469;0.341260085108;0.3274308773143827;10.0;0.750181;0.416191;0.416191;0.043577;0.343923;0.013297;1.39349;0.043577;0.343923;1.050251;1.3935534400621312
30.162202;1.0422380939847669;0.0433636103999999;0.0416062420384279;0.3412853296929999;0.3274542848344479;10.0;0.750181;0.416191;0.416191;0.043393;0.343948;0.013363;1.391702;0.043393;0.343948;1.050255;1.3917661536957278
30.162276;1.0422406931155586;0.0431811117079999;0.0414310360296134;0.34130957443;0.3274767303603614;10.0;0.750181;0.416191;0.416191;0.043211;0.343974;0.013429;1.389928;0.043211;0.343974;1.050258;1.3899928716453909
30.162349;1.0422433045944697;0.043000369502;0.0412575156994951;0.341334950546;0.3275002574171597;10.0;0.750181;0.416191;0.416191;0.04303;0.343998;0.013496;1.388166;0.04303;0.343998;1.050261;1.3882316037217997
30.162423;1.0422459281594725;0.042821392617;0.0410856895287845;0.341359372424;0.3275228649986811;10.0;0.750181;0.416191;0.416191;0.042851;0.344023;0.013562;1.386417;0.042851;0.344023;1.050265;1.3864833304922928
30.162492;1.0422485838320914;0.04265401271;0.0409249898456774;0.34138205442;0.3275437930218358;10.0;0.750181;0.416191;0.416191;0.042684;0.344046;0.013624;1.384782;0.042684;0.344046;1.050268;1.3848490173661532
30.162492;1.0422485838320914;0.04265401271;0.0409249898456774;0.34138205442;0.3275437930218358;10.0;0.750181;0.416191;0.416191;0.042684;0.344046;0.013624;1.384782;0.042684;0.344046;1.050268;1.3848490173661532
30.162492;1.0422485797740384;0.042654340085;0.0409253041095508;0.341382012166;0.3275437537559537;10.0;0.750181;0.416191;0.416191;0.042684;0.344046;0.013624;1.384778;0.042684;0.344046;1.050268;1.3848450175597269
30.162493;1.0422485797740384;0.042653297845;0.0409243041177828;0.341382007937;0.3275437496983803;10.0;0.750181;0.416191;0.416191;0.042683;0.344046;0.013624;1.384774;0.042683;0.344046;1.050268;1.3848410177533017
30.162493;1.0422485797740384;0.0426522556049999;0.0409233041260148;0.341382003708;0.327543745640807;10.0;0.750181;0.416191;0.416191;0.042683;0.344046;0.013625;1.384766;0.042683;0.344046;1.050268;1.3848330279788246
30.162494;1.0422485757169448;0.04265154074;0.0409226183980733;0.341381957228;0.3275437023199281;10.0;0.750181;0.416191;0.416191;0.042681;0.344046;0.013625;1.38475;0.042681;0.344046;1.050268;1.3848170287532573
30.162495;1.042248567605636;0.042648022304;0.040919242903807;0.341382898062;0.3275446075654112;10.0;0.750181;0.416191;0.416191;0.042678;0.344047;0.013627;1.384718;0.042678;0.344047;1.050268;1.384785049981765
30.162498;1.0422495554376598;0.042641746769;0.040913182976695;0.341384111377;0.3275454612534197;10.0;0.750181;0.416191;0.416191;0.042671;0.344047;0.013629;1.384653;0.042671;0.344047;1.050268;1.3847200728125522
30.162503;1.0422495270984775;0.042628396361;0.0409003748648112;0.341385836939;0.3275471257726404;10.0;0.750181;0.416191;0.416191;0.042658;0.344049;0.013634;1.384524;0.042658;0.344049;1.050268;1.3845911282873369
30.162514;1.042249474593295;0.042601368246;0.0408744444439502;0.3413893308879999;0.3275504945888472;10.0;0.750181;0.416191;0.416191;0.042632;0.344053;0.013644;1.384267;0.042632;0.344053;1.050269;1.3843342392735216
30.162536;1.0422503700613397;0.0425494389469999;0.0408245851181571;0.3413966568709999;0.3275572421729221;10.0;0.750181;0.416191;0.416191;0.042579;0.34406;0.013664;1.383753;0.042579;0.34406;1.050269;1.3838204615863283
30.16258;1.0422521589864902;0.042444870536;0.0407241857644836;0.3414102295439999;0.3275697023990768;10.0;0.750181;0.416191;0.416191;0.042474;0.344074;0.013703;1.382728;0.042474;0.344074;1.050271;1.3827958975181405
30.162667;1.0422547526439974;0.0422371208959999;0.040524757300317;0.3414382186989999;0.3275957416676083;10.0;0.750181;0.416191;0.416191;0.042267;0.344102;0.013782;1.380693;0.042267;0.344102;1.050275;1.38076178386172
30.162755;1.0422583566741022;0.04203150237;0.040327335445047;0.341466591596;0.3276218313908624;10.0;0.750181;0.416191;0.416191;0.042061;0.34413;0.013861;1.378675;0.042061;0.34413;1.050278;1.3787446764887257
30.162843;1.0422609784079993;0.041828322702;0.0401322927448465;0.341493736926;0.3276470519385791;10.0;0.750181;0.416191;0.416191;0.041858;0.344157;0.013939;1.376674;0.041858;0.344157;1.050282;1.3767445652687358
30.16293;1.042263613688015;0.0416269084909999;0.0399389443748348;0.341519935017;0.3276713592720973;10.0;0.750181;0.416191;0.416191;0.041657;0.344184;0.014018;1.374691;0.041657;0.344184;1.050285;1.3747624703216916
30.16295;1.042264535540282;0.041583058712;0.0398968374093669;0.341526473159;0.3276773424723329;10.0;0.750181;0.416191;0.416191;0.041613;0.34419;0.014035;1.374261;0.041613;0.34419;1.050286;1.3743326661860291
30.16295;1.042264535540282;0.041583058712;0.0398968374093669;0.341526473159;0.3276773424723329;10.0;0.750181;0.416191;0.416191;0.041613;0.34419;0.014035;1.374261;0.041613;0.34419;1.050286;1.3743326661860291
30.16295;1.0422645319994344;0.041583386246;0.0398971517971817;0.3415264321019999;0.3276773041934284;10.0;0.750181;0.416191;0.416191;0.041613;0.34419;0.014036;1.374257;0.041613;0.34419;1.050286;1.3743286766072371
30.16295;1.0422645319994344;0.0415823439879999;0.0398961518034488;0.341526428412;0.3276773006530604;10.0;0.750181;0.416191;0.416191;0.041613;0.34419;0.014036;1.374253;0.041613;0.34419;1.050286;1.3743246768158537
30.16295;1.0422645319994344;0.0415823439879999;0.0398961518034488;0.341526428412;0.3276773006530604;10.0;0.750181;0.416191;0.416191;0.041612;0.34419;0.014036;1.374245;0.041612;0.34419;1.050286;1.3743166772330897
30.162951;1.042264528459546;0.0415805870059999;0.039894466203753;0.3415263799779999;0.3276772552959964;10.0;0.750181;0.416191;0.416191;0.04161;0.34419;0.014037;1.374229;0.04161;0.34419;1.050286;1.3743006882811344
30.162952;1.0422645213826478;0.0415770693549999;0.0398910914667273;0.3415273253799999;0.3276781645862189;10.0;0.750181;0.416191;0.416191;0.041607;0.344191;0.014038;1.374197;0.041607;0.344191;1.050286;1.3742687001649276
30.162955;1.042264510774496;0.04157075247;0.0398850311415757;0.3415282187;0.3276790250166091;10.0;0.750181;0.416191;0.416191;0.0416;0.344191;0.014041;1.374133;0.0416;0.344191;1.050286;1.3742047341535395
30.162961;1.0422644895840978;0.041558122396;0.0398729140360363;0.341528963208;0.3276797459964147;10.0;0.750181;0.416191;0.416191;0.041587;0.344193;0.014046;1.374006;0.041587;0.344193;1.050286;1.374077791885161
30.162972;1.0422644437900586;0.041532140235;0.0398479872190341;0.341532492578;0.3276831466456456;10.0;0.750181;0.416191;0.416191;0.041562;0.344197;0.014056;1.373751;0.041562;0.344197;1.050287;1.3738229074873514
30.162995;1.0422653526823196;0.041480217167;0.0397981349569461;0.3415398811289999;0.3276899498290246;10.0;0.750181;0.416191;0.416191;0.04151;0.344203;0.014076;1.373242;0.04151;0.344203;1.050288;1.3733141389864156
30.16304;1.0422671724131007;0.041377417779;0.0396994349185931;0.3415536286530001;0.3277025677228429;10.0;0.750181;0.416191;0.416191;0.041408;0.344217;0.014117;1.372228;0.041408;0.344217;1.050289;1.3723006134491815
30.163131;1.0422698263506431;0.041174256795;0.0395044121532;0.341579881552;0.3277269214901793;10.0;0.750181;0.416191;0.416191;0.041204;0.344244;0.014198;1.370213;0.041204;0.344244;1.050292;1.37028655710147
30.163313;1.0422751704751485;0.040773546807;0.0391197525970155;0.341632626786;0.3277758469773945;10.0;0.750181;0.416191;0.416191;0.040803;0.344297;0.014361;1.366239;0.040803;0.344297;1.050299;1.3663144745782354
30.163494;1.0422795685520272;0.0403816024619999;0.0387435422130547;0.341684413104;0.3278241495021153;10.0;0.750181;0.416191;0.416191;0.040411;0.344348;0.014524;1.362335;0.040411;0.344348;1.050305;1.362412418763496
30.163676;1.042284014963772;0.039998796614;0.0383761009856706;0.341733431758;0.327869781030728;10.0;0.750181;0.416191;0.416191;0.040028;0.344398;0.014687;1.358502;0.040028;0.344398;1.05031;1.3585813895284302
30.163858;1.04228850748773;0.039624079335;0.038016421605288;0.341781753643;0.3279147291634351;10.0;0.750181;0.416191;0.416191;0.039653;0.344446;0.014849;1.354737;0.039653;0.344446;1.050316;1.3548183760083858
30.164039;1.0422930463646007;0.0392571242099999;0.0376641908404976;0.3418283647799999;0.3279580209925206;10.0;0.750181;0.416191;0.416191;0.039287;0.344493;0.015012;1.35104;0.039287;0.344493;1.050321;1.351123399895065
30.164221;1.042296626702783;0.038898217024;0.0373197188088876;0.341873930344;0.3280006109445919;10.0;0.750181;0.416191;0.416191;0.038928;0.344538;0.015174;1.347409;0.038928;0.344538;1.050326;1.3474944391562438
30.164403;1.0423002464261435;0.03854843791;0.0369840053690628;0.34191877063;0.3280424923647257;10.0;0.750181;0.416191;0.416191;0.038578;0.344582;0.015336;1.343843;0.038578;0.344582;1.05033;1.3439305047304344
30.164584;1.042303901597322;0.038206033263;0.0366553681747229;0.341960749784;0.328081617328639;10.0;0.750181;0.416191;0.416191;0.038236;0.344625;0.015498;1.340342;0.038236;0.344625;1.050335;1.3404315965270288
30.164766;1.0423075942182327;0.037871381937;0.0363341705913645;0.342003062726;0.3281210504683258;10.0;0.750181;0.416191;0.416191;0.037901;0.344667;0.01566;1.336903;0.037901;0.344667;1.050339;1.3369947146526049
30.164948;1.0423103202799056;0.0375447782279999;0.0360207296210188;0.3420432500459999;0.3281587483026614;10.0;0.750181;0.416191;0.416191;0.037574;0.344708;0.015822;1.333526;0.037574;0.344708;1.050343;1.3336198590153043
30.165056;1.0423121718995705;0.037353253818;0.0358369160651028;0.342067163724;0.3281811082572285;10.0;0.750181;0.416191;0.416191;0.037383;0.344732;0.015919;1.331539;0.037383;0.344732;1.050345;1.331634155119941
30.165056;1.0423121718995705;0.037353253818;0.0358369160651028;0.342067163724;0.3281811082572285;10.0;0.750181;0.416191;0.416191;0.037383;0.344732;0.015919;1.331539;0.037383;0.344732;1.050345;1.331634155119941
30.165056;1.0423121704004996;0.037352539634;0.0358362309246064;0.342067125833;0.3281810723763914;10.0;0.750181;0.416191;0.416191;0.037382;0.344732;0.015919;1.331536;0.037382;0.344732;1.050345;1.331631155334314
30.165056;1.0423121704004996;0.037352539634;0.0358362309246064;0.342067125833;0.3281810723763914;10.0;0.750181;0.416191;0.416191;0.037382;0.344732;0.015919;1.331532;0.037382;0.344732;1.050345;1.3316271556201458
