time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.165057;1.0423121704004996;0.037351497323;0.0358352309257292;0.3420671242709999;0.3281810708778;10.0;0.750181;0.416191;0.416191;0.037381;0.344732;0.01592;1.331524;0.037381;0.344732;1.050345;1.3316191681468093
30.165058;1.042312168902388;0.037349740828;0.0358335457863178;0.342067084822;0.328181033501907;10.0;0.750181;0.416191;0.416191;0.03738;0.344732;0.01592;1.33151;0.03738;0.344732;1.050345;1.3316051691473714
30.165059;1.0423121674052358;0.0373469404619999;0.035830859151316;0.342068086128;0.3281819946317569;10.0;0.750181;0.416191;0.416191;0.037377;0.344732;0.015922;1.33148;0.037377;0.344732;1.050345;1.3315751952045367
30.165063;1.042312162919535;0.037341669423;0.035825802241821;0.342069010131;0.3281828825376636;10.0;0.750181;0.416191;0.416191;0.037371;0.344733;0.015925;1.33142;0.037371;0.344733;1.050345;1.3315152353709665
30.165069;1.0423121539740383;0.037330086603;0.0358146899282245;0.3420698143829999;0.3281836569580287;10.0;0.750181;0.416191;0.416191;0.03736;0.344734;0.015931;1.331301;0.03736;0.344734;1.050345;1.3313963156633717
30.165082;1.0423131376625738;0.0373066276039999;0.0357921494567952;0.342072830076;0.3281862405026488;10.0;0.750181;0.416191;0.416191;0.037337;0.344737;0.015942;1.331063;0.037337;0.344737;1.050346;1.331158464395956
30.165108;1.0423131039342255;0.037261007649;0.0357483826197308;0.34207817221;0.3281913763904733;10.0;0.750181;0.416191;0.416191;0.037291;0.344743;0.015966;1.330588;0.037291;0.344743;1.050346;1.3306837862166956
30.165141;1.0423140621295484;0.037204882283;0.0356945028708399;0.342085694555;0.3281982916512571;10.0;0.750181;0.416191;0.416191;0.037235;0.34475;0.015994;1.33;0.037235;0.34475;1.050347;1.330096164958008
30.165141;1.0423140621295484;0.037204882283;0.0356945028708399;0.342085694555;0.3281982916512571;10.0;0.750181;0.416191;0.416191;0.037235;0.34475;0.015994;1.33;0.037235;0.34475;1.050347;1.330096164958008
30.165141;1.0423140621295484;0.037204882283;0.0356945028708399;0.342085694555;0.3281982916512571;10.0;0.750181;0.416191;0.416191;0.037234;0.34475;0.015995;1.329996;0.037234;0.34475;1.050347;1.330092177272312
30.165141;1.0423140621295484;0.03720383997;0.0356935028718589;0.342085693067;0.3281982902236643;10.0;0.750181;0.416191;0.416191;0.037234;0.34475;0.015995;1.329993;0.037234;0.34475;1.050347;1.3300891774892387
30.165142;1.0423140607024353;0.037204168117;0.0356938177461862;0.342085656905;0.3281982559790684;10.0;0.750181;0.416191;0.416191;0.037233;0.34475;0.015995;1.329985;0.037233;0.34475;1.050347;1.3300811780677149
30.165142;1.0423140607024353;0.037202083491;0.0356918177482215;0.342085653931;0.3281982531258016;10.0;0.750181;0.416191;0.416191;0.037232;0.34475;0.015996;1.32997;0.037232;0.34475;1.050347;1.3300661911784692
30.165144;1.0423140578510874;0.037199611361;0.0356894460751047;0.342086619469;0.328199180364382;10.0;0.750181;0.416191;0.416191;0.037229;0.344751;0.015997;1.329941;0.037229;0.344751;1.050347;1.3300372053029197
30.165147;1.0423140535812612;0.037193299614;0.035683390707636;0.342086500624;0.3281990676885085;10.0;0.750181;0.416191;0.416191;0.037223;0.344751;0.016;1.329881;0.037223;0.344751;1.050347;1.3299772457305423
30.165154;1.042314046484072;0.037182429644;0.0356729622606771;0.342088386776;0.328200879504532;10.0;0.750181;0.416191;0.416191;0.037212;0.344753;0.016006;1.329763;0.037212;0.344753;1.050347;1.3298593264721648
30.165167;1.0423140295486768;0.0371592629109999;0.035650736589519;0.342091041969;0.3282034322392512;10.0;0.750181;0.416191;0.416191;0.037189;0.344755;0.016018;1.329525;0.037189;0.344755;1.050347;1.3296214882247506
30.165193;1.0423149974743715;0.037113679876;0.0356069709885495;0.3420967198879999;0.3282085748712556;10.0;0.750181;0.416191;0.416191;0.037144;0.344761;0.016041;1.329052;0.037144;0.344761;1.050348;1.3291487999411504
30.165246;1.0423149361901134;0.037024198867;0.0355211247402166;0.342107465211;0.3282189032630356;10.0;0.750181;0.416191;0.416191;0.037053;0.344772;0.016088;1.328109;0.037053;0.344772;1.050349;1.3282064371267743
30.165351;1.0423168194483865;0.036845311611;0.035349435913832;0.3421296392470001;0.3282395840336353;10.0;0.750181;0.416191;0.416191;0.036875;0.344794;0.016182;1.326237;0.036875;0.344794;1.050351;1.3263357181698003
30.165562;1.0423196136128303;0.0364945390089999;0.0350128104013169;0.3421728755369999;0.3282801849530388;10.0;0.750181;0.416191;0.416191;0.036524;0.344837;0.016369;1.322551;0.036524;0.344837;1.050355;1.3226522943547938
30.165772;1.0423234420893548;0.036153641604;0.0346856264995148;0.342214679181;0.3283190853839236;10.0;0.750181;0.416191;0.416191;0.036184;0.344879;0.016557;1.318942;0.036184;0.344879;1.050359;1.319045917931973
30.165983;1.042325301656829;0.03582284116;0.0343681968604789;0.342254019324;0.3283562423170289;10.0;0.750181;0.416191;0.416191;0.035853;0.344919;0.016744;1.315407;0.035853;0.344919;1.050362;1.315513564044476
30.166193;1.042328191601858;0.0355005415199999;0.0340588902862182;0.3422929810719999;0.3283927114606403;10.0;0.750181;0.416191;0.416191;0.035531;0.344958;0.016932;1.311947;0.035531;0.344958;1.050366;1.3120562577241115
30.166404;1.042331108230969;0.0351884057039999;0.0337593356143052;0.342331157478;0.3284284185463869;10.0;0.750181;0.416191;0.416191;0.035218;0.344996;0.017119;1.308558;0.035218;0.344996;1.050369;1.3086699734940817
30.166614;1.042333049736503;0.0348843149329999;0.0334675322266895;0.342367167734;0.32846235454258;10.0;0.750181;0.416191;0.416191;0.034915;0.345032;0.017306;1.305239;0.034915;0.345032;1.050372;1.305353723998595
30.166825;1.0423360145231475;0.034590091206;0.0331851636363389;0.3424037787359999;0.3284965442671039;10.0;0.750181;0.416191;0.416191;0.03462;0.345068;0.017493;1.30199;0.03462;0.345068;1.050375;1.3021075090594478
30.167035;1.0423380004317215;0.03430391115;0.032910544502639;0.342437163726;0.3285279473492931;10.0;0.750181;0.416191;0.416191;0.034334;0.345103;0.01768;1.298808;0.034334;0.345103;1.050378;1.2989283287633695
30.167246;1.0423400058042482;0.03402684933;0.0326446736578488;0.34247077032;0.3285595567789385;10.0;0.750181;0.416191;0.416191;0.034056;0.345136;0.017868;1.295692;0.034056;0.345136;1.050381;1.2958151968116445
30.167456;1.0423420287933325;0.033757534188;0.0323862352812151;0.3425035808110001;0.3285903967697622;10.0;0.750181;0.416191;0.416191;0.033787;0.345169;0.018055;1.292642;0.033787;0.345169;1.050384;1.292768085616674
30.167667;1.042344067816381;0.0334962931039999;0.0321355434719092;0.342534512672;0.3286194292730804;10.0;0.750181;0.416191;0.416191;0.033526;0.3452;0.018242;1.289654;0.033526;0.3452;1.050386;1.2897830089902722
30.167877;1.0423461213651637;0.033244168302;0.0318935981250259;0.342565643039;0.3286486475244335;10.0;0.750181;0.416191;0.416191;0.033274;0.345231;0.018429;1.286729;0.033274;0.345231;1.050389;1.2868609666479127
30.168298;1.0423492662375695;0.032762020274;0.0314309429048256;0.342623976354;0.3287036192683518;10.0;0.750181;0.416191;0.416191;0.032791;0.34529;0.018804;1.281058;0.032791;0.34529;1.050394;1.2811959997517943
30.168677;1.0423534329146713;0.03235427127;0.0310396361237374;0.342674573987;0.3287508470411992;10.0;0.750181;0.416191;0.416191;0.032384;0.34534;0.019141;1.276154;0.032384;0.34534;1.050398;1.2762975396031289
30.169056;1.0423566266806197;0.031970704263;0.0306715604282294;0.342722235651;0.3287955646642719;10.0;0.750181;0.416191;0.416191;0.032001;0.345388;0.019478;1.271432;0.032001;0.345388;1.050403;1.2715811901361234
30.169435;1.0423598408692654;0.031611347155;0.0303267124418742;0.342767258968;0.3288377444416438;10.0;0.750181;0.416191;0.416191;0.031641;0.345433;0.019816;1.266885;0.031641;0.345433;1.050407;1.2670399666470669
30.169813;1.0423630706620417;0.031273400196;0.0300024061444705;0.342810632088;0.3288783359048483;10.0;0.750181;0.416191;0.416191;0.031303;0.345477;0.020153;1.262507;0.031303;0.345477;1.050411;1.2626678377380174
30.170192;1.0423663090914823;0.030957572846;0.0296993221826042;0.342851315439;0.3289163439461376;10.0;0.750181;0.416191;0.416191;0.030988;0.345518;0.020491;1.258291;0.030988;0.345518;1.050415;1.258457834717556
30.170571;1.0423705558782828;0.030663839485;0.0294174075736082;0.342891613427;0.3289536638322307;10.0;0.750181;0.416191;0.416191;0.030694;0.345558;0.020829;1.254232;0.030694;0.345558;1.05042;1.254404941422426
30.17095;1.042373801583674;0.030390107392;0.0291547114344474;0.34292885129;0.328988363645546;10.0;0.750181;0.416191;0.416191;0.03042;0.345596;0.021167;1.250324;0.03042;0.345596;1.050424;1.2505031574790206
30.171329;1.0423780474146602;0.0301363805979999;0.0289111811906872;0.34296566861;0.3290223441107903;10.0;0.750181;0.416191;0.416191;0.030166;0.345632;0.021506;1.24656;0.030166;0.345632;1.050429;1.2467454999461598
30.171708;1.0423812879637662;0.029902269839;0.0286864990615981;0.343000376758;0.3290546182271097;10.0;0.750181;0.416191;0.416191;0.029932;0.345667;0.021845;1.242937;0.029932;0.345667;1.050434;1.243128951474464
30.172087;1.0423855220301173;0.029687116619;0.0284799778887779;0.343033592793;0.3290851470432154;10.0;0.750181;0.416191;0.416191;0.029717;0.345701;0.022183;1.239447;0.029717;0.345701;1.050439;1.2396454942030806
30.172466;1.0423907467898017;0.029489876534;0.028290616186702;0.3430653058090001;0.3291139209221888;10.0;0.750181;0.416191;0.416191;0.029519;0.345733;0.022523;1.236088;0.029519;0.345733;1.050444;1.2362931809538549
30.172844;1.0423949572753124;0.029309126483;0.0281171030984362;0.343096960089;0.3291429584289353;10.0;0.750181;0.416191;0.416191;0.029339;0.345764;0.022862;1.232852;0.029339;0.345764;1.050449;1.2330639581741087
30.173223;1.0424001582717646;0.029146943089;0.0279613763080426;0.343125991623;0.3291691668503598;10.0;0.750181;0.416191;0.416191;0.029176;0.345794;0.023202;1.229737;0.029176;0.345794;1.050455;1.229955861798707
30.173602;1.042405343042715;0.029000562374;0.0278208113259945;0.34315524885;0.329195596646072;10.0;0.750181;0.416191;0.416191;0.02903;0.345823;0.023542;1.226737;0.02903;0.345823;1.05046;1.2269628734941411
30.173981;1.04241051226712;0.028870307733;0.0276957181391143;0.343182611691;0.3292202137760663;10.0;0.750181;0.416191;0.416191;0.0289;0.345851;0.023883;1.223848;0.0289;0.345851;1.050466;1.224081012348856
30.17436;1.0424166644221495;0.028755168244;0.0275851003014615;0.3432104899530001;0.3292450146537656;10.0;0.750181;0.416191;0.416191;0.028785;0.345878;0.024223;1.221066;0.028785;0.345878;1.050473;1.2213062392721163
30.174739;1.0424218008795674;0.028655413715;0.0274892694020993;0.343236107538;0.3292679673893875;10.0;0.750181;0.416191;0.416191;0.028685;0.345905;0.024564;1.218388;0.028685;0.345905;1.050479;1.2186355930465842
30.175118;1.0424279206050653;0.028570057372;0.0274072257729022;0.3432611634;0.3292900704355252;10.0;0.750181;0.416191;0.416191;0.0286;0.34593;0.024906;1.215808;0.0286;0.34593;1.050486;1.2160630747210444
30.175496;1.0424350199345762;0.028498769214;0.0273386529318523;0.343285679886;0.3293113463394053;10.0;0.750181;0.416191;0.416191;0.028529;0.345955;0.025247;1.213324;0.028529;0.345955;1.050493;1.2135866429658
30.175875;1.0424411036571803;0.028441115283;0.0272831867270203;0.343309987221;0.3293327421727431;10.0;0.750181;0.416191;0.416191;0.028471;0.345979;0.025589;1.210932;0.028471;0.345979;1.0505;1.2112023388125537
30.176254;1.0424481684189386;0.0283968129399999;0.0272405034612597;0.3433326831;0.3293522819659477;10.0;0.750181;0.416191;0.416191;0.028427;0.346003;0.025932;1.208628;0.028427;0.346003;1.050507;1.20890616302838
30.176633;1.042455216604531;0.028366170894;0.0272109251718206;0.343355494638;0.3293719376803275;10.0;0.750181;0.416191;0.416191;0.028396;0.346026;0.026274;1.206409;0.028396;0.346026;1.050515;1.2066950726496737
30.177012;1.042463245062386;0.028346797993;0.0271921318351167;0.343377739653;0.3293907399415801;10.0;0.750181;0.416191;0.416191;0.028377;0.346048;0.026617;1.204272;0.028377;0.346048;1.050523;1.204566110544789
30.177391;1.0424712593107786;0.028340369248;0.0271857559571829;0.3433990323749999;0.3294086329075734;10.0;0.750181;0.416191;0.416191;0.02837;0.34607;0.02696;1.202214;0.02837;0.34607;1.050531;1.2025162549404476
30.17777;1.0424792564200018;0.028345515712;0.0271904841630536;0.343420444154;0.3294266452201138;10.0;0.750181;0.416191;0.416191;0.028375;0.346091;0.027304;1.200232;0.028375;0.346091;1.05054;1.200542528292938
30.178148;1.0424872364077176;0.028361191918;0.0272053133386353;0.343440935608;0.3294437798504422;10.0;0.750181;0.416191;0.416191;0.028391;0.346112;0.027648;1.198324;0.028391;0.346112;1.050548;1.198642907992201
30.178527;1.042495199395182;0.02838844036;0.0272312432483813;0.343460504312;0.3294600344550875;10.0;0.750181;0.416191;0.416191;0.028418;0.346132;0.027992;1.196485;0.028418;0.346132;1.050557;1.1968123943580298
30.178906;1.0425041484238804;0.0284255349319999;0.0272665916725371;0.3434805028829999;0.32947638952065;10.0;0.750181;0.416191;0.416191;0.028456;0.346152;0.028337;1.194714;0.028456;0.346152;1.050566;1.1950500104033304
30.179285;1.0425130837572256;0.0284734890159999;0.027312356515835;0.343499557583;0.3294918432534436;10.0;0.750181;0.416191;0.416191;0.028504;0.346172;0.028682;1.193008;0.028504;0.346172;1.050576;1.1933527329285336
30.179664;1.042523008495256;0.028532658816;0.0273688528536009;0.343517973134;0.3295063709239594;10.0;0.750181;0.416191;0.416191;0.028562;0.346191;0.029027;1.191366;0.028562;0.346191;1.050586;1.1917195612580167
30.180043;1.0425319174720742;0.028600253208;0.0274334557327988;0.3435372359479999;0.329522032074574;10.0;0.750181;0.416191;0.416191;0.02863;0.34621;0.029372;1.189783;0.02863;0.34621;1.050595;1.1901454959260234
30.180422;1.042541813954721;0.02867664625;0.0275064710749774;0.343554853342;0.3295358025389676;10.0;0.750181;0.416191;0.416191;0.028707;0.346228;0.029718;1.188259;0.028707;0.346228;1.050606;1.1886305610260068
30.180801;1.0425517011582686;0.028763189544;0.0275892212463365;0.343572553698;0.3295496552509511;10.0;0.750181;0.416191;0.416191;0.028793;0.346247;0.030064;1.18679;0.028793;0.346247;1.050616;1.1871707325385006
30.181179;1.0425625795629727;0.028857824964;0.0276797053046895;0.343590674653;0.3295635978005544;10.0;0.750181;0.416191;0.416191;0.028888;0.346264;0.030411;1.185375;0.028888;0.346264;1.050626;1.1857650355555271
30.181558;1.0425724471335314;0.028961209346;0.0277786061061046;0.343607541132;0.3295766563529673;10.0;0.750181;0.416191;0.416191;0.028992;0.346282;0.030757;1.184013;0.028992;0.346282;1.050637;1.184412418551072
30.181937;1.0425833096347743;0.029074058673;0.0278865567905406;0.3436248041079999;0.3295897804352676;10.0;0.750181;0.416191;0.416191;0.029104;0.3463;0.031104;1.1827;0.029104;0.3463;1.050648;1.1831089336219214
30.182316;1.0425941626083468;0.029193601827;0.0280009258386445;0.343642196209;0.3296030311058724;10.0;0.750181;0.416191;0.416191;0.029224;0.346317;0.031452;1.181435;0.029224;0.346317;1.050659;1.1818535812565787
30.182695;1.0426050093055377;0.029321208672;0.0281230268513004;0.3436586484089999;0.3296153819919832;10.0;0.750181;0.416191;0.416191;0.029351;0.346334;0.031799;1.180216;0.029351;0.346334;1.050671;1.180644308442217
30.183074;1.0426168527877342;0.029457236736;0.0282531753224951;0.34367446629;0.3296268090920342;10.0;0.750181;0.416191;0.416191;0.029487;0.34635;0.032147;1.179042;0.029487;0.34635;1.050682;1.179480168283045
30.183453;1.042627691357754;0.0295992214069999;0.0283890612654404;0.343691111215;0.3296393468769575;10.0;0.750181;0.416191;0.416191;0.02963;0.346367;0.032495;1.17791;0.02963;0.346367;1.050694;1.1783581344926508
30.183831;1.0426395258160897;0.029749296099;0.0285326763108417;0.343706113479;0.3296499940475362;10.0;0.750181;0.416191;0.416191;0.029779;0.346383;0.032844;1.17682;0.029779;0.346383;1.050706;1.1772782342063408
30.18421;1.0426513591440811;0.0299056850649999;0.0286823441054637;0.34372225172;0.3296617308418066;10.0;0.750181;0.416191;0.416191;0.029936;0.346399;0.033192;1.17577;0.029936;0.346399;1.050718;1.1762384119573717
30.184589;1.042663192006412;0.030069426621;0.0288390602560132;0.343737441697;0.3296725580535177;10.0;0.750181;0.416191;0.416191;0.030099;0.346415;0.033541;1.174757;0.030099;0.346415;1.050731;1.1752357243251244
30.184968;1.0426760231212762;0.030239179208;0.0290015100927307;0.343753089752;0.3296835087115236;10.0;0.750181;0.416191;0.416191;0.030269;0.346431;0.03389;1.173781;0.030269;0.346431;1.050743;1.174270142710356
30.185347;1.0426878553455008;0.030415216211;0.0291700110009641;0.343768511898;0.3296945582857012;10.0;0.750181;0.416191;0.416191;0.030445;0.346446;0.03424;1.172841;0.030445;0.346446;1.050756;1.1733406959962651
30.185726;1.0427006912268737;0.030597922595;0.029344876101499;0.343783299765;0.3297046819452032;10.0;0.750181;0.416191;0.416191;0.030628;0.346462;0.03459;1.171935;0.030628;0.346462;1.050769;1.1724453557948873
30.186105;1.0427135278536477;0.030785570045;0.0295244755367947;0.3437982290799999;0.329714940773507;10.0;0.750181;0.416191;0.416191;0.030816;0.346477;0.034939;1.171061;0.030816;0.346477;1.050782;1.1715820924894678
30.186484;1.0427263679153795;0.030979529508;0.0297101238265743;0.343812230436;0.3297243083277447;10.0;0.750181;0.416191;0.416191;0.03101;0.346492;0.03529;1.170219;0.03101;0.346492;1.050795;1.1707509949007089
30.186862;1.042739213765839;0.031179091704;0.0299011404696262;0.343827365422;0.3297347609861837;10.0;0.750181;0.416191;0.416191;0.031209;0.346507;0.03564;1.169408;0.031209;0.346507;1.050808;1.1699509733591404
30.187241;1.0427520645393134;0.031383923756;0.030097206060067;0.343841581297;0.3297443304021736;10.0;0.750181;0.416191;0.416191;0.031414;0.346521;0.035991;1.168625;0.031414;0.346521;1.050821;1.1691790892356912
30.187999;1.0427787855935695;0.031808719022;0.0305038033583449;0.34386965768;0.3297628053338875;10.0;0.750181;0.416191;0.416191;0.031839;0.34655;0.036693;1.167142;0.031839;0.34655;1.050848;1.167718640946097
30.188681;1.042802562373626;0.032208529601;0.0308865079192814;0.34389449127;0.3297791007410144;10.0;0.750181;0.416191;0.416191;0.032238;0.346576;0.037325;1.165897;0.032238;0.346576;1.050873;1.1664943078446632
30.189363;1.0428273704549569;0.032622762915;0.0312829945197617;0.343917947745;0.3297937486958729;10.0;0.750181;0.416191;0.416191;0.032653;0.346601;0.037958;1.16473;0.032653;0.346601;1.050899;1.1653483524955104
30.190045;1.0428522133039753;0.033051062607;0.0316929495717205;0.3439418338139999;0.3298087968997255;10.0;0.750181;0.416191;0.416191;0.033081;0.346626;0.038592;1.163637;0.033081;0.346626;1.050924;1.1642767756135135
30.190727;1.042878096656076;0.033493078434;0.0321160052564086;0.343966437438;0.3298242033665364;10.0;0.750181;0.416191;0.416191;0.033523;0.346651;0.039227;1.162613;0.033523;0.346651;1.05095;1.163274578634812
30.191409;1.042904024055905;0.033948450104;0.0325518449645757;0.343989394136;0.3298380159645067;10.0;0.750181;0.416191;0.416191;0.033978;0.346675;0.039862;1.161653;0.033978;0.346675;1.050976;1.1623367289443278
30.192091;1.0429300000234911;0.034415423973;0.0329987860855712;0.3440117344369999;0.3298512214906574;10.0;0.750181;0.416191;0.416191;0.034445;0.346698;0.040497;1.160753;0.034445;0.346698;1.051002;1.1614592261538927
30.192773;1.0429560285419517;0.034894001396;0.0334568288988958;0.344034519588;0.3298648362663562;10.0;0.750181;0.416191;0.416191;0.034924;0.346722;0.041134;1.159909;0.034924;0.346722;1.051029;1.1606381409539324
30.193455;1.0429821127656025;0.035382757526;0.0339246062736186;0.344056656314;0.329877811040967;10.0;0.750181;0.416191;0.416191;0.035413;0.346745;0.04177;1.159117;0.035413;0.346745;1.051056;1.1598693687605512
30.194137;1.0430092575667775;0.035882824937;0.0344031701316923;0.344078594249;0.3298902591255004;10.0;0.750181;0.416191;0.416191;0.035913;0.346767;0.042408;1.158374;0.035913;0.346767;1.051083;1.1591500171850062
30.194819;1.043035464153065;0.0363923269739999;0.0348907858119188;0.3440995511829999;0.3299020627859528;10.0;0.750181;0.416191;0.416191;0.036422;0.34679;0.043045;1.157677;0.036422;0.34679;1.05111;1.1584769779128112
30.1955;1.043062738249718;0.036910345387;0.0353865055604769;0.344120306741;0.3299133351445776;10.0;0.750181;0.416191;0.416191;0.036941;0.346812;0.043684;1.157021;0.036941;0.346812;1.051138;1.15784536372393
30.196182;1.0430900814047654;0.037437505328;0.0358909609010773;0.344141519429;0.3299250233168095;10.0;0.750181;0.416191;0.416191;0.037468;0.346834;0.044322;1.156406;0.037468;0.346834;1.051165;1.1572550611338883
30.196864;1.043117496615314;0.037972766234;0.0364031533908818;0.344162159238;0.3299361388863001;10.0;0.750181;0.416191;0.416191;0.038003;0.346855;0.044961;1.155827;0.038003;0.346855;1.051193;1.1567011478554
30.197546;1.0431449849728465;0.038516459491;0.0369233999548036;0.344182202827;0.3299466591750515;10.0;0.750181;0.416191;0.416191;0.038546;0.346876;0.045601;1.155283;0.038546;0.346876;1.051221;1.1561826245407776
30.198228;1.0431715532092505;0.039066845536;0.0374500679354353;0.344201406977;0.3299566652465612;10.0;0.750181;0.416191;0.416191;0.039097;0.346897;0.04624;1.154771;0.039097;0.346897;1.051249;1.1556964134412635
30.19891;1.0431992002834358;0.039624661332;0.0379837918982626;0.3442203695;0.3299660979480006;10.0;0.750181;0.416191;0.416191;0.039655;0.346918;0.046881;1.15429;0.039655;0.346918;1.051277;1.155241633711753
30.199592;1.043226928572111;0.04018882472;0.0385235691480926;0.344239813014;0.3299759655218727;10.0;0.750181;0.416191;0.416191;0.040219;0.346938;0.047521;1.153836;0.040219;0.346938;1.051305;1.1548141670143297
30.200274;1.0432547434907735;0.040759009564;0.0390690862594294;0.344258745844;0.3299853156594294;10.0;0.750181;0.416191;0.416191;0.040789;0.346958;0.048162;1.153409;0.040789;0.346958;1.051333;1.1544140936098275
30.200956;1.0432826417083725;0.0413358770399999;0.0396209765095991;0.3442771000599999;0.3299940843415617;10.0;0.750181;0.416191;0.416191;0.041366;0.346978;0.048803;1.153006;0.041366;0.346978;1.051361;1.154038374078176
30.201638;1.043310628421373;0.041918051714;0.0401779207189961;0.3442959663579999;0.3300033153874337;10.0;0.750181;0.416191;0.416191;0.041948;0.346998;0.049445;1.152626;0.041948;0.346998;1.051389;1.153686050839222
30.20232;1.043338706106986;0.0425055381179999;0.0407399225862146;0.344314312423;0.3300120185397332;10.0;0.750181;0.416191;0.416191;0.042535;0.347017;0.050086;1.152267;0.042535;0.347017;1.051417;1.153355039302729
30.203002;1.0433658731518871;0.043097581478;0.0413062978069305;0.34433177248;0.3300201600803883;10.0;0.750181;0.416191;0.416191;0.043128;0.347036;0.050728;1.151929;0.043128;0.347036;1.051446;1.153045424528019
30.203684;1.043394135625172;0.043694981328;0.0418777332899415;0.344349062428;0.3300277916759383;10.0;0.750181;0.416191;0.416191;0.043725;0.347055;0.051371;1.151609;0.043725;0.347055;1.051474;1.1527542099346244
30.204366;1.043421491396933;0.0442958912089999;0.0424525386665139;0.3443665234269999;0.3300358735815973;10.0;0.750181;0.416191;0.416191;0.044327;0.347074;0.052013;1.151306;0.044327;0.347074;1.051502;1.152480306905502
30.205048;1.0434499421524734;0.044902490887;0.0430327216218664;0.344383789697;0.3300434220989943;10.0;0.750181;0.416191;0.416191;0.044933;0.347092;0.052656;1.15102;0.044933;0.347092;1.05153;1.152223804100575
30.20573;1.0434774896326229;0.045512606181;0.0436162798270077;0.344400199953;0.330050435562585;10.0;0.750181;0.416191;0.416191;0.045543;0.34711;0.053299;1.150748;0.045543;0.34711;1.051558;1.1519816591009595
30.206412;1.0435051355551637;0.046126276561;0.0442032099213963;0.344417135137;0.3300579205618992;10.0;0.750181;0.416191;0.416191;0.046156;0.347128;0.053942;1.150491;0.046156;0.347128;1.051587;1.151754869946292
30.207094;1.0435328816601803;0.046743508502;0.0447935176011269;0.34443355948;0.330064883946956;10.0;0.750181;0.416191;0.416191;0.046774;0.347146;0.054585;1.150248;0.046774;0.347146;1.051615;1.1515424367903253
30.207776;1.0435607296990437;0.047364303294;0.0453872035867616;0.344449480698;0.3300713325973249;10.0;0.750181;0.416191;0.416191;0.047395;0.347163;0.055229;1.150016;0.047395;0.347163;1.051643;1.1513414101373232
30.208458;1.043588674988858;0.0479889852869999;0.0459845784427589;0.3444659020109999;0.3300782293509248;10.0;0.750181;0.416191;0.416191;0.048019;0.347181;0.055872;1.149796;0.048019;0.347181;1.051671;1.151152692738891
30.20914;1.0436167251524862;0.0486161885059999;0.0465843324798158;0.344481827392;0.3300846173595643;10.0;0.750181;0.416191;0.416191;0.048646;0.347198;0.056516;1.149587;0.048646;0.347198;1.051699;1.1509753815025756
30.209822;1.043643874952083;0.0492461944299999;0.0471867804831998;0.34449688449;0.3300904578257759;10.0;0.750181;0.416191;0.416191;0.049277;0.347215;0.05716;1.149389;0.049277;0.347215;1.051727;1.1508094277164227
30.210504;1.0436721252289916;0.049879102584;0.0477919275395575;0.344511737652;0.3300957545229167;10.0;0.750181;0.416191;0.416191;0.049909;0.347232;0.057804;1.149199;0.049909;0.347232;1.051755;1.150651834403874
30.211185;1.0436994845691934;0.0505144767549999;0.0483994459150766;0.344526826835;0.3301015588574425;10.0;0.750181;0.416191;0.416191;0.050545;0.347248;0.058448;1.149018;0.050545;0.347248;1.051783;1.150503599745781
30.211867;1.043726954750139;0.0511523667619999;0.0490093376713122;0.344542488866;0.3301078766797595;10.0;0.750181;0.416191;0.416191;0.051183;0.347265;0.059093;1.148846;0.051183;0.347265;1.051811;1.1503647744802514
30.212549;1.0437545210833818;0.051793449524;0.0496222516672216;0.344556538732;0.3301126191763576;10.0;0.750181;0.416191;0.416191;0.051824;0.347281;0.059737;1.148681;0.051824;0.347281;1.051838;1.1502332584871646
30.213913;1.0438089776510835;0.053080642628;0.0508528320454275;0.344585933104;0.3301235575492296;10.0;0.750181;0.416191;0.416191;0.053111;0.347313;0.061026;1.148373;0.053111;0.347313;1.051893;1.149993356417767
30.215141;1.0438572479017425;0.054245834664;0.0519667174539809;0.34461046978;0.3301317976885264;10.0;0.750181;0.416191;0.416191;0.054276;0.347341;0.062187;1.148117;0.054276;0.347341;1.051943;1.1497999254905178
30.216368;1.043905876487435;0.055416130231;0.053085370510094;0.344635743348;0.3301406296395615;10.0;0.750181;0.416191;0.416191;0.055447;0.347369;0.063348;1.147879;0.055447;0.347369;1.051992;1.1496256641816067
30.217596;1.0439548489800696;0.056593257241;0.0542104453044984;0.344659587593;0.3301479828650903;10.0;0.750181;0.416191;0.416191;0.056624;0.347396;0.064509;1.147657;0.056624;0.347396;1.052041;1.1494685731806675
30.218823;1.0440021688047396;0.057774993036;0.0553399166805808;0.344683427911;0.3301558542791364;10.0;0.750181;0.416191;0.416191;0.057805;0.347423;0.06567;1.14745;0.057805;0.347423;1.05209;1.1493276518904432
30.220051;1.0440508507582378;0.058960164134;0.0564725023605702;0.344706229705;0.3301622995227277;10.0;0.750181;0.416191;0.416191;0.058991;0.347449;0.066831;1.147256;0.058991;0.347449;1.052138;1.1492009015385432
30.221278;1.0440978878481653;0.0601499436869999;0.057609486990694;0.3447290622339999;0.3301692937474184;10.0;0.750181;0.416191;0.416191;0.060181;0.347475;0.067993;1.147073;0.060181;0.347475;1.052186;1.149086382905132
30.222506;1.0441452705136387;0.061343750988;0.0587502071984903;0.34475148084;0.3301757816423465;10.0;0.750181;0.416191;0.416191;0.061374;0.3475;0.069155;1.1469;0.061374;0.3475;1.052233;1.1489830390501854
30.223733;1.044192027188965;0.062539823091;0.0598930287366409;0.344773281657;0.3301818752487058;10.0;0.750181;0.416191;0.416191;0.062571;0.347526;0.070317;1.146736;0.062571;0.347526;1.052281;1.148889870346588
30.224961;1.0442381212123029;0.063739148244;0.0610389019029513;0.344794285018;0.3301874141672906;10.0;0.750181;0.416191;0.416191;0.06377;0.34755;0.071479;1.14658;0.06377;0.34755;1.052328;1.1488058773530887
30.226188;1.0442845814283577;0.064942178979;0.0621882005479512;0.344814974495;0.3301925362369776;10.0;0.750181;0.416191;0.416191;0.064972;0.347575;0.072641;1.146432;0.064972;0.347575;1.052374;1.1487310588231694
30.227416;1.0443304113258407;0.0661457186799999;0.0633379225220722;0.34483498865;0.3301972104903189;10.0;0.750181;0.416191;0.416191;0.066177;0.347599;0.073803;1.14629;0.066177;0.347599;1.052421;1.1486634175897656
30.228644;1.0443755830542958;0.067353542064;0.0644916859000316;0.344855291172;0.3302023685420376;10.0;0.750181;0.416191;0.416191;0.067384;0.347623;0.074965;1.146153;0.067384;0.347623;1.052467;1.1486019548276938
30.229871;1.0444211126672038;0.0685622732919999;0.0656461962138128;0.344875194324;0.33020703061361;10.0;0.750181;0.416191;0.416191;0.068593;0.347646;0.076127;1.146022;0.068593;0.347646;1.052512;1.1485476675406208
30.231099;1.0444660187564745;0.0697725591709999;0.0668021342178945;0.344894464528;0.3302112834064493;10.0;0.750181;0.416191;0.416191;0.069803;0.347669;0.077289;1.145896;0.069803;0.347669;1.052558;1.1484995569598622
30.232326;1.0445102700471645;0.070985039665;0.0679601165259913;0.344914010411;0.3302160067755251;10.0;0.750181;0.416191;0.416191;0.071016;0.347692;0.078452;1.145774;0.071016;0.347692;1.052603;1.1484566928622082
30.233554;1.044554884291869;0.072198451907;0.0691188687092734;0.344932132105;0.3302192515607626;10.0;0.750181;0.416191;0.416191;0.07223;0.347715;0.079614;1.145655;0.07223;0.347715;1.052647;1.1484179413527986
30.234781;1.04459884483997;0.073414059846;0.0702796678444028;0.344950538082;0.3302229748634708;10.0;0.750181;0.416191;0.416191;0.073445;0.347737;0.080776;1.14554;0.073445;0.347737;1.052692;1.1483843667413798
30.236009;1.044642170758964;0.074629443728;0.0714401982008628;0.3449692699039999;0.3302272103885768;10.0;0.750181;0.416191;0.416191;0.074661;0.347759;0.081938;1.145428;0.074661;0.347759;1.052736;1.148354970829142
30.237236;1.044684863767538;0.075846731536;0.0726024987693105;0.344986283817;0.3302300012013631;10.0;0.750181;0.416191;0.416191;0.075878;0.347781;0.0831;1.145319;0.075878;0.347781;1.052779;1.1483297530591985
30.238464;1.0447279051485128;0.0770652473419999;0.0737658551688105;0.3450039035419999;0.3302332615428283;10.0;0.750181;0.416191;0.416191;0.077097;0.347803;0.084263;1.145212;0.077097;0.347803;1.052822;1.1483077889281252
30.239691;1.044770315888138;0.078284604403;0.0749299661490208;0.3450208394349999;0.3302360664235609;10.0;0.750181;0.416191;0.416191;0.078316;0.347824;0.085425;1.145108;0.078316;0.347824;1.052865;1.1482899295426223
30.240919;1.044813076093518;0.0795051919079999;0.0760951348400656;0.3450383873639999;0.3302393464045013;10.0;0.750181;0.416191;0.416191;0.079536;0.347846;0.086587;1.145006;0.079536;0.347846;1.052908;1.1482752494959558
30.242146;1.044854208174519;0.080725492654;0.0772600541036598;0.345054909062;0.3302421585350657;10.0;0.750181;0.416191;0.416191;0.080757;0.347867;0.087749;1.144906;0.080757;0.347867;1.05295;1.1482637483770877
30.243374;1.0448956908438278;0.081947047086;0.0784260551594599;0.345071003346;0.3302444505894464;10.0;0.750181;0.416191;0.416191;0.081978;0.347888;0.088911;1.144808;0.081978;0.347888;1.052992;1.1482554257590076
30.244601;1.0449365243271955;0.083168702889;0.0795921100973572;0.345087364038;0.3302472025850486;10.0;0.750181;0.416191;0.416191;0.0832;0.347908;0.090073;1.144712;0.0832;0.347908;1.053033;1.1482502811987465
30.245829;1.0449777083421443;0.084391615836;0.0807592498503027;0.3451032996119999;0.3302494367650251;10.0;0.750181;0.416191;0.416191;0.084423;0.347929;0.091235;1.144617;0.084423;0.347929;1.053075;1.1482473173990002
30.248284;1.0450581784613715;0.086838182555;0.0830941131744942;0.345134093103;0.3302534731713571;10.0;0.750181;0.416191;0.416191;0.08687;0.347969;0.093559;1.144431;0.08687;0.347969;1.053156;1.1482489278209669
30.250493;1.0451289154190502;0.089040901991;0.0851960946418735;0.345161619267;0.3302574583620677;10.0;0.750181;0.416191;0.416191;0.089073;0.348005;0.095651;1.144269;0.089073;0.348005;1.053228;1.14825983913137
30.252703;1.045199792707595;0.091246313282;0.0873003553183128;0.345187935094;0.3302602406758892;10.0;0.750181;0.416191;0.416191;0.091278;0.34804;0.097742;1.144111;0.091278;0.34804;1.053299;1.1482784849003314
30.254912;1.0452688389620155;0.093450740304;0.0894035455957909;0.3452134472579999;0.3302628322880147;10.0;0.750181;0.416191;0.416191;0.093483;0.348075;0.099833;1.143956;0.093483;0.348075;1.053369;1.1483039483625403
30.257122;1.045336057349023;0.095657312501;0.0915086701817092;0.3452382517289999;0.3302653240571513;10.0;0.750181;0.416191;0.416191;0.095689;0.348109;0.101924;1.143804;0.095689;0.348109;1.053437;1.1483362278496658
30.259332;1.0454033899643715;0.097863751813;0.0936133867103064;0.3452627165429999;0.3302674545131969;10.0;0.750181;0.416191;0.416191;0.097896;0.348143;0.104015;1.143656;0.097896;0.348143;1.053505;1.148376317485257
30.261541;1.045468896786509;0.1000712904639999;0.0957190508216861;0.3452864538099999;0.3302694655683377;10.0;0.750181;0.416191;0.416191;0.100103;0.348176;0.106105;1.14351;0.100103;0.348176;1.053571;1.148422131067231
30.263751;1.0455335805071015;0.1022779755359999;0.0978237116845098;0.3453086898879999;0.330270300567983;10.0;0.750181;0.416191;0.416191;0.102311;0.348209;0.108196;1.143367;0.102311;0.348209;1.053637;1.148474845656186
30.26596;1.045597377793671;0.104486486613;0.0999299432382647;0.345331367187;0.3302718374406107;10.0;0.750181;0.416191;0.416191;0.104519;0.348242;0.110286;1.143227;0.104519;0.348242;1.053701;1.1485342725948582
30.26817;1.0456593546399324;0.106694000977;0.1020351422320891;0.3453532656949999;0.3302732043304108;10.0;0.750181;0.416191;0.416191;0.106727;0.348274;0.112376;1.143089;0.106727;0.348274;1.053764;1.148599506920058
30.270379;1.0457204430343707;0.108902364062;0.1041409917797892;0.345373477546;0.330273238748043;10.0;0.750181;0.416191;0.416191;0.108935;0.348306;0.114466;1.142954;0.108935;0.348306;1.053826;1.1486715419439972
30.272589;1.0457807125879688;0.1111108518829999;0.1062467977708602;0.3453943226979999;0.3302741373411456;10.0;0.750181;0.416191;0.416191;0.111144;0.348337;0.116556;1.142821;0.111144;0.348337;1.053887;1.1487493804903663
30.274798;1.0458401290541497;0.113319828624;0.1083529169285994;0.3454146436779999;0.3302748040375832;10.0;0.750181;0.416191;0.416191;0.113353;0.348368;0.118646;1.142691;0.113353;0.348368;1.053947;1.1488340153377248
30.277008;1.045898692469304;0.1155293362709999;0.1104593944928281;0.345433396288;0.3302742404930753;10.0;0.750181;0.416191;0.416191;0.115562;0.348398;0.120736;1.142563;0.115562;0.348398;1.054006;1.148924449502664
30.279217;1.045955443162853;0.117737801006;0.1125648341672891;0.345452430386;0.3302745185219269;10.0;0.750181;0.416191;0.416191;0.117771;0.348428;0.122825;1.142437;0.117771;0.348428;1.054063;1.1490205740516573
30.281427;1.0460113025326256;0.1199460780879999;0.114669963696935;0.3454697308719999;0.3302734205983635;10.0;0.750181;0.416191;0.416191;0.11998;0.348458;0.124915;1.142314;0.11998;0.348458;1.05412;1.1491235929268009
30.285846;1.0461194638629951;0.124364936855;0.1188821555769155;0.345504570903;0.3302725767353172;10.0;0.750181;0.416191;0.416191;0.124398;0.348517;0.129094;1.142074;0.124398;0.348517;1.05423;1.1493468938105675
30.289823;1.0462134870746986;0.128340982419;0.1226718867655321;0.345533228811;0.33027028716399;10.0;0.750181;0.416191;0.416191;0.128375;0.348568;0.132854;1.141865;0.128375;0.348568;1.054325;1.1495676854979004
30.2938;1.0463041872443215;0.132316783405;0.1264611047323495;0.345560013265;0.3302672563846948;10.0;0.750181;0.416191;0.416191;0.132351;0.348618;0.136614;1.141664;0.132351;0.348618;1.054417;1.1498087118699354
30.297777;1.0463916561331137;0.136293784045;0.1302512144913948;0.345585301535;0.3302638161432716;10.0;0.750181;0.416191;0.416191;0.136328;0.348667;0.140374;1.141469;0.136328;0.348667;1.054505;1.1500679709638904
30.301755;1.0464748012494136;0.1402693484609999;0.1340398720480691;0.3456083351229999;0.3302595864806005;10.0;0.750181;0.416191;0.416191;0.140304;0.348715;0.144134;1.141282;0.140304;0.348715;1.05459;1.1503474316396765
30.305732;1.0465547210351689;0.144245064477;0.1378284972374156;0.345629836288;0.3302549110343036;10.0;0.750181;0.416191;0.416191;0.14428;0.348761;0.147893;1.141102;0.14428;0.348761;1.054671;1.1506459550413413
30.309709;1.0466313683742716;0.148221258265;0.1416174431072436;0.345649664275;0.3302496702462646;10.0;0.750181;0.416191;0.416191;0.148257;0.348807;0.151652;1.140928;0.148257;0.348807;1.054749;1.1509626537329525
30.313686;1.0467047445473818;0.152196887377;0.1454057490135991;0.3456677666249999;0.3302438136692255;10.0;0.750181;0.416191;0.416191;0.152233;0.348851;0.155412;1.140762;0.152233;0.348851;1.054823;1.1512996266776083
30.317663;1.046774793246857;0.156173320716;0.1491947663657299;0.345684036449;0.3302372570290567;10.0;0.750181;0.416191;0.416191;0.156209;0.348894;0.159171;1.140603;0.156209;0.348894;1.054894;1.1516555955883687
30.32164;1.046840631261989;0.160148700936;0.1529828859842183;0.3456984297689999;0.3302302370058497;10.0;0.750181;0.416191;0.416191;0.160184;0.348936;0.16293;1.140451;0.160184;0.348936;1.054962;1.1520306715973323
30.329595;1.046962509703189;0.16809888074;0.1605586438693546;0.3457210914539999;0.3302134395929907;10.0;0.750181;0.416191;0.416191;0.168136;0.349017;0.170448;1.140167;0.168136;0.349017;1.055086;1.1528370694044323
30.337549;1.0470702719134948;0.1760490506849999;0.1681348954385599;0.34573655378;0.3301942219677148;10.0;0.750181;0.416191;0.416191;0.176086;0.349093;0.177967;1.139912;0.176086;0.349093;1.055196;1.1537207724718317
30.345503;1.0471650626300515;0.183998844551;0.1757114051235341;0.345744523445;0.3301719430713538;10.0;0.750181;0.416191;0.416191;0.184036;0.349164;0.185486;1.139684;0.184036;0.349164;1.055292;1.1546794689661717
30.353458;1.0472448419051774;0.1919470820409999;0.1832876843697835;0.345745225365;0.3301474607752763;10.0;0.750181;0.416191;0.416191;0.191986;0.349231;0.193006;1.139484;0.191986;0.349231;1.055375;1.1557141092380936
30.361412;1.0473106279657434;0.199894998464;0.1908650529521203;0.3457391335979999;0.3301209062201064;10.0;0.750181;0.416191;0.416191;0.199935;0.349293;0.200528;1.139312;0.199935;0.349293;1.055443;1.1568246678421066
30.369366;1.047363439753842;0.2078429065;0.1984439198573215;0.345725613755;0.3300913518962001;10.0;0.750181;0.416191;0.416191;0.207883;0.349351;0.208051;1.139168;0.207883;0.349351;1.055498;1.158010773190388
30.377321;1.0474013078825135;0.215789336178;0.2060235504328823;0.345704057738;0.3300588371776001;10.0;0.750181;0.416191;0.416191;0.215831;0.349405;0.215576;1.139052;0.215831;0.349405;1.055538;1.1592723883885097
30.385275;1.0474262512582926;0.223735805839;0.2136053068845869;0.3456752914229999;0.3300235133573689;10.0;0.750181;0.416191;0.416191;0.223778;0.349453;0.223103;1.138964;0.223778;0.349453;1.055565;1.1606092976988422
30.393229;1.04743630546301;0.2316807155449999;0.2211883570739774;0.3456397704309999;0.3299864331876609;10.0;0.750181;0.416191;0.416191;0.231724;0.349498;0.230632;1.138904;0.231724;0.349498;1.055577;1.1620212737467417
30.401184;1.0474324965180335;0.239625450375;0.2287741226012977;0.345596994999;0.3299467948033536;10.0;0.750181;0.416191;0.416191;0.23967;0.349538;0.238164;1.138872;0.23967;0.349538;1.055575;1.1635082824286214
30.417092;1.0473834173544088;0.25551458206;0.2439551532192533;0.3454892662509999;0.3298594006039098;10.0;0.750181;0.416191;0.416191;0.25556;0.349603;0.253238;1.138893;0.25556;0.349603;1.05553;1.1667076540817756
30.433001;1.0472764200859297;0.271399202312;0.2591476300877008;0.345351480572;0.3297615356828751;10.0;0.750181;0.416191;0.416191;0.271447;0.349651;0.268326;1.139026;0.271447;0.349651;1.055427;1.1702047132668711
30.44891;1.0471135860855785;0.2872817832849999;0.274355893288468;0.345184262525;0.3296531217930247;10.0;0.750181;0.416191;0.416191;0.287332;0.349681;0.283432;1.139273;0.287332;0.349681;1.055268;1.1740002841366777
30.464818;1.0468944941879292;0.303161895437;0.2895820898095;0.344987561142;0.3295342205516183;10.0;0.750181;0.416191;0.416191;0.303214;0.349692;0.298557;1.139633;0.303214;0.349692;1.055052;1.178091531646841
30.480727;1.046616431709344;0.31903917887;0.304829132434833;0.3447611050579999;0.3294054006919543;10.0;0.750181;0.416191;0.416191;0.319094;0.349685;0.313704;1.140109;0.319094;0.349685;1.054778;1.1824799074390226
30.496636;1.046280658829169;0.334912631332;0.3200982723954593;0.344504593744;0.329265948707792;10.0;0.750181;0.416191;0.416191;0.334971;0.34966;0.328876;1.1407;0.334971;0.34966;1.054446;1.1871629683308018
30.512544;1.045886906847007;0.350784099277;0.3353939101642401;0.344217966773;0.3291158580526647;10.0;0.750181;0.416191;0.416191;0.350845;0.349616;0.344076;1.141408;0.350845;0.349616;1.054055;1.1921411477841035
30.528453;1.045433544235596;0.366652487407;0.3507181201795953;0.3439017054510001;0.3289560654976452;10.0;0.750181;0.416191;0.416191;0.366716;0.349554;0.359306;1.142234;0.366716;0.349554;1.053605;1.1974135928709009
30.544362;1.0449210902058583;0.3825176850219999;0.3660732744389728;0.343554292173;0.3287849153330007;10.0;0.750181;0.416191;0.416191;0.382584;0.349473;0.374569;1.143178;0.382584;0.349473;1.053095;1.20297875103636
30.56027;1.044347143664883;0.39838013318;0.3814633243329239;0.343176055461;0.3286034318595509;10.0;0.750181;0.416191;0.416191;0.398449;0.349373;0.389868;1.144243;0.398449;0.349373;1.052525;1.2088379132344418
30.576179;1.043713288930442;0.41423923974;0.3968898778365626;0.34276603766;0.3284101498901616;10.0;0.750181;0.416191;0.416191;0.414312;0.349254;0.405206;1.145429;0.414312;0.349254;1.051894;1.2149895046777155
30.592088;1.04301721263889;0.430095457678;0.4123570085577352;0.342325096687;0.3282065650871656;10.0;0.750181;0.416191;0.416191;0.430171;0.349115;0.420586;1.146738;0.430171;0.349115;1.0512;1.2214338394035102
30.607996;1.0422576366033496;0.445946937648;0.4278663182563117;0.341852015356;0.3279918547491517;10.0;0.750181;0.416191;0.416191;0.446026;0.348958;0.436011;1.148172;0.446026;0.348957;1.050444;1.2281712151426607
30.623905;1.041435087479772;0.461795939975;0.4434226823416582;0.341347445053;0.3277664149755566;10.0;0.750181;0.416191;0.416191;0.461879;0.34878;0.451484;1.149733;0.461879;0.34878;1.049623;1.235201916103193
30.639814;1.0405468262798172;0.477640689094;0.4590285386787157;0.340809427039;0.327529159122486;10.0;0.750181;0.416191;0.416191;0.477728;0.348583;0.467009;1.151422;0.477728;0.348582;1.048738;1.2425256649924783
30.655722;1.039593268320356;0.493481737058;0.4746873148335269;0.340238287578;0.3272801950013723;10.0;0.750181;0.416191;0.416191;0.493573;0.348365;0.482589;1.153242;0.493573;0.348365;1.047787;1.2501436931349132
30.671631;1.038572569630067;0.509319921352;0.4904037871262251;0.339633942764;0.3270199432332162;10.0;0.750181;0.416191;0.416191;0.509414;0.348127;0.498227;1.155195;0.509414;0.348127;1.046768;1.258056291091142
30.68754;1.0374825128135896;0.5251524426970001;0.5061795608224938;0.338994696715;0.3267473837179838;10.0;0.750181;0.416191;0.416191;0.525252;0.347868;0.513928;1.157283;0.525252;0.347868;1.045681;1.266264558168237
30.703448;1.0363233438135997;0.54098154905;0.5220200358116267;0.3383206628659999;0.3264624548753315;10.0;0.750181;0.416191;0.416191;0.541085;0.347588;0.529696;1.15951;0.541085;0.347588;1.044524;1.274771074552604
30.719357;1.0350932088242102;0.5568061115020001;0.5379284751896797;0.33761294955;0.3261667129798904;10.0;0.750181;0.416191;0.416191;0.556914;0.347287;0.545533;1.161877;0.556914;0.347286;1.043295;1.2835748584395068
30.735266;1.0337891034761393;0.5726258566450001;0.5539097430216015;0.336867284907;0.3258568732967644;10.0;0.750181;0.416191;0.416191;0.572739;0.346964;0.561446;1.164389;0.572739;0.346963;1.041993;1.2926806853345492
30.736652;1.0336719447300482;0.574003938114;0.5553057147777245;0.336800357514;0.3258290594333177;10.0;0.750181;0.416191;0.416191;0.574118;0.346934;0.562837;1.164615;0.574118;0.346934;1.041876;1.293488920244004
30.736652;1.0336719447300482;0.574003938114;0.5553057147777245;0.336800357514;0.3258290594333177;10.0;0.750181;0.416191;0.416191;0.574118;0.346934;0.562837;1.164615;0.574118;0.346934;1.041876;1.293488920244004
30.736658;1.0336705325440985;0.574009686589;0.5553120346540512;0.336797877277;0.3258271051299719;10.0;0.750181;0.416191;0.416191;0.574123;0.346932;0.562843;1.164616;0.574123;0.346932;1.041875;1.2934924314061524
30.736663;1.0336703456963443;0.574014350494;0.5553166470179701;0.3367979165199999;0.3258272019916679;10.0;0.750181;0.416191;0.416191;0.574128;0.346932;0.562848;1.164617;0.574128;0.346932;1.041875;1.2934955074498715
30.736674;1.0336697124018872;0.574025845252;0.5553281075810613;0.336797910975;0.325827396250587;10.0;0.750181;0.416191;0.416191;0.574139;0.346932;0.562859;1.164619;0.574139;0.346932;1.041874;1.2935020947188296
30.736695;1.033667739827939;0.574047581978;0.5553501960635379;0.336796085938;0.325826252441681;10.0;0.750181;0.416191;0.416191;0.57416;0.346931;0.562881;1.164622;0.57416;0.346931;1.041872;1.2935143690910431
30.736739;1.0336647607923954;0.5740901415980001;0.555392970113356;0.336794336254;0.3258254987775895;10.0;0.750181;0.416191;0.416191;0.574203;0.34693;0.562924;1.164629;0.574203;0.34693;1.041868;1.2935393837904587
30.736826;1.0336566132546148;0.57417618653;0.5554805911047429;0.336790419315;0.3258242776143689;10.0;0.750181;0.416191;0.416191;0.57429;0.346929;0.563011;1.164643;0.57429;0.346929;1.041861;1.2935898513709825
30.736999;1.033642255843384;0.5743487915950001;0.5556552940324303;0.3367816892900001;0.3258203574651738;10.0;0.750181;0.416191;0.416191;0.574462;0.346925;0.563185;1.164672;0.574462;0.346925;1.041846;1.2936916989024083
30.737346;1.033612600462088;0.57469312389;0.5560043711087472;0.336765175614;0.3258137289187897;10.0;0.750181;0.416191;0.416191;0.574807;0.346917;0.563533;1.164728;0.574807;0.346917;1.041817;1.293893641715964
30.738039;1.0335543557515492;0.575382726443;0.5567029186622802;0.3367317942619999;0.3257997921329889;10.0;0.750181;0.416191;0.416191;0.575496;0.346903;0.564229;1.164842;0.575496;0.346903;1.041758;1.294299520746647
30.739426;1.0334351109406918;0.5767599637049999;0.5580998338444297;0.336663531865;0.3257713312629271;10.0;0.750181;0.416191;0.416191;0.576874;0.346873;0.565621;1.165071;0.576874;0.346873;1.04164;1.295112949005607
30.7422;1.033196560161715;0.579514668528;0.5608948876458657;0.336527637304;0.3257150190776158;10.0;0.750181;0.416191;0.416191;0.579629;0.346812;0.568408;1.165533;0.579629;0.346812;1.041402;1.296747789106656
30.744974;1.0329560346161883;0.582265503008;0.5636885632062261;0.3363902572559999;0.3256578653717737;10.0;0.750181;0.416191;0.416191;0.582382;0.34675;0.571197;1.165998;0.582382;0.34675;1.041161;1.2983902914043222
30.750521;1.032467569824835;0.5877627910980001;0.5692796638617116;0.336109575716;0.3255400804240499;10.0;0.750181;0.416191;0.416191;0.58788;0.346623;0.576783;1.166946;0.58788;0.346623;1.040673;1.3017071852014186
30.755514;1.0320207290369705;0.592699739296;0.5743099170586209;0.335854326386;0.3254337019949224;10.0;0.750181;0.416191;0.416191;0.592819;0.346506;0.581818;1.167812;0.592819;0.346506;1.040227;1.3047210630889654
30.760507;1.031567266984078;0.5976296897710001;0.5793414631294466;0.335594553205;0.3253249341520449;10.0;0.750181;0.416191;0.416191;0.59775;0.346387;0.586862;1.168691;0.59775;0.346387;1.039774;1.307763610338275
30.7655;1.0311065026179402;0.602550583011;0.5843727893104611;0.335331546784;0.325215238127784;10.0;0.750181;0.416191;0.416191;0.602673;0.346265;0.591914;1.169585;0.602673;0.346265;1.039313;1.3108360902954268
30.775485;1.0301643402977023;0.6123668182260001;0.5944360470185127;0.334793407718;0.3249902900164935;10.0;0.750181;0.416191;0.416191;0.612492;0.346014;0.602041;1.171407;0.612492;0.346014;1.038371;1.3170602588074702
30.785471;1.0291938870013757;0.6221472455200001;0.6044995538524497;0.334242664376;0.3247616106133685;10.0;0.750181;0.416191;0.416191;0.622275;0.345754;0.612202;1.173286;0.622275;0.345754;1.037402;1.323401423076158
30.795456;1.0281958879829272;0.6318903633940001;0.6145622354448596;0.333676587618;0.3245262809527406;10.0;0.750181;0.416191;0.416191;0.632022;0.345484;0.6224;1.175223;0.632022;0.345484;1.036404;1.3298612182212846
30.815428;1.0261144136620437;0.6512649148299999;0.6346903485214053;0.33250252818;0.3240404030514978;10.0;0.750181;0.416191;0.416191;0.651404;0.344917;0.642905;1.179269;0.651404;0.344917;1.034324;1.3431314951954627
30.823557;1.0252350010587816;0.65910724346;0.6428840634384567;0.33200765004;0.3238356568953739;10.0;0.750181;0.416191;0.416191;0.659248;0.344675;0.651296;1.180981;0.659248;0.344675;1.033445;1.3486669722273918
