time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.823557;1.0252350010587816;0.65910724346;0.6428840634384567;0.33200765004;0.3238356568953739;10.0;0.750181;0.416191;0.416191;0.659248;0.344675;0.651296;1.180981;0.659248;0.344675;1.033445;1.3486669722273918
30.823563;1.0252340048559645;0.659112586136;0.642889899295331;0.33200751248;0.323835837386845;10.0;0.750181;0.416191;0.416191;0.659254;0.344675;0.651301;1.180982;0.659254;0.344675;1.033444;1.3486702624900573
30.823569;1.0252330086648596;0.6591179288119999;0.6428957351562022;0.3320073749719999;0.3238360179256874;10.0;0.750181;0.416191;0.416191;0.659259;0.344675;0.651307;1.180983;0.659259;0.344675;1.033443;1.3486740356876452
30.82358;1.0252316660121263;0.6591284616790001;0.6429068507441166;0.332006192047;0.3238352882118967;10.0;0.750181;0.416191;0.416191;0.65927;0.344674;0.651319;1.180986;0.65927;0.344674;1.033442;1.348682457792419
30.823603;1.0252292840360149;0.6591503907840001;0.6429297339119363;0.332004848412;0.3238347300274122;10.0;0.750181;0.416191;0.416191;0.659292;0.344674;0.651342;1.180991;0.659292;0.344674;1.03344;1.3486979435904098
30.823649;1.0252245205266015;0.6591952261669999;0.6429764534195959;0.332002474144;0.3238339188117239;10.0;0.750181;0.416191;0.416191;0.659336;0.344672;0.65139;1.181;0.659336;0.344672;1.033435;1.3487290061758144
30.82374;1.025214995279039;0.659283254883;0.6430682909622862;0.331996135291;0.3238307445948336;10.0;0.750181;0.416191;0.416191;0.659424;0.344669;0.651484;1.18102;0.659424;0.344669;1.033425;1.3487919197029612
30.823922;1.0251949990045794;0.6594589598399999;0.6432522207778095;0.331985642616;0.3238268260558663;10.0;0.750181;0.416191;0.416191;0.6596;0.344664;0.651672;1.181059;0.6596;0.344664;1.033405;1.3489168829342304
30.824288;1.0251547313947296;0.6598098305360001;0.6436197486386515;0.331962793039;0.3238172569201943;10.0;0.750181;0.416191;0.416191;0.659952;0.344653;0.652048;1.181137;0.659952;0.344653;1.033365;1.3491668566463526
30.825018;1.0250749170538709;0.6605129992540001;0.6443558302571247;0.331917415436;0.323798202369395;10.0;0.750181;0.416191;0.416191;0.660655;0.344631;0.652795;1.181293;0.660655;0.344631;1.033285;1.3496645745791804
30.826478;1.024914183034853;0.6619190668480001;0.6458287706469285;0.331827288684;0.3237610467067914;10.0;0.750181;0.416191;0.416191;0.662061;0.344587;0.654276;1.181605;0.662061;0.344587;1.033124;1.3506544562548186
30.8294;1.024590726560611;0.6647265155440001;0.6487727229148189;0.331646859706;0.3236871573289426;10.0;0.750181;0.416191;0.416191;0.66487;0.344497;0.657181;1.182235;0.66487;0.344497;1.032801;1.352614676094415
30.835242;1.0239368929914578;0.670330996783;0.654660459420122;0.33128101061;0.323536550814332;10.0;0.750181;0.416191;0.416191;0.670477;0.344317;0.662774;1.183508;0.670477;0.344317;1.032148;1.3564514591904864
30.841084;1.0232735085894682;0.675921996542;0.6605487104554529;0.330909569753;0.3233833056121451;10.0;0.750181;0.416191;0.416191;0.67607;0.344133;0.668088;1.184801;0.67607;0.344133;1.031485;1.3601819677326266
30.846926;1.0226008973812806;0.681499117774;0.6664370425639286;0.330534380243;0.323229112246475;10.0;0.750181;0.416191;0.416191;0.681649;0.343946;0.673139;1.186113;0.681649;0.343946;1.030812;1.3638108967485192
30.847103;1.022579901324586;0.68166792201;0.6666158029578032;0.330522071358;0.3232237118389109;10.0;0.750181;0.416191;0.416191;0.681818;0.34394;0.673288;1.186153;0.681818;0.34394;1.030791;1.363919231609042
30.847103;1.022579901324586;0.68166792201;0.6666158029578032;0.330522071358;0.3232237118389109;10.0;0.750181;0.416191;0.416191;0.681818;0.34394;0.673288;1.186153;0.681818;0.34394;1.030791;1.363919231609042
30.847109;1.0225798973366336;0.681674008876;0.6666217580175965;0.330522228922;0.3232238671842304;10.0;0.750181;0.416191;0.416191;0.681824;0.34394;0.673293;1.186155;0.681824;0.34394;1.030791;1.363923439154119
30.847115;1.0225789442786313;0.681679361244;0.666627613504094;0.330522289776;0.3232242279437544;10.0;0.750181;0.416191;0.416191;0.68183;0.34394;0.673298;1.186156;0.68183;0.34394;1.03079;1.3639267770448675
30.847127;1.0225779872757872;0.6816911226569999;0.6666397391098438;0.33052153788;0.3232237951459628;10.0;0.750181;0.416191;0.416191;0.681841;0.343939;0.673308;1.186159;0.681841;0.343939;1.030788;1.3639343225188667
30.847151;1.0225748092716738;0.681714007772;0.6666641908160724;0.330519203409;0.3232225167412557;10.0;0.750181;0.416191;0.416191;0.681864;0.343938;0.673328;1.186164;0.681864;0.343938;1.030786;1.3639485439267862
30.847199;1.022568768810196;0.681759359302;0.6667124794895284;0.330516241886;0.3232215299031382;10.0;0.750181;0.416191;0.416191;0.68191;0.343937;0.673369;1.186175;0.68191;0.343937;1.03078;1.363978350556195
30.847295;1.0225582728808171;0.6818516291619999;0.6668095572108996;0.330509786958;0.323218535044332;10.0;0.750181;0.416191;0.416191;0.682001;0.343934;0.673449;1.186197;0.682001;0.343934;1.030769;1.3640369783880493
30.847487;1.022535705806893;0.6820336361549999;0.667002269242814;0.330497133535;0.3232132938323181;10.0;0.750181;0.416191;0.416191;0.682183;0.343927;0.67361;1.18624;0.682183;0.343927;1.030747;1.3641538658450518
30.84787;1.0224906030169665;0.682394431299;0.667384550318138;0.330471979111;0.323202949871527;10.0;0.750181;0.416191;0.416191;0.682545;0.343914;0.673931;1.186327;0.682545;0.343914;1.030702;1.3643880473274457
30.848637;1.0224008415709565;0.6831138277259999;0.6681467776145121;0.3304184547419999;0.3231789737519189;10.0;0.750181;0.416191;0.416191;0.683264;0.343885;0.674569;1.186501;0.683264;0.343885;1.030612;1.3648545559003713
30.850171;1.0222205393773889;0.684526826829;0.6696469112682177;0.3303046102529999;0.3231246071950197;10.0;0.750181;0.416191;0.416191;0.684678;0.343819;0.675834;1.186851;0.684678;0.343819;1.030431;1.3657843503851552
30.851705;1.0220399074957889;0.685909582292;0.6711181992615356;0.330184349388;0.3230640476623077;10.0;0.750181;0.416191;0.416191;0.686061;0.343746;0.677082;1.187203;0.686061;0.343746;1.03025;1.3667080880469684
30.853239;1.0218582801797909;0.687263507648;0.6725624491950875;0.330057841158;0.322997667641278;10.0;0.750181;0.416191;0.416191;0.687416;0.343666;0.678314;1.187556;0.687416;0.343666;1.030068;1.3676253638083786
30.854773;1.0216775210040592;0.68859168014;0.6739814334598287;0.3299267434699999;0.322926497536877;10.0;0.750181;0.416191;0.416191;0.688744;0.343581;0.679529;1.187911;0.688744;0.343581;1.029886;1.3685365197034385
30.856307;1.0214966599583184;0.689894265509;0.6753759386126145;0.329793612483;0.3228533439320859;10.0;0.750181;0.416191;0.416191;0.690047;0.343492;0.68073;1.188267;0.690047;0.343492;1.029704;1.3694421478065435
30.859375;1.021138306919293;0.692429513314;0.6780957179081982;0.32951995699;0.3226986538034598;10.0;0.750181;0.416191;0.416191;0.692583;0.343306;0.683083;1.18898;0.692583;0.343306;1.029344;1.3712314995247885
30.862443;1.0207846187874303;0.694876126109;0.6807274652457335;0.32924323044;0.3225393725378634;10.0;0.750181;0.416191;0.416191;0.695032;0.343114;0.685374;1.189694;0.695032;0.343114;1.028989;1.3729928381138774
30.865511;1.0204376249119786;0.697243160472;0.6832785693610063;0.328966105488;0.3223774755623854;10.0;0.750181;0.416191;0.416191;0.697399;0.34292;0.687604;1.190406;0.697399;0.34292;1.028639;1.374723865236943
30.868579;1.0200962276540384;0.6995339378550001;0.6857528916303808;0.328690533495;0.3222152230196013;10.0;0.750181;0.416191;0.416191;0.699691;0.342725;0.689775;1.191113;0.699691;0.342725;1.028296;1.3764228018287117
30.871647;1.0197631344434843;0.7017541336199999;0.6881540525614004;0.32842080982;0.3220559743015511;10.0;0.750181;0.416191;0.416191;0.701911;0.342533;0.691886;1.191812;0.701911;0.342533;1.02796;1.378086383482545
30.874715;1.0194356891466965;0.703905221673;0.6904851666142799;0.328154855787;0.3218985359063475;10.0;0.750181;0.416191;0.416191;0.704064;0.342343;0.693938;1.192503;0.704064;0.342343;1.027631;1.3797149534787974
30.877782;1.019117245114123;0.705993105632;0.692749640943365;0.327895107668;0.3217442440896794;10.0;0.750181;0.416191;0.416191;0.706152;0.342157;0.695934;1.193182;0.706152;0.342157;1.027309;1.3813064169401372
30.88085;1.018804839828512;0.7080180440209999;0.6949496275853729;0.3276394646089999;0.3215919789546241;10.0;0.750181;0.416191;0.416191;0.708178;0.341974;0.697874;1.193851;0.708178;0.341974;1.026995;1.3828623684506711
30.883918;1.018499955005399;0.7099821754650001;0.6970861137261773;0.327390582877;0.3214438854592433;10.0;0.750181;0.416191;0.416191;0.710143;0.341795;0.699759;1.194506;0.710143;0.341795;1.026688;1.3843797319077598
30.890054;1.017911125783091;0.713741012011;0.7011820520793607;0.326909339932;0.3211570555145517;10.0;0.750181;0.416191;0.416191;0.713903;0.34145;0.703372;1.195779;0.713903;0.34145;1.026095;1.387306594529486
30.895576;1.0174040589269338;0.7169366344329999;0.7046724731854915;0.326496564704;0.3209114037232751;10.0;0.750181;0.416191;0.416191;0.717101;0.341153;0.706451;1.196878;0.717101;0.341153;1.025585;1.3898165210865068
30.901098;1.016919043834857;0.719963941519;0.7079855037466668;0.3260999627929999;0.3206744575883438;10.0;0.750181;0.416191;0.416191;0.72013;0.340867;0.709373;1.197934;0.72013;0.340867;1.025097;1.3922125992408632
30.906621;1.0164557149910665;0.72283397045;0.7111317884186945;0.325720977292;0.3204477799555318;10.0;0.750181;0.416191;0.416191;0.722999;0.340594;0.712146;1.198947;0.722999;0.340594;1.024629;1.3944984166807075
30.912143;1.0160118160636715;0.72555076132;0.7141164599157881;0.3253587984409999;0.3202313135505998;10.0;0.750181;0.416191;0.416191;0.725718;0.340331;0.714776;1.199917;0.725718;0.340331;1.024182;1.396676604323635
30.917665;1.0155870176036124;0.728125122235;0.7169500098111634;0.3250105085;0.3200223150418932;10.0;0.750181;0.416191;0.416191;0.728294;0.34008;0.717272;1.200846;0.728294;0.34008;1.023755;1.3987531010510754
30.923187;1.0151820540400622;0.730564428967;0.7196388333103548;0.324678887514;0.319823312697357;10.0;0.750181;0.416191;0.416191;0.730733;0.33984;0.71964;1.201734;0.730733;0.33984;1.023347;1.400730643755608
30.92871;1.0147944619330558;0.732874124954;0.7221897166821023;0.324362365438;0.3196335589180596;10.0;0.750181;0.416191;0.416191;0.733045;0.33961;0.721886;1.202584;0.733045;0.33961;1.022957;1.4026145849990297
30.934232;1.014425314815241;0.735062612877;0.7246098871368154;0.324059370961;0.3194511870201322;10.0;0.750181;0.416191;0.416191;0.735234;0.33939;0.724017;1.203396;0.735234;0.33939;1.022584;1.4044082558519086
30.939754;1.0140725596489633;0.737134960157;0.726905538605808;0.323770408997;0.3192773593134973;10.0;0.750181;0.416191;0.416191;0.737307;0.33918;0.726037;1.204171;0.737307;0.33918;1.022229;1.4061143348284308
30.945276;1.0137360518798768;0.739098169221;0.7290834412472684;0.323495280607;0.3191119424105603;10.0;0.750181;0.416191;0.416191;0.739272;0.338979;0.727954;1.204911;0.739272;0.338979;1.02189;1.4077384501522292
30.950798;1.0134153264446912;0.7409587050029999;0.7311500878938393;0.3232318189209999;0.3189529608309519;10.0;0.750181;0.416191;0.416191;0.741132;0.338787;0.729772;1.205617;0.741132;0.338787;1.021567;1.409283336548403
30.956321;1.0131100466997651;0.742720462244;0.7331093642427425;0.32298186792;0.3188023541688513;10.0;0.750181;0.416191;0.416191;0.742895;0.338604;0.731496;1.206291;0.742895;0.338604;1.021259;1.4107531232278028
30.961843;1.0128185114446715;0.744389180425;0.7349679848991038;0.32274265135;0.3186579310143571;10.0;0.750181;0.416191;0.416191;0.744565;0.33843;0.733132;1.206934;0.744565;0.33843;1.020966;1.4121516242174563
30.967365;1.012541258297162;0.7459714515239999;0.7367319063901998;0.3225142682579999;0.3185196312892842;10.0;0.750181;0.416191;0.416191;0.746147;0.338264;0.734683;1.207546;0.746147;0.338264;1.020686;1.4134802625452538
30.972887;1.0122767328275406;0.747468547656;0.7384033668028055;0.322297320668;0.3183885495103137;10.0;0.750181;0.416191;0.416191;0.747645;0.338105;0.736154;1.208129;0.747645;0.338105;1.02042;1.4147432248846432
30.978409;1.012025509793602;0.748888385596;0.7399896330169903;0.3220914842469999;0.3182641950524439;10.0;0.750181;0.416191;0.416191;0.749066;0.337954;0.73755;1.208685;0.749066;0.337954;1.020166;1.415944713512855
30.983932;1.0117856000798786;0.7502332089879999;0.7414942542459296;0.321894342444;0.3181448148882402;10.0;0.750181;0.416191;0.416191;0.750411;0.33781;0.738874;1.209215;0.750411;0.33781;1.019925;1.4170870488791436
30.989454;1.0115577243934228;0.7515077799259999;0.7429213002912306;0.3217083191579999;0.3180325861788177;10.0;0.750181;0.416191;0.416191;0.751686;0.337673;0.740129;1.209719;0.751686;0.337673;1.019696;1.4181717087863512
30.994976;1.011340500816614;0.752715550248;0.7442750978925639;0.321529400848;0.3179239836517759;10.0;0.750181;0.416191;0.416191;0.752895;0.337543;0.741321;1.210199;0.752895;0.337543;1.019477;1.419203454280605
31.000498;1.0111343231410947;0.753860978345;0.7455596759915403;0.321360268899;0.3178215411585401;10.0;0.750181;0.416191;0.416191;0.75404;0.337419;0.74245;1.210656;0.75404;0.337419;1.019269;1.420183070183559
31.006021;1.0109385353739366;0.7549457937840001;0.7467771455608354;0.3212001545519999;0.3177247115554765;10.0;0.750181;0.416191;0.416191;0.755126;0.337301;0.743522;1.21109;0.755126;0.337301;1.019071;1.421113631130178
31.011543;1.0107519097988389;0.755974798344;0.747933089233;0.321047350424;0.3176321976852809;10.0;0.750181;0.416191;0.416191;0.756155;0.337189;0.744539;1.211504;0.756155;0.337189;1.018883;1.4219986865454552
31.017065;1.010574384781249;0.756950210274;0.7490296822018213;0.320901331586;0.3175435043858379;10.0;0.750181;0.416191;0.416191;0.75713;0.337082;0.745504;1.211897;0.75713;0.337082;1.018704;1.422838906069482
31.022587;1.0104051038078736;0.757873837963;0.7500692891463344;0.320763394624;0.31746018840874;10.0;0.750181;0.416191;0.416191;0.758055;0.33698;0.74642;1.212271;0.758055;0.33698;1.018534;1.4236375219278958
31.028109;1.010244374495597;0.758749901746;0.7510558048143895;0.320631416522;0.3173800563671413;10.0;0.750181;0.416191;0.416191;0.758932;0.336884;0.747288;1.212627;0.758932;0.336884;1.018372;1.424395870561621
31.033632;1.0100925089168813;0.759581184138;0.751991701188336;0.320507074006;0.317304673756742;10.0;0.750181;0.416191;0.416191;0.759763;0.336792;0.748113;1.212966;0.759763;0.336792;1.018219;1.425117390927849
31.039154;1.0099470223754312;0.760368522338;0.7528796119915144;0.320387850654;0.3172323335341258;10.0;0.750181;0.416191;0.416191;0.760551;0.336705;0.748894;1.213288;0.760551;0.336705;1.018072;1.425801526924417
31.044676;1.0098085951411784;0.76111539651;0.7537224382642442;0.320274402908;0.3171634747902135;10.0;0.750181;0.416191;0.416191;0.761299;0.336622;0.749636;1.213594;0.761299;0.336622;1.017933;1.426451726954684
31.050198;1.009678127995749;0.76182449407;0.7545221322979946;0.320167320332;0.31709840141585;10.0;0.750181;0.416191;0.416191;0.762007;0.336543;0.750341;1.213884;0.762007;0.336543;1.017801;1.4270690178603838
31.055721;1.009553508799806;0.762496268419;0.7552806877225193;0.320065914467;0.31703709776365;10.0;0.750181;0.416191;0.416191;0.76268;0.336468;0.751009;1.214161;0.76268;0.336468;1.017676;1.4276559291376898
31.061243;1.0094347113845452;0.7631336784999999;0.7560010270037993;0.319967956188;0.3169773662222597;10.0;0.750181;0.416191;0.416191;0.763317;0.336397;0.751642;1.214424;0.763317;0.336397;1.017556;1.4282126410097342
31.072287;1.0092151411755572;0.764314063753;0.7573351137624722;0.319788424917;0.3168684375310729;10.0;0.750181;0.416191;0.416191;0.764497;0.336264;0.752816;1.214912;0.764497;0.336264;1.017335;1.4292456393496535
31.082227;1.0090352843275603;0.765272783297;0.7584202407817601;0.319641887819;0.316779693221546;10.0;0.750181;0.416191;0.416191;0.765457;0.336156;0.753772;1.215311;0.765457;0.336156;1.017154;1.4300884779289007
31.092167;1.0088715673949782;0.7661452613830001;0.7594081210567514;0.319507743061;0.3166981342194087;10.0;0.750181;0.416191;0.416191;0.76633;0.336057;0.754641;1.215674;0.76633;0.336057;1.016989;1.4308550985886026
31.102107;1.0087221946700686;0.7669367602239999;0.760305229999275;0.319384534962;0.316622888491577;10.0;0.750181;0.416191;0.416191;0.767122;0.335967;0.75543;1.216006;0.767122;0.335967;1.016838;1.431553379003382
31.112047;1.0085861101095932;0.767656269027;0.7611211986089976;0.319273991205;0.3165560064775308;10.0;0.750181;0.416191;0.416191;0.767842;0.335885;0.756147;1.216308;0.767842;0.335885;1.016701;1.4321883383385718
31.121987;1.008463049729141;0.768309215341;0.7618615432140594;0.319172343565;0.3164938404542687;10.0;0.750181;0.416191;0.416191;0.768495;0.33581;0.756797;1.216583;0.768495;0.33581;1.016577;1.4327651220971287
31.131927;1.0083506889931697;0.76890097704;0.7625332986163194;0.319079504583;0.3164370372985993;10.0;0.750181;0.416191;0.416191;0.769087;0.335742;0.757387;1.216834;0.769087;0.335742;1.016463;1.4332899397278276
31.141867;1.0082474885428676;0.769436966628;0.7631429538594738;0.31899451101;0.3163851282893002;10.0;0.750181;0.416191;0.416191;0.769624;0.335679;0.757921;1.217062;0.769624;0.335679;1.01636;1.4337657249652052
31.151807;1.0081548687344617;0.769923624929;0.7636957860407759;0.318917641466;0.3163379470322231;10.0;0.750181;0.416191;0.416191;0.77011;0.335622;0.758404;1.217269;0.77011;0.335622;1.016267;1.4341967945777176
31.161747;1.0080707353534275;0.77036234397;0.7641947305413173;0.318848647326;0.3162959067690943;10.0;0.750181;0.416191;0.416191;0.770549;0.33557;0.75884;1.217457;0.770549;0.33557;1.016182;1.4345869414047376
31.171687;1.0079944985345903;0.7707591648779999;0.7646462019371334;0.318784428826;0.3162561197401818;10.0;0.750181;0.416191;0.416191;0.770946;0.335523;0.759234;1.217628;0.770946;0.335523;1.016105;1.4349404911493715
31.181627;1.007925369087414;0.7711168647750001;0.7650535331531313;0.318726934995;0.3162207686900257;10.0;0.750181;0.416191;0.416191;0.771304;0.33548;0.759589;1.217782;0.771304;0.33548;1.016035;1.4352590178936342
31.191567;1.0078627649933298;0.7714398157960001;0.7654214865265963;0.318674617342;0.3161885014614157;10.0;0.750181;0.416191;0.416191;0.771627;0.335441;0.759908;1.217923;0.771627;0.335441;1.015972;1.4355474922108986
31.201507;1.0078061067348223;0.7717297795699999;0.7657522358842586;0.3186270838939999;0.3161591121196077;10.0;0.750181;0.416191;0.416191;0.771917;0.335405;0.760195;1.218049;0.771917;0.335405;1.015915;1.4358063255279243
31.211447;1.0077555465568029;0.7719901623240001;0.7660490333808214;0.318584101592;0.3161323226456118;10.0;0.750181;0.416191;0.416191;0.772178;0.335373;0.760452;1.218164;0.772178;0.335373;1.015864;1.4360399629536778
31.221387;1.007710145042214;0.772224252738;0.766315846414001;0.318546146011;0.3161089005387117;10.0;0.750181;0.416191;0.416191;0.772411;0.335344;0.760682;1.218267;0.772411;0.335344;1.015818;1.4362491386987843
31.231327;1.0076683978779923;0.7724327834489999;0.7665545382544838;0.318510596951;0.3160867182316508;10.0;0.750181;0.416191;0.416191;0.77262;0.335317;0.760887;1.21836;0.77262;0.335317;1.015776;1.436436603672087
31.241267;1.0076319603595352;0.772620101778;0.7667681575942866;0.31847832618;0.3160661220654048;10.0;0.750181;0.416191;0.416191;0.772807;0.335293;0.76107;1.218443;0.772807;0.335293;1.015739;1.4366039430368414
31.251207;1.0075984001798537;0.772785947888;0.7669582918651517;0.318449895149;0.3160484326812722;10.0;0.750181;0.416191;0.416191;0.772974;0.335272;0.761233;1.218518;0.772974;0.335272;1.015706;1.4367539095520152
31.261147;1.0075690098812091;0.772934114998;0.7671277177224097;0.318424051325;0.3160320019792408;10.0;0.750181;0.416191;0.416191;0.773122;0.335252;0.761378;1.218585;0.773122;0.335252;1.015676;1.4368875603571074
31.281027;1.0075195345505714;0.7731838539750001;0.7674132634261008;0.318381003234;0.3160047942653752;10.0;0.750181;0.416191;0.416191;0.773372;0.335219;0.761622;1.218699;0.773372;0.335219;1.015625;1.437113538828787
31.298919;1.0074835497699206;0.773362833366;0.7676183234382469;0.318349321849;0.3159846351056566;10.0;0.750181;0.416191;0.416191;0.773551;0.335195;0.761796;1.218781;0.773551;0.335195;1.015589;1.4372752942902065
31.316811;1.0074540261158325;0.773505357022;0.7677822877974839;0.318324009741;0.3159687702755783;10.0;0.750181;0.416191;0.416191;0.773694;0.335175;0.761934;1.218847;0.773694;0.335175;1.01556;1.4374044071746128
31.334703;1.0074314898602286;0.7736191118169999;0.7679123787606958;0.318303055161;0.3159550384961279;10.0;0.750181;0.416191;0.416191;0.773808;0.335159;0.762044;1.2189;0.773808;0.335159;1.015537;1.4375076583921216
31.352595;1.0074125801363611;0.773709736824;0.768016751110327;0.318286414079;0.3159444505208754;10.0;0.750181;0.416191;0.416191;0.773898;0.335146;0.762131;1.218943;0.773898;0.335146;1.015518;1.4375902400927745
31.370487;1.007398192653729;0.77378135808;0.7680988150690184;0.318273693428;0.3159363355512785;10.0;0.750181;0.416191;0.416191;0.77397;0.335136;0.762201;1.218977;0.77397;0.335136;1.015503;1.4376561796653609
31.388379;1.0073870295000824;0.773838013601;0.7681635666730974;0.3182627036379999;0.31592892733187;10.0;0.750181;0.416191;0.416191;0.774026;0.335128;0.762255;1.219003;0.774026;0.335128;1.015492;1.4377068543461842
31.406271;1.0073777609342982;0.773882015094;0.7682143135423783;0.3182553842669999;0.3159245683286001;10.0;0.750181;0.416191;0.416191;0.774071;0.335122;0.762298;1.219025;0.774071;0.335122;1.015483;1.437748306008044
31.424163;1.0073700205669216;0.7739167244680001;0.7682546717366673;0.318247888974;0.3159195553535516;10.0;0.750181;0.416191;0.416191;0.774106;0.335117;0.762331;1.219041;0.774106;0.335117;1.015475;1.437779368763511
31.442055;1.0073649056116656;0.773943977794;0.7682856266707705;0.318243444718;0.3159167476901179;10.0;0.750181;0.416191;0.416191;0.774133;0.335113;0.762357;1.219054;0.774133;0.335113;1.01547;1.4378041766405465
31.477839;1.007357531964198;0.773979980756;0.7683269903654305;0.318236215307;0.3159118835260869;10.0;0.750181;0.416191;0.416191;0.774168;0.335106;0.762389;1.219073;0.774168;0.335106;1.015462;1.4378372531861874
31.513623;1.007353578811829;0.773993467431;0.7683433937306534;0.3182311628829999;0.3159081077156174;10.0;0.750181;0.416191;0.416191;0.774182;0.335102;0.762399;1.219082;0.774182;0.335102;1.015458;1.4378501861894375
31.549407;1.00735321289506;0.7739906678069999;0.7683408936400837;0.318229226409;0.3159063001292588;10.0;0.750181;0.416191;0.416191;0.774179;0.3351;0.76239;1.219085;0.774179;0.3351;1.015457;1.437847957652338
31.585191;1.007355137683826;0.773972438799;0.7683213296341209;0.318228056115;0.3159045347668449;10.0;0.750181;0.416191;0.416191;0.77416;0.335099;0.762365;1.219083;0.77416;0.335099;1.015459;1.4378330063376623
31.620975;1.0073589557714768;0.7739409861309999;0.7682871946458094;0.3182292433549999;0.3159045159937919;10.0;0.750181;0.416191;0.416191;0.774129;0.335098;0.762327;1.219075;0.774129;0.335098;1.015464;1.4378060754336794
31.656758;1.007365598145976;0.7739006902179999;0.7682421274285516;0.31823203345;0.3159052026748738;10.0;0.750181;0.416191;0.416191;0.774089;0.335099;0.76228;1.219064;0.774089;0.335099;1.01547;1.437771829775503
31.692542;1.0073730049202232;0.773854257982;0.7681903864827943;0.31823577472;0.3159065938492187;10.0;0.750181;0.416191;0.416191;0.774043;0.335101;0.762227;1.21905;0.774043;0.335101;1.015477;1.4377318602677622
31.728326;1.0073806115093735;0.7738034582969999;0.7681341584861341;0.318240147924;0.315908549646569;10.0;0.750181;0.416191;0.416191;0.773992;0.335103;0.762171;1.219035;0.773992;0.335103;1.015485;1.4376894534168358
31.76411;1.0073887838962672;0.773752196496;0.768077041222721;0.3182442771679999;0.3159100858132744;10.0;0.750181;0.416191;0.416191;0.773941;0.335106;0.762113;1.219018;0.773941;0.335106;1.015494;1.437644291573197
31.799894;1.0073978879568888;0.7737013970659999;0.7680196735722263;0.318249361702;0.3159122780646721;10.0;0.750181;0.416191;0.416191;0.773889;0.335109;0.762057;1.219001;0.773889;0.335109;1.015502;1.4376001910301766
31.871462;1.0074149689676046;0.773601093078;0.7679070858662976;0.3182591029039999;0.315916591184019;10.0;0.750181;0.416191;0.416191;0.773789;0.335114;0.761946;1.218967;0.773789;0.335114;1.015519;1.4375125230776251
31.94303;1.0074311228491009;0.7735031419180001;0.767797544044964;0.318269015836;0.3159213653593589;10.0;0.750181;0.416191;0.416191;0.773691;0.33512;0.761837;1.218934;0.773691;0.33512;1.015535;1.4374267671519825
32.014598;1.0074472803119774;0.7734023795599999;0.7676852125904786;0.318277840888;0.3159250584203656;10.0;0.750181;0.416191;0.416191;0.773591;0.335125;0.761726;1.218901;0.773591;0.335125;1.015552;1.437339955221798
32.157734;1.0074801713234856;0.7732005987430001;0.7674598674505703;0.318297540161;0.3159342974888185;10.0;0.750181;0.416191;0.416191;0.773389;0.335136;0.761502;1.218834;0.773389;0.335136;1.015585;1.4371644358110176
32.30087;1.007514007833638;0.7730000230440001;0.7672350131449873;0.318316386021;0.315942392409457;10.0;0.750181;0.416191;0.416191;0.773188;0.335147;0.761279;1.218768;0.773188;0.335147;1.015619;1.4369903109154911
32.587141;1.0075794617760925;0.772603924071;0.7667920530149616;0.318355435982;0.3159606245058079;10.0;0.750181;0.416191;0.416191;0.772792;0.335169;0.76084;1.218636;0.772792;0.335169;1.015684;1.4366458179022414
32.844786;1.007637173163039;0.77225371603;0.7664005820724589;0.31838875121;0.3159755909069501;10.0;0.750181;0.416191;0.416191;0.772441;0.335188;0.760452;1.21852;0.772441;0.335188;1.015742;1.436341963010202
33.10243;1.0076941610717014;0.7719083573729999;0.7660145182860453;0.318421882911;0.3159906003348798;10.0;0.750181;0.416191;0.416191;0.772096;0.335207;0.76007;1.218406;0.772096;0.335207;1.015799;1.4360430306004066
33.360075;1.0077504233117445;0.7715691524349999;0.7656351558746182;0.3184542503849999;0.3160050772675162;10.0;0.750181;0.416191;0.416191;0.771756;0.335226;0.759694;1.218294;0.771756;0.335226;1.015855;1.4357490184819908
33.875364;1.0078602367456513;0.77090058107;0.7648883773401097;0.318518296771;0.3160341931927838;10.0;0.750181;0.416191;0.416191;0.771088;0.335262;0.758954;1.218073;0.771088;0.335262;1.015965;1.4351700273643535
34.390653;1.0079669652567986;0.770251531689;0.7641634678898072;0.3185808807249999;0.3160628192252664;10.0;0.750181;0.416191;0.416191;0.770438;0.335298;0.758235;1.217859;0.770438;0.335298;1.016072;1.4346082598068366
34.905942;1.0080700279330796;0.769620949387;0.7634598074153743;0.318640503163;0.3160896508512728;10.0;0.750181;0.416191;0.416191;0.769808;0.335332;0.757538;1.217652;0.769808;0.335332;1.016176;1.4340642295755095
35.905942;1.0082615874409775;0.7684521975119999;0.762155582523354;0.318752153206;0.3161403322078452;10.0;0.750181;0.416191;0.416191;0.768638;0.335396;0.756245;1.217269;0.768638;0.335396;1.016368;1.433056285840162
36.905942;1.008441718100258;0.767351519531;0.7609279800289964;0.318857212603;0.3161880422833713;10.0;0.750181;0.416191;0.416191;0.767536;0.335456;0.755028;1.216909;0.767536;0.335456;1.016547;1.432108513718496
37.905942;1.0086105476842882;0.766314517932;0.7597724609279708;0.318955965024;0.3162330254787684;10.0;0.750181;0.416191;0.416191;0.766499;0.335512;0.753883;1.216571;0.766499;0.335512;1.016716;1.431217864523078
38.905942;1.008768214226142;0.765337531575;0.7586852170615968;0.319046862481;0.3162737068651106;10.0;0.750181;0.416191;0.416191;0.765522;0.335564;0.752806;1.216254;0.765522;0.335564;1.016875;1.4303813009655852
39.905942;1.0089174517992046;0.764418927342;0.7576625084428961;0.319134576866;0.3163138632371624;10.0;0.750181;0.416191;0.416191;0.764602;0.335614;0.751792;1.215956;0.764602;0.335614;1.017024;1.4295944198268264
40.905942;1.0090567615550674;0.7635533314859999;0.7567000792990874;0.319215617578;0.3163505064730488;10.0;0.750181;0.416191;0.416191;0.763737;0.33566;0.750839;1.215676;0.763737;0.33566;1.017163;1.428855255404479
41.905942;1.009187027354692;0.762739510882;0.7557959924250246;0.319292228457;0.3163855854290332;10.0;0.750181;0.416191;0.416191;0.762923;0.335703;0.749942;1.215414;0.762923;0.335703;1.017294;1.4281611235291345
42.905942;1.0093102847732207;0.7619728462859999;0.7549441017112053;0.319364216896;0.3164182726699918;10.0;0.750181;0.416191;0.416191;0.762156;0.335744;0.749099;1.215168;0.762156;0.335744;1.017417;1.4275092223957786
43.905942;1.009426136002531;0.761252978159;0.7541443113150096;0.319431521198;0.3164486333423004;10.0;0.750181;0.416191;0.416191;0.761436;0.335783;0.748306;1.214937;0.761436;0.335783;1.017533;1.4268965567289733
44.905942;1.009533828703625;0.7605747223379999;0.753392011949395;0.319494657978;0.3164774165005182;10.0;0.750181;0.416191;0.416191;0.760757;0.335819;0.747561;1.21472;0.760757;0.335819;1.017641;1.426321186521816
45.905942;1.0096357747707834;0.759937932751;0.752685227426225;0.319553900754;0.3165041381646247;10.0;0.750181;0.416191;0.416191;0.76012;0.335852;0.74686;1.214516;0.76012;0.335852;1.017743;1.4257801281600189
46.905942;1.0097310134733903;0.759338227957;0.7520203082055883;0.3196098939889999;0.3165297388356614;10.0;0.750181;0.416191;0.416191;0.75952;0.335884;0.746201;1.214325;0.75952;0.335884;1.017839;1.4252723031147418
47.905942;1.0098203146565234;0.758774337621;0.7513953983774695;0.319662233776;0.3165535780340572;10.0;0.750181;0.416191;0.416191;0.758956;0.335914;0.745582;1.214145;0.758956;0.335914;1.017928;1.4247949325250286
48.905942;1.0099049489382652;0.758244792272;0.7508080766107336;0.319711882264;0.3165762110583971;10.0;0.750181;0.416191;0.416191;0.758426;0.335942;0.744999;1.213977;0.758426;0.335942;1.018012;1.424346750805435
49.905942;1.0099838257764329;0.757746112751;0.7502556906477951;0.319757110077;0.3165962680948719;10.0;0.750181;0.416191;0.416191;0.757927;0.335968;0.744452;1.213818;0.757927;0.335968;1.018092;1.4239251797155636
50.905942;1.010057863207846;0.7572780246;0.7497372696995381;0.319800696654;0.3166162140833634;10.0;0.750181;0.416191;0.416191;0.757458;0.335993;0.743938;1.21367;0.757458;0.335993;1.018166;1.4235303357301523
51.905942;1.010126689908251;0.756836415328;0.749249003010447;0.319841260631;0.3166347982153119;10.0;0.750181;0.416191;0.416191;0.757018;0.336016;0.743455;1.213531;0.757018;0.336016;1.018235;1.423159451708065
52.905942;1.0101930958564307;0.756423356728;0.7487908597184705;0.31987977014;0.3166521048817993;10.0;0.750181;0.416191;0.416191;0.756603;0.336037;0.743001;1.2134;0.756603;0.336037;1.018301;1.4228106149452922
53.905942;1.0102535539407915;0.7560338557999999;0.7483605010354749;0.31991562565;0.3166686466007221;10.0;0.750181;0.416191;0.416191;0.756214;0.336058;0.742574;1.213277;0.756214;0.336058;1.018362;1.4224827676302445
54.905942;1.0103114363056571;0.755668579803;0.7479560783417499;0.319949253549;0.3166837888314305;10.0;0.750181;0.416191;0.416191;0.755848;0.336077;0.742173;1.213162;0.755848;0.336077;1.01842;1.4221753760254043
55.905942;1.010365220898364;0.7553239820519999;0.7475751999662115;0.319980645201;0.3166980004680781;10.0;0.750181;0.416191;0.416191;0.755504;0.336095;0.741796;1.213053;0.755504;0.336095;1.018474;1.42188567980165
56.905942;1.0104160576242838;0.755001967438;0.747218892396841;0.320010447181;0.3167115613081376;10.0;0.750181;0.416191;0.416191;0.755181;0.336112;0.741442;1.212952;0.755181;0.336112;1.018525;1.4216148541950453
57.905942;1.010463939707895;0.75469839573;0.7468830564583713;0.3200381343299999;0.3167239539715951;10.0;0.750181;0.416191;0.416191;0.754878;0.336128;0.74111;1.212856;0.754878;0.336128;1.018572;1.421359809772318
58.905942;1.0105085057301595;0.7544125767040001;0.7465672702664553;0.320064755802;0.3167363302605077;10.0;0.750181;0.416191;0.416191;0.754592;0.336142;0.740797;1.212767;0.754592;0.336142;1.018617;1.421120681539045
59.905942;1.0105506850885808;0.7541447325080001;0.7462710615468978;0.3200890129429999;0.3167471138916127;10.0;0.750181;0.416191;0.416191;0.754324;0.336156;0.740504;1.212682;0.754324;0.336156;1.018659;1.420895424420812
60.905942;1.0105897632422367;0.753892902471;0.7459930130820979;0.320111738077;0.3167573527065995;10.0;0.750181;0.416191;0.416191;0.754072;0.336169;0.740228;1.212603;0.754072;0.336169;1.018699;1.4206841758790023
61.905942;1.0106264455959977;0.753656077383;0.7457316010947503;0.320134172133;0.3167680536443977;10.0;0.750181;0.416191;0.416191;0.753836;0.336182;0.739969;1.212529;0.753836;0.336182;1.018736;1.4204860776515904
62.905942;1.0106618888100016;0.75343499247;0.7454866962057192;0.32015438221;0.316776941680233;10.0;0.750181;0.416191;0.416191;0.753613;0.336193;0.739726;1.21246;0.753613;0.336193;1.01877;1.4203006043355753
63.905942;1.010693865168875;0.753225094223;0.7452554331050035;0.320173598241;0.3167859321947133;10.0;0.750181;0.416191;0.416191;0.753405;0.336204;0.739497;1.212394;0.753405;0.336204;1.018803;1.4201250030349442
64.905942;1.0107245963772722;0.7530292714279999;0.7450390285613643;0.320192092808;0.3167945986034777;10.0;0.750181;0.416191;0.416191;0.753208;0.336214;0.739282;1.212333;0.753208;0.336214;1.018834;1.419960977778263
65.905942;1.010753371285498;0.752845338623;0.7448358422643843;0.320208464569;0.316801777432364;10.0;0.750181;0.416191;0.416191;0.753024;0.336224;0.739081;1.212275;0.753024;0.336224;1.018863;1.4198068179108028
66.905942;1.010780896100139;0.7526722844110001;0.7446443510309797;0.320223962369;0.3168084830298129;10.0;0.750181;0.416191;0.416191;0.752851;0.336233;0.738891;1.212221;0.752851;0.336233;1.01889;1.4196618127997949
67.905942;1.0108061063591771;0.752510076955;0.7444653056810928;0.320239344321;0.3168157990996613;10.0;0.750181;0.416191;0.416191;0.752688;0.336241;0.738714;1.212171;0.752688;0.336241;1.018915;1.4195270011651768
68.905942;1.010829708430159;0.752356530158;0.7442960212620051;0.320253254711;0.3168221630608389;10.0;0.750181;0.416191;0.416191;0.752536;0.336249;0.738546;1.212123;0.752536;0.336249;1.018939;1.419398591391791
69.905942;1.0108519280310049;0.7522136922780001;0.7441383563893526;0.320266708444;0.3168285082740395;10.0;0.750181;0.416191;0.416191;0.752392;0.336257;0.73839;1.212078;0.752392;0.336257;1.018961;1.4192789965979205
70.905942;1.010872763944108;0.752079084164;0.7439898580604979;0.320277680608;0.3168328320157495;10.0;0.750181;0.416191;0.416191;0.752257;0.336264;0.738242;1.212036;0.752257;0.336263;1.018982;1.4191661339885473
71.905942;1.0108925687262718;0.751952544558;0.7438501061546657;0.320290167532;0.3168389771977122;10.0;0.750181;0.416191;0.416191;0.752131;0.33627;0.738104;1.211997;0.752131;0.33627;1.019002;1.4190610426704695
72.905942;1.0109106338198246;0.751832963543;0.7437185230727327;0.320299942111;0.3168429843305885;10.0;0.750181;0.416191;0.416191;0.752012;0.336276;0.737974;1.21196;0.752012;0.336276;1.01902;1.4189618269269966
73.905942;1.0109282473934538;0.751722291215;0.7435960891915104;0.320310447189;0.3168478554386809;10.0;0.750181;0.416191;0.416191;0.7519;0.336282;0.737852;1.211925;0.7519;0.336282;1.019038;1.4188684856352964
74.905942;1.0109444731423185;0.751616882644;0.7434798869889949;0.320320572819;0.3168527860124183;10.0;0.750181;0.416191;0.416191;0.751795;0.336287;0.737737;1.211892;0.751795;0.336287;1.019054;1.4187804977631315
75.905942;1.010959538696777;0.7515185577719999;0.7433715485199132;0.320329091458;0.3168564904891592;10.0;0.750181;0.416191;0.416191;0.751697;0.336292;0.73763;1.211862;0.751697;0.336292;1.019069;1.4186992366051374
76.905942;1.0109741504356082;0.751426303324;0.7432695514521569;0.3203372575609999;0.3168599883814765;10.0;0.750181;0.416191;0.416191;0.751604;0.336297;0.737529;1.211833;0.751604;0.336297;1.019084;1.4186219530692452
77.905942;1.010987954267013;0.7513394379470001;0.7431734817174321;0.320346152385;0.3168644601876167;10.0;0.750181;0.416191;0.416191;0.751518;0.336302;0.737434;1.211806;0.751518;0.336302;1.019097;1.4185495007196611
78.905942;1.0110005963326627;0.751257764024;0.7430834034610242;0.320352717592;0.3168669917248893;10.0;0.750181;0.416191;0.416191;0.751436;0.336306;0.737344;1.211781;0.751436;0.336306;1.01911;1.418481359164441
79.905942;1.011012076260714;0.7511815127989999;0.7429995451461744;0.3203591999069999;0.316869805444725;10.0;0.750181;0.416191;0.416191;0.75136;0.33631;0.737261;1.211757;0.75136;0.33631;1.019122;1.4184177132177955
80.905942;1.011023682472869;0.751109565606;0.7429198530432608;0.320365724118;0.3168726209601892;10.0;0.750181;0.416191;0.416191;0.751288;0.336314;0.737182;1.211734;0.751288;0.336314;1.019133;1.418357002972101
81.905942;1.0110344790213637;0.751042060947;0.7428451517043962;0.320372611639;0.3168760495182187;10.0;0.750181;0.416191;0.416191;0.75122;0.336317;0.737108;1.211713;0.75122;0.336317;1.019143;1.4183006021408155
82.905942;1.0110437591528865;0.750979066921;0.7427760273701859;0.320378247045;0.3168787148376567;10.0;0.750181;0.416191;0.416191;0.751157;0.33632;0.737039;1.211694;0.751157;0.33632;1.019153;1.4182485103665718
83.905942;1.0110528113926591;0.750919107406;0.7427100730491596;0.3203837018329999;0.3168812728898823;10.0;0.750181;0.416191;0.416191;0.751097;0.336323;0.736974;1.211675;0.751097;0.336323;1.019163;1.4181984989066234
84.905942;1.011061635506461;0.750863128115;0.7426482241499329;0.320389332023;0.3168840758778376;10.0;0.750181;0.416191;0.416191;0.751041;0.336326;0.736913;1.211658;0.751041;0.336326;1.019171;1.418152276214723
85.905942;1.0110702312747617;0.75081053994;0.7425898980265445;0.32039383366;0.3168858341878448;10.0;0.750181;0.416191;0.416191;0.750989;0.336329;0.736856;1.211641;0.750989;0.336329;1.019179;1.4181081332595902
86.905942;1.0110773098373833;0.75076115936;0.7425358595780858;0.320397667818;0.3168874078180344;10.0;0.750181;0.416191;0.416191;0.750939;0.336331;0.736802;1.211626;0.750939;0.336331;1.019187;1.418067259011363
87.905942;1.01108509530405;0.750715262335;0.7424847481400638;0.320402297961;0.3168895471302044;10.0;0.750181;0.416191;0.416191;0.750893;0.336334;0.736751;1.211612;0.750893;0.336334;1.019194;1.4180287989124198
88.905942;1.0110913632748526;0.750671626947;0.7424369885977744;0.3204059021679999;0.31689114733433;10.0;0.750181;0.416191;0.416191;0.75085;0.336336;0.736704;1.211598;0.75085;0.336336;1.019201;1.4179924178993344
89.905942;1.0110979848862325;0.750631509314;0.7423924491338594;0.3204094946419999;0.3168926250783222;10.0;0.750181;0.416191;0.416191;0.750809;0.336338;0.736659;1.211586;0.750809;0.336338;1.019207;1.4179587856059146
90.905942;1.0111034417471834;0.7505923159789999;0.7423496795560095;0.3204134555619999;0.3168948322521052;10.0;0.750181;0.416191;0.416191;0.75077;0.33634;0.736617;1.211574;0.75077;0.33634;1.019213;1.4179267125507582
91.905942;1.0111092520405498;0.7505569971180001;0.742310482871439;0.320416457748;0.3168959804307575;10.0;0.750181;0.416191;0.416191;0.750734;0.336342;0.736578;1.211563;0.750734;0.336342;1.019219;1.4178970530518074
92.905942;1.011114480053075;0.7505230865020001;0.7422731068618501;0.320420001532;0.3168978467355948;10.0;0.750181;0.416191;0.416191;0.750701;0.336344;0.736541;1.211552;0.750701;0.336344;1.019224;1.417868433030724
93.905942;1.0111191257077476;0.750491297816;0.742238257327674;0.32042219445;0.3168985595299819;10.0;0.750181;0.416191;0.416191;0.750669;0.336345;0.736506;1.211542;0.750669;0.336345;1.019229;1.4178417068911464
94.905942;1.0111241245989535;0.750461723661;0.7422053389920439;0.320424962871;0.3168997307804237;10.0;0.750181;0.416191;0.416191;0.750639;0.336347;0.736474;1.211533;0.750639;0.336347;1.019234;1.4178173940127128
95.905942;1.0111285410045547;0.7504339145169999;0.742174594113865;0.3204273258689999;0.3169006836169968;10.0;0.750181;0.416191;0.416191;0.750611;0.336348;0.736443;1.211524;0.750611;0.336348;1.019238;1.4177936009253955
96.905942;1.0111323748609773;0.750407513588;0.7421456697904417;0.320430229232;0.316902353439189;10.0;0.750181;0.416191;0.416191;0.750585;0.33635;0.736414;1.211516;0.750585;0.33635;1.019242;1.4177717015274356
97.905942;1.011136561792224;0.750382737772;0.7421180937636733;0.320432404498;0.3169031925124322;10.0;0.750181;0.416191;0.416191;0.75056;0.336351;0.736387;1.211508;0.75056;0.336351;1.019246;1.4177508412386854
98.905942;1.011139813240978;0.7503594048200001;0.7420926314976107;0.320434313501;0.3169040614412372;10.0;0.750181;0.416191;0.416191;0.750537;0.336352;0.736362;1.211501;0.750537;0.336352;1.019249;1.4177318745252927
99.905942;1.0111434177019598;0.7503373401440001;0.7420681646222873;0.320436440202;0.3169050350248638;10.0;0.750181;0.416191;0.416191;0.750515;0.336353;0.736338;1.211495;0.750515;0.336353;1.019253;1.417714281958463
100.0;1.0111430648849844;0.7503347691210001;0.7420658808616258;0.320436812787;0.316905514081184;10.0;0.750181;0.416191;0.416191;0.750513;0.336353;0.736336;1.211494;0.750513;0.336353;1.019253;1.41771238865011
