time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
20.244958000;1.080e+00;8.339e-01;8.872e-02;7.718e-01;8.212e-02;1.083e+00;1.080e+00;7.505e-01;7.985e-02;1.000e+01;8.335e-01;1.097e+00;7.703e-01;9.565e-02
20.245958000;1.081e+00;8.339e-01;8.881e-02;7.718e-01;8.219e-02;1.083e+00;1.081e+00;7.505e-01;7.993e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;9.572e-02
20.246958000;1.081e+00;8.339e-01;8.889e-02;7.718e-01;8.227e-02;1.083e+00;1.081e+00;7.505e-01;8.001e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;9.580e-02
20.247958000;1.081e+00;8.339e-01;8.898e-02;7.717e-01;8.235e-02;1.083e+00;1.081e+00;7.505e-01;8.008e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;9.587e-02
20.248958000;1.081e+00;8.339e-01;8.906e-02;7.717e-01;8.242e-02;1.083e+00;1.081e+00;7.505e-01;8.016e-02;1.000e+01;8.335e-01;1.097e+00;7.702e-01;9.595e-02
20.249958000;1.081e+00;8.339e-01;8.915e-02;7.717e-01;8.250e-02;1.083e+00;1.081e+00;7.505e-01;8.023e-02;1.000e+01;8.335e-01;1.097e+00;7.701e-01;9.602e-02
20.250958000;1.081e+00;8.339e-01;8.923e-02;7.717e-01;8.257e-02;1.083e+00;1.081e+00;7.505e-01;8.031e-02;1.000e+01;8.335e-01;1.097e+00;7.701e-01;9.609e-02
20.251958000;1.081e+00;8.339e-01;8.932e-02;7.716e-01;8.265e-02;1.083e+00;1.081e+00;7.505e-01;8.039e-02;1.000e+01;8.335e-01;1.097e+00;7.701e-01;9.617e-02
20.252958000;1.081e+00;8.339e-01;8.940e-02;7.716e-01;8.272e-02;1.083e+00;1.081e+00;7.505e-01;8.046e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;9.624e-02
20.254958000;1.081e+00;8.339e-01;8.957e-02;7.716e-01;8.287e-02;1.083e+00;1.081e+00;7.505e-01;8.061e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;9.639e-02
20.255958000;1.081e+00;8.339e-01;8.965e-02;7.715e-01;8.295e-02;1.083e+00;1.081e+00;7.505e-01;8.069e-02;1.000e+01;8.335e-01;1.097e+00;7.700e-01;9.646e-02
20.256958000;1.081e+00;8.339e-01;8.974e-02;7.715e-01;8.302e-02;1.083e+00;1.081e+00;7.505e-01;8.076e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;9.653e-02
20.258958000;1.081e+00;8.339e-01;8.990e-02;7.715e-01;8.317e-02;1.083e+00;1.081e+00;7.505e-01;8.091e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;9.668e-02
20.259958000;1.081e+00;8.339e-01;8.998e-02;7.714e-01;8.324e-02;1.083e+00;1.081e+00;7.505e-01;8.099e-02;1.000e+01;8.335e-01;1.097e+00;7.699e-01;9.675e-02
20.260958000;1.081e+00;8.339e-01;9.007e-02;7.714e-01;8.332e-02;1.083e+00;1.081e+00;7.505e-01;8.106e-02;1.000e+01;8.335e-01;1.097e+00;7.698e-01;9.682e-02
20.262958000;1.081e+00;8.339e-01;9.023e-02;7.714e-01;8.346e-02;1.083e+00;1.081e+00;7.505e-01;8.121e-02;1.000e+01;8.335e-01;1.097e+00;7.698e-01;9.697e-02
20.263958000;1.081e+00;8.339e-01;9.031e-02;7.713e-01;8.354e-02;1.084e+00;1.081e+00;7.505e-01;8.128e-02;1.000e+01;8.335e-01;1.097e+00;7.698e-01;9.704e-02
20.264958000;1.081e+00;8.339e-01;9.039e-02;7.713e-01;8.361e-02;1.084e+00;1.081e+00;7.505e-01;8.135e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;9.711e-02
20.267958000;1.081e+00;8.339e-01;9.064e-02;7.713e-01;8.383e-02;1.084e+00;1.081e+00;7.505e-01;8.157e-02;1.000e+01;8.335e-01;1.097e+00;7.697e-01;9.732e-02
20.268958000;1.081e+00;8.339e-01;9.072e-02;7.712e-01;8.390e-02;1.084e+00;1.081e+00;7.505e-01;8.165e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;9.739e-02
20.271958000;1.081e+00;8.339e-01;9.096e-02;7.712e-01;8.412e-02;1.084e+00;1.081e+00;7.505e-01;8.186e-02;1.000e+01;8.335e-01;1.097e+00;7.696e-01;9.761e-02
20.272958000;1.081e+00;8.339e-01;9.104e-02;7.711e-01;8.419e-02;1.084e+00;1.081e+00;7.505e-01;8.193e-02;1.000e+01;8.335e-01;1.097e+00;7.695e-01;9.768e-02
20.273958000;1.081e+00;8.339e-01;9.112e-02;7.711e-01;8.426e-02;1.084e+00;1.081e+00;7.505e-01;8.201e-02;1.000e+01;8.335e-01;1.097e+00;7.695e-01;9.774e-02
20.275958000;1.081e+00;8.339e-01;9.128e-02;7.711e-01;8.440e-02;1.084e+00;1.081e+00;7.505e-01;8.215e-02;1.000e+01;8.335e-01;1.097e+00;7.695e-01;9.788e-02
20.276958000;1.082e+00;8.339e-01;9.136e-02;7.710e-01;8.447e-02;1.084e+00;1.082e+00;7.505e-01;8.222e-02;1.000e+01;8.335e-01;1.097e+00;7.694e-01;9.795e-02
20.279958000;1.082e+00;8.339e-01;9.159e-02;7.710e-01;8.468e-02;1.084e+00;1.082e+00;7.505e-01;8.243e-02;1.000e+01;8.335e-01;1.097e+00;7.694e-01;9.816e-02
20.280958000;1.082e+00;8.339e-01;9.167e-02;7.709e-01;8.475e-02;1.084e+00;1.082e+00;7.505e-01;8.250e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;9.823e-02
20.283958000;1.082e+00;8.339e-01;9.191e-02;7.709e-01;8.496e-02;1.084e+00;1.082e+00;7.505e-01;8.271e-02;1.000e+01;8.335e-01;1.097e+00;7.693e-01;9.843e-02
20.284958000;1.082e+00;8.339e-01;9.198e-02;7.709e-01;8.503e-02;1.084e+00;1.082e+00;7.505e-01;8.278e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;9.850e-02
20.285958000;1.082e+00;8.339e-01;9.206e-02;7.708e-01;8.510e-02;1.084e+00;1.082e+00;7.505e-01;8.285e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;9.857e-02
20.287958000;1.082e+00;8.339e-01;9.222e-02;7.708e-01;8.524e-02;1.084e+00;1.082e+00;7.505e-01;8.299e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;9.871e-02
20.288958000;1.082e+00;8.339e-01;9.229e-02;7.708e-01;8.531e-02;1.084e+00;1.082e+00;7.505e-01;8.306e-02;1.000e+01;8.335e-01;1.097e+00;7.692e-01;9.877e-02
20.289958000;1.082e+00;8.339e-01;9.237e-02;7.707e-01;8.538e-02;1.084e+00;1.082e+00;7.505e-01;8.313e-02;1.000e+01;8.335e-01;1.097e+00;7.691e-01;9.884e-02
20.290958000;1.082e+00;8.339e-01;9.245e-02;7.707e-01;8.545e-02;1.084e+00;1.082e+00;7.505e-01;8.320e-02;1.000e+01;8.335e-01;1.097e+00;7.691e-01;9.891e-02
20.292958000;1.082e+00;8.339e-01;9.260e-02;7.707e-01;8.558e-02;1.084e+00;1.082e+00;7.505e-01;8.334e-02;1.000e+01;8.335e-01;1.097e+00;7.691e-01;9.904e-02
20.293958000;1.082e+00;8.339e-01;9.267e-02;7.707e-01;8.565e-02;1.084e+00;1.082e+00;7.505e-01;8.341e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;9.911e-02
20.294958000;1.082e+00;8.339e-01;9.275e-02;7.706e-01;8.572e-02;1.085e+00;1.082e+00;7.505e-01;8.347e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;9.917e-02
20.296958000;1.082e+00;8.339e-01;9.290e-02;7.706e-01;8.585e-02;1.085e+00;1.082e+00;7.505e-01;8.361e-02;1.000e+01;8.335e-01;1.097e+00;7.690e-01;9.931e-02
20.297958000;1.082e+00;8.339e-01;9.298e-02;7.706e-01;8.592e-02;1.085e+00;1.082e+00;7.505e-01;8.368e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;9.937e-02
20.298958000;1.082e+00;8.339e-01;9.305e-02;7.705e-01;8.599e-02;1.085e+00;1.082e+00;7.505e-01;8.375e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;9.944e-02
20.299958000;1.082e+00;8.339e-01;9.313e-02;7.705e-01;8.605e-02;1.085e+00;1.082e+00;7.505e-01;8.381e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;9.950e-02
20.300958000;1.082e+00;8.338e-01;9.320e-02;7.705e-01;8.612e-02;1.085e+00;1.082e+00;7.505e-01;8.388e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;9.957e-02
20.301958000;1.082e+00;8.338e-01;9.328e-02;7.705e-01;8.619e-02;1.085e+00;1.082e+00;7.505e-01;8.395e-02;1.000e+01;8.335e-01;1.097e+00;7.689e-01;9.963e-02
20.302958000;1.082e+00;8.338e-01;9.335e-02;7.705e-01;8.625e-02;1.085e+00;1.082e+00;7.505e-01;8.402e-02;1.000e+01;8.335e-01;1.097e+00;7.688e-01;9.970e-02
20.303958000;1.082e+00;8.338e-01;9.342e-02;7.704e-01;8.632e-02;1.085e+00;1.082e+00;7.505e-01;8.408e-02;1.000e+01;8.335e-01;1.097e+00;7.688e-01;9.976e-02
20.305958000;1.082e+00;8.338e-01;9.357e-02;7.704e-01;8.645e-02;1.085e+00;1.082e+00;7.505e-01;8.421e-02;1.000e+01;8.335e-01;1.097e+00;7.688e-01;9.989e-02
20.306958000;1.082e+00;8.338e-01;9.365e-02;7.704e-01;8.652e-02;1.085e+00;1.082e+00;7.505e-01;8.428e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;9.996e-02
20.307958000;1.082e+00;8.338e-01;9.372e-02;7.703e-01;8.658e-02;1.085e+00;1.082e+00;7.505e-01;8.435e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;1.000e-01
20.309958000;1.082e+00;8.338e-01;9.387e-02;7.703e-01;8.671e-02;1.085e+00;1.082e+00;7.505e-01;8.448e-02;1.000e+01;8.335e-01;1.097e+00;7.687e-01;1.001e-01
20.310958000;1.083e+00;8.338e-01;9.394e-02;7.703e-01;8.678e-02;1.085e+00;1.083e+00;7.505e-01;8.454e-02;1.000e+01;8.335e-01;1.097e+00;7.686e-01;1.002e-01
20.311958000;1.083e+00;8.338e-01;9.401e-02;7.703e-01;8.684e-02;1.085e+00;1.083e+00;7.505e-01;8.461e-02;1.000e+01;8.335e-01;1.097e+00;7.686e-01;1.003e-01
20.312958000;1.083e+00;8.338e-01;9.408e-02;7.702e-01;8.691e-02;1.085e+00;1.083e+00;7.505e-01;8.468e-02;1.000e+01;8.335e-01;1.097e+00;7.686e-01;1.003e-01
20.313958000;1.083e+00;8.338e-01;9.416e-02;7.702e-01;8.697e-02;1.085e+00;1.083e+00;7.504e-01;8.474e-02;1.000e+01;8.335e-01;1.097e+00;7.686e-01;1.004e-01
20.314958000;1.083e+00;8.338e-01;9.423e-02;7.702e-01;8.704e-02;1.085e+00;1.083e+00;7.504e-01;8.481e-02;1.000e+01;8.335e-01;1.097e+00;7.686e-01;1.005e-01
20.315958000;1.083e+00;8.338e-01;9.430e-02;7.702e-01;8.710e-02;1.085e+00;1.083e+00;7.504e-01;8.487e-02;1.000e+01;8.335e-01;1.097e+00;7.685e-01;1.005e-01
20.316958000;1.083e+00;8.338e-01;9.437e-02;7.702e-01;8.717e-02;1.085e+00;1.083e+00;7.504e-01;8.493e-02;1.000e+01;8.335e-01;1.097e+00;7.685e-01;1.006e-01
20.317958000;1.083e+00;8.338e-01;9.444e-02;7.701e-01;8.723e-02;1.085e+00;1.083e+00;7.504e-01;8.500e-02;1.000e+01;8.335e-01;1.097e+00;7.685e-01;1.007e-01
20.318958000;1.083e+00;8.338e-01;9.452e-02;7.701e-01;8.729e-02;1.085e+00;1.083e+00;7.504e-01;8.506e-02;1.000e+01;8.335e-01;1.097e+00;7.685e-01;1.007e-01
20.319958000;1.083e+00;8.338e-01;9.459e-02;7.701e-01;8.736e-02;1.085e+00;1.083e+00;7.504e-01;8.513e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;1.008e-01
20.320958000;1.083e+00;8.338e-01;9.466e-02;7.701e-01;8.742e-02;1.085e+00;1.083e+00;7.504e-01;8.519e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;1.008e-01
20.321958000;1.083e+00;8.338e-01;9.473e-02;7.700e-01;8.748e-02;1.085e+00;1.083e+00;7.504e-01;8.526e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;1.009e-01
20.323958000;1.083e+00;8.338e-01;9.487e-02;7.700e-01;8.761e-02;1.085e+00;1.083e+00;7.504e-01;8.538e-02;1.000e+01;8.335e-01;1.097e+00;7.684e-01;1.010e-01
20.324958000;1.083e+00;8.338e-01;9.494e-02;7.700e-01;8.767e-02;1.085e+00;1.083e+00;7.504e-01;8.545e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;1.011e-01
20.325958000;1.083e+00;8.338e-01;9.501e-02;7.700e-01;8.774e-02;1.085e+00;1.083e+00;7.504e-01;8.551e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;1.011e-01
20.326958000;1.083e+00;8.338e-01;9.508e-02;7.699e-01;8.780e-02;1.085e+00;1.083e+00;7.504e-01;8.557e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;1.012e-01
20.327958000;1.083e+00;8.338e-01;9.515e-02;7.699e-01;8.786e-02;1.086e+00;1.083e+00;7.504e-01;8.564e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;1.013e-01
20.328958000;1.083e+00;8.338e-01;9.522e-02;7.699e-01;8.792e-02;1.086e+00;1.083e+00;7.504e-01;8.570e-02;1.000e+01;8.335e-01;1.097e+00;7.683e-01;1.013e-01
20.329958000;1.083e+00;8.338e-01;9.529e-02;7.699e-01;8.798e-02;1.086e+00;1.083e+00;7.504e-01;8.576e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;1.014e-01
20.330958000;1.083e+00;8.338e-01;9.536e-02;7.699e-01;8.805e-02;1.086e+00;1.083e+00;7.504e-01;8.582e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;1.015e-01
20.331958000;1.083e+00;8.338e-01;9.543e-02;7.698e-01;8.811e-02;1.086e+00;1.083e+00;7.504e-01;8.589e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;1.015e-01
20.332958000;1.083e+00;8.338e-01;9.550e-02;7.698e-01;8.817e-02;1.086e+00;1.083e+00;7.504e-01;8.595e-02;1.000e+01;8.335e-01;1.097e+00;7.682e-01;1.016e-01
20.333958000;1.083e+00;8.338e-01;9.557e-02;7.698e-01;8.823e-02;1.086e+00;1.083e+00;7.504e-01;8.601e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;1.016e-01
20.335958000;1.083e+00;8.338e-01;9.571e-02;7.698e-01;8.835e-02;1.086e+00;1.083e+00;7.504e-01;8.614e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;1.018e-01
20.336958000;1.083e+00;8.338e-01;9.577e-02;7.697e-01;8.841e-02;1.086e+00;1.083e+00;7.504e-01;8.620e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;1.018e-01
20.337958000;1.083e+00;8.338e-01;9.584e-02;7.697e-01;8.848e-02;1.086e+00;1.083e+00;7.504e-01;8.626e-02;1.000e+01;8.335e-01;1.097e+00;7.681e-01;1.019e-01
20.338958000;1.083e+00;8.338e-01;9.591e-02;7.697e-01;8.854e-02;1.086e+00;1.083e+00;7.504e-01;8.632e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;1.019e-01
20.340958000;1.083e+00;8.338e-01;9.605e-02;7.697e-01;8.866e-02;1.086e+00;1.083e+00;7.504e-01;8.644e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;1.021e-01
20.341958000;1.083e+00;8.338e-01;9.611e-02;7.696e-01;8.872e-02;1.086e+00;1.083e+00;7.504e-01;8.650e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;1.021e-01
20.342958000;1.083e+00;8.338e-01;9.618e-02;7.696e-01;8.878e-02;1.086e+00;1.083e+00;7.504e-01;8.656e-02;1.000e+01;8.335e-01;1.097e+00;7.680e-01;1.022e-01
20.343958000;1.083e+00;8.338e-01;9.625e-02;7.696e-01;8.884e-02;1.086e+00;1.083e+00;7.504e-01;8.662e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;1.022e-01
20.345958000;1.083e+00;8.338e-01;9.638e-02;7.696e-01;8.896e-02;1.086e+00;1.083e+00;7.504e-01;8.674e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;1.023e-01
20.346958000;1.083e+00;8.338e-01;9.645e-02;7.695e-01;8.902e-02;1.086e+00;1.083e+00;7.504e-01;8.680e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;1.024e-01
20.347958000;1.084e+00;8.338e-01;9.652e-02;7.695e-01;8.908e-02;1.086e+00;1.084e+00;7.504e-01;8.686e-02;1.000e+01;8.335e-01;1.097e+00;7.679e-01;1.025e-01
20.348958000;1.084e+00;8.338e-01;9.658e-02;7.695e-01;8.914e-02;1.086e+00;1.084e+00;7.504e-01;8.692e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;1.025e-01
20.350958000;1.084e+00;8.338e-01;9.671e-02;7.695e-01;8.925e-02;1.086e+00;1.084e+00;7.504e-01;8.704e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;1.026e-01
20.351958000;1.084e+00;8.338e-01;9.678e-02;7.694e-01;8.931e-02;1.086e+00;1.084e+00;7.504e-01;8.710e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;1.027e-01
20.352958000;1.084e+00;8.338e-01;9.685e-02;7.694e-01;8.937e-02;1.086e+00;1.084e+00;7.504e-01;8.716e-02;1.000e+01;8.335e-01;1.097e+00;7.678e-01;1.027e-01
20.353958000;1.084e+00;8.338e-01;9.691e-02;7.694e-01;8.943e-02;1.086e+00;1.084e+00;7.504e-01;8.722e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;1.028e-01
20.356958000;1.084e+00;8.338e-01;9.711e-02;7.694e-01;8.960e-02;1.086e+00;1.084e+00;7.504e-01;8.740e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;1.030e-01
20.357958000;1.084e+00;8.338e-01;9.717e-02;7.693e-01;8.966e-02;1.086e+00;1.084e+00;7.504e-01;8.746e-02;1.000e+01;8.335e-01;1.097e+00;7.677e-01;1.030e-01
20.358958000;1.084e+00;8.338e-01;9.724e-02;7.693e-01;8.972e-02;1.086e+00;1.084e+00;7.504e-01;8.751e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;1.031e-01
20.361958000;1.084e+00;8.338e-01;9.743e-02;7.693e-01;8.989e-02;1.086e+00;1.084e+00;7.504e-01;8.769e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;1.033e-01
20.362958000;1.084e+00;8.338e-01;9.750e-02;7.692e-01;8.995e-02;1.086e+00;1.084e+00;7.504e-01;8.775e-02;1.000e+01;8.335e-01;1.097e+00;7.676e-01;1.033e-01
20.363958000;1.084e+00;8.338e-01;9.756e-02;7.692e-01;9.001e-02;1.086e+00;1.084e+00;7.504e-01;8.780e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;1.034e-01
20.364958000;1.084e+00;8.338e-01;9.762e-02;7.692e-01;9.006e-02;1.087e+00;1.084e+00;7.504e-01;8.786e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;1.034e-01
20.366958000;1.084e+00;8.338e-01;9.775e-02;7.692e-01;9.018e-02;1.087e+00;1.084e+00;7.504e-01;8.798e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;1.035e-01
20.367958000;1.084e+00;8.338e-01;9.781e-02;7.691e-01;9.023e-02;1.087e+00;1.084e+00;7.504e-01;8.803e-02;1.000e+01;8.335e-01;1.097e+00;7.675e-01;1.036e-01
20.368958000;1.084e+00;8.338e-01;9.788e-02;7.691e-01;9.029e-02;1.087e+00;1.084e+00;7.504e-01;8.809e-02;1.000e+01;8.335e-01;1.097e+00;7.674e-01;1.036e-01
20.372958000;1.084e+00;8.338e-01;9.813e-02;7.691e-01;9.051e-02;1.087e+00;1.084e+00;7.504e-01;8.832e-02;1.000e+01;8.335e-01;1.097e+00;7.674e-01;1.039e-01
20.373958000;1.084e+00;8.338e-01;9.819e-02;7.690e-01;9.057e-02;1.087e+00;1.084e+00;7.504e-01;8.837e-02;1.000e+01;8.335e-01;1.097e+00;7.673e-01;1.039e-01
20.377958000;1.084e+00;8.338e-01;9.844e-02;7.690e-01;9.079e-02;1.087e+00;1.084e+00;7.504e-01;8.860e-02;1.000e+01;8.335e-01;1.097e+00;7.673e-01;1.041e-01
20.378958000;1.084e+00;8.338e-01;9.850e-02;7.689e-01;9.084e-02;1.087e+00;1.084e+00;7.504e-01;8.865e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;1.042e-01
20.381958000;1.084e+00;8.338e-01;9.869e-02;7.689e-01;9.101e-02;1.087e+00;1.084e+00;7.504e-01;8.882e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;1.044e-01
20.383958000;1.084e+00;8.338e-01;9.881e-02;7.689e-01;9.112e-02;1.087e+00;1.084e+00;7.504e-01;8.893e-02;1.000e+01;8.335e-01;1.097e+00;7.672e-01;1.045e-01
20.384958000;1.084e+00;8.338e-01;9.887e-02;7.688e-01;9.117e-02;1.087e+00;1.084e+00;7.504e-01;8.898e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;1.045e-01
20.386958000;1.084e+00;8.338e-01;9.899e-02;7.688e-01;9.128e-02;1.087e+00;1.084e+00;7.504e-01;8.909e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;1.046e-01
20.387958000;1.085e+00;8.338e-01;9.905e-02;7.688e-01;9.133e-02;1.087e+00;1.085e+00;7.504e-01;8.915e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;1.047e-01
20.388958000;1.085e+00;8.337e-01;9.911e-02;7.688e-01;9.139e-02;1.087e+00;1.085e+00;7.504e-01;8.920e-02;1.000e+01;8.335e-01;1.097e+00;7.671e-01;1.047e-01
20.389958000;1.085e+00;8.337e-01;9.917e-02;7.687e-01;9.144e-02;1.087e+00;1.085e+00;7.504e-01;8.925e-02;1.000e+01;8.335e-01;1.097e+00;7.670e-01;1.048e-01
20.394958000;1.085e+00;8.337e-01;9.947e-02;7.687e-01;9.171e-02;1.087e+00;1.085e+00;7.504e-01;8.952e-02;1.000e+01;8.335e-01;1.097e+00;7.670e-01;1.050e-01
20.395958000;1.085e+00;8.337e-01;9.953e-02;7.686e-01;9.176e-02;1.087e+00;1.085e+00;7.504e-01;8.958e-02;1.000e+01;8.335e-01;1.097e+00;7.669e-01;1.051e-01
20.399958000;1.085e+00;8.337e-01;9.976e-02;7.686e-01;9.197e-02;1.087e+00;1.085e+00;7.504e-01;8.979e-02;1.000e+01;8.335e-01;1.097e+00;7.669e-01;1.053e-01
20.400958000;1.085e+00;8.337e-01;9.982e-02;7.686e-01;9.202e-02;1.087e+00;1.085e+00;7.504e-01;8.984e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;1.053e-01
20.401958000;1.085e+00;8.337e-01;9.988e-02;7.685e-01;9.207e-02;1.087e+00;1.085e+00;7.504e-01;8.989e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;1.054e-01
20.403958000;1.085e+00;8.337e-01;1.000e-01;7.685e-01;9.217e-02;1.087e+00;1.085e+00;7.504e-01;9.000e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;1.055e-01
20.404958000;1.085e+00;8.337e-01;1.001e-01;7.685e-01;9.223e-02;1.088e+00;1.085e+00;7.504e-01;9.005e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;1.055e-01
20.405958000;1.085e+00;8.337e-01;1.001e-01;7.685e-01;9.228e-02;1.088e+00;1.085e+00;7.504e-01;9.010e-02;1.000e+01;8.335e-01;1.097e+00;7.668e-01;1.056e-01
20.406958000;1.085e+00;8.337e-01;1.002e-01;7.685e-01;9.233e-02;1.088e+00;1.085e+00;7.504e-01;9.015e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;1.056e-01
20.407958000;1.085e+00;8.337e-01;1.002e-01;7.684e-01;9.238e-02;1.088e+00;1.085e+00;7.504e-01;9.021e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;1.057e-01
20.411958000;1.085e+00;8.337e-01;1.005e-01;7.684e-01;9.258e-02;1.088e+00;1.085e+00;7.504e-01;9.041e-02;1.000e+01;8.335e-01;1.097e+00;7.667e-01;1.059e-01
20.412958000;1.085e+00;8.337e-01;1.005e-01;7.684e-01;9.263e-02;1.088e+00;1.085e+00;7.504e-01;9.046e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;1.059e-01
20.413958000;1.085e+00;8.337e-01;1.006e-01;7.683e-01;9.268e-02;1.088e+00;1.085e+00;7.504e-01;9.051e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;1.060e-01
20.415958000;1.085e+00;8.337e-01;1.007e-01;7.683e-01;9.278e-02;1.088e+00;1.085e+00;7.504e-01;9.062e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;1.061e-01
20.416958000;1.085e+00;8.337e-01;1.007e-01;7.683e-01;9.283e-02;1.088e+00;1.085e+00;7.503e-01;9.067e-02;1.000e+01;8.335e-01;1.097e+00;7.666e-01;1.061e-01
20.417958000;1.085e+00;8.337e-01;1.008e-01;7.683e-01;9.288e-02;1.088e+00;1.085e+00;7.503e-01;9.072e-02;1.000e+01;8.335e-01;1.097e+00;7.665e-01;1.062e-01
20.418958000;1.085e+00;8.337e-01;1.009e-01;7.683e-01;9.293e-02;1.088e+00;1.085e+00;7.503e-01;9.077e-02;1.000e+01;8.335e-01;1.097e+00;7.665e-01;1.062e-01
20.419958000;1.085e+00;8.337e-01;1.009e-01;7.682e-01;9.298e-02;1.088e+00;1.085e+00;7.503e-01;9.082e-02;1.000e+01;8.335e-01;1.097e+00;7.665e-01;1.063e-01
20.422958000;1.085e+00;8.337e-01;1.011e-01;7.682e-01;9.313e-02;1.088e+00;1.085e+00;7.503e-01;9.097e-02;1.000e+01;8.335e-01;1.097e+00;7.665e-01;1.064e-01
20.423958000;1.085e+00;8.337e-01;1.011e-01;7.682e-01;9.318e-02;1.088e+00;1.085e+00;7.503e-01;9.102e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;1.065e-01
20.424958000;1.085e+00;8.337e-01;1.012e-01;7.682e-01;9.323e-02;1.088e+00;1.085e+00;7.503e-01;9.107e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;1.065e-01
20.425958000;1.085e+00;8.337e-01;1.012e-01;7.681e-01;9.328e-02;1.088e+00;1.085e+00;7.503e-01;9.112e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;1.066e-01
20.428958000;1.085e+00;8.337e-01;1.014e-01;7.681e-01;9.342e-02;1.088e+00;1.085e+00;7.503e-01;9.126e-02;1.000e+01;8.335e-01;1.097e+00;7.664e-01;1.067e-01
20.429958000;1.085e+00;8.337e-01;1.015e-01;7.681e-01;9.347e-02;1.088e+00;1.085e+00;7.503e-01;9.131e-02;1.000e+01;8.335e-01;1.097e+00;7.663e-01;1.068e-01
20.431958000;1.085e+00;8.337e-01;1.016e-01;7.681e-01;9.357e-02;1.088e+00;1.085e+00;7.503e-01;9.141e-02;1.000e+01;8.335e-01;1.097e+00;7.663e-01;1.069e-01
20.432958000;1.086e+00;8.337e-01;1.016e-01;7.680e-01;9.362e-02;1.088e+00;1.086e+00;7.503e-01;9.146e-02;1.000e+01;8.335e-01;1.097e+00;7.663e-01;1.069e-01
20.433958000;1.086e+00;8.337e-01;1.017e-01;7.680e-01;9.366e-02;1.088e+00;1.086e+00;7.503e-01;9.151e-02;1.000e+01;8.335e-01;1.097e+00;7.663e-01;1.070e-01
20.434958000;1.086e+00;8.337e-01;1.017e-01;7.680e-01;9.371e-02;1.088e+00;1.086e+00;7.503e-01;9.156e-02;1.000e+01;8.335e-01;1.097e+00;7.663e-01;1.070e-01
20.435958000;1.086e+00;8.337e-01;1.018e-01;7.680e-01;9.376e-02;1.088e+00;1.086e+00;7.503e-01;9.161e-02;1.000e+01;8.335e-01;1.097e+00;7.662e-01;1.070e-01
20.437958000;1.086e+00;8.337e-01;1.019e-01;7.680e-01;9.386e-02;1.088e+00;1.086e+00;7.503e-01;9.170e-02;1.000e+01;8.335e-01;1.097e+00;7.662e-01;1.071e-01
20.438958000;1.086e+00;8.337e-01;1.019e-01;7.679e-01;9.390e-02;1.088e+00;1.086e+00;7.503e-01;9.175e-02;1.000e+01;8.335e-01;1.097e+00;7.662e-01;1.072e-01
20.440958000;1.086e+00;8.337e-01;1.021e-01;7.679e-01;9.400e-02;1.088e+00;1.086e+00;7.503e-01;9.184e-02;1.000e+01;8.335e-01;1.097e+00;7.662e-01;1.073e-01
20.441958000;1.086e+00;8.337e-01;1.021e-01;7.679e-01;9.404e-02;1.088e+00;1.086e+00;7.503e-01;9.189e-02;1.000e+01;8.335e-01;1.097e+00;7.662e-01;1.073e-01
20.442958000;1.086e+00;8.337e-01;1.022e-01;7.679e-01;9.409e-02;1.088e+00;1.086e+00;7.503e-01;9.194e-02;1.000e+01;8.335e-01;1.097e+00;7.661e-01;1.074e-01
20.443958000;1.086e+00;8.337e-01;1.022e-01;7.679e-01;9.414e-02;1.088e+00;1.086e+00;7.503e-01;9.199e-02;1.000e+01;8.335e-01;1.097e+00;7.661e-01;1.074e-01
20.444958000;1.086e+00;8.337e-01;1.023e-01;7.678e-01;9.418e-02;1.088e+00;1.086e+00;7.503e-01;9.204e-02;1.000e+01;8.335e-01;1.097e+00;7.661e-01;1.075e-01
20.447958000;1.086e+00;8.337e-01;1.024e-01;7.678e-01;9.432e-02;1.088e+00;1.086e+00;7.503e-01;9.218e-02;1.000e+01;8.335e-01;1.097e+00;7.661e-01;1.076e-01
20.448958000;1.086e+00;8.337e-01;1.025e-01;7.678e-01;9.437e-02;1.089e+00;1.086e+00;7.503e-01;9.222e-02;1.000e+01;8.335e-01;1.097e+00;7.660e-01;1.076e-01
20.449958000;1.086e+00;8.337e-01;1.025e-01;7.678e-01;9.442e-02;1.089e+00;1.086e+00;7.503e-01;9.227e-02;1.000e+01;8.335e-01;1.097e+00;7.660e-01;1.077e-01
20.450958000;1.086e+00;8.337e-01;1.026e-01;7.678e-01;9.446e-02;1.089e+00;1.086e+00;7.503e-01;9.232e-02;1.000e+01;8.335e-01;1.097e+00;7.660e-01;1.077e-01
20.451958000;1.086e+00;8.337e-01;1.026e-01;7.677e-01;9.451e-02;1.089e+00;1.086e+00;7.503e-01;9.236e-02;1.000e+01;8.335e-01;1.097e+00;7.660e-01;1.078e-01
20.453958000;1.086e+00;8.337e-01;1.027e-01;7.677e-01;9.460e-02;1.089e+00;1.086e+00;7.503e-01;9.245e-02;1.000e+01;8.335e-01;1.097e+00;7.660e-01;1.079e-01
20.454958000;1.086e+00;8.337e-01;1.028e-01;7.677e-01;9.464e-02;1.089e+00;1.086e+00;7.503e-01;9.250e-02;1.000e+01;8.335e-01;1.097e+00;7.659e-01;1.079e-01
20.457958000;1.086e+00;8.337e-01;1.029e-01;7.677e-01;9.478e-02;1.089e+00;1.086e+00;7.503e-01;9.264e-02;1.000e+01;8.335e-01;1.097e+00;7.659e-01;1.080e-01
20.458958000;1.086e+00;8.337e-01;1.030e-01;7.676e-01;9.482e-02;1.089e+00;1.086e+00;7.503e-01;9.269e-02;1.000e+01;8.335e-01;1.097e+00;7.659e-01;1.081e-01
20.460958000;1.086e+00;8.337e-01;1.031e-01;7.676e-01;9.491e-02;1.089e+00;1.086e+00;7.503e-01;9.278e-02;1.000e+01;8.335e-01;1.097e+00;7.659e-01;1.082e-01
20.461958000;1.086e+00;8.337e-01;1.031e-01;7.676e-01;9.496e-02;1.089e+00;1.086e+00;7.503e-01;9.282e-02;1.000e+01;8.335e-01;1.097e+00;7.658e-01;1.082e-01
20.464958000;1.086e+00;8.337e-01;1.033e-01;7.676e-01;9.509e-02;1.089e+00;1.086e+00;7.503e-01;9.296e-02;1.000e+01;8.335e-01;1.097e+00;7.658e-01;1.084e-01
20.465958000;1.086e+00;8.337e-01;1.033e-01;7.675e-01;9.514e-02;1.089e+00;1.086e+00;7.503e-01;9.300e-02;1.000e+01;8.335e-01;1.097e+00;7.658e-01;1.084e-01
20.466958000;1.086e+00;8.337e-01;1.034e-01;7.675e-01;9.518e-02;1.089e+00;1.086e+00;7.503e-01;9.305e-02;1.000e+01;8.335e-01;1.097e+00;7.658e-01;1.084e-01
20.467958000;1.086e+00;8.337e-01;1.034e-01;7.675e-01;9.523e-02;1.089e+00;1.086e+00;7.503e-01;9.309e-02;1.000e+01;8.335e-01;1.097e+00;7.657e-01;1.085e-01
20.471958000;1.086e+00;8.337e-01;1.036e-01;7.675e-01;9.540e-02;1.089e+00;1.086e+00;7.503e-01;9.327e-02;1.000e+01;8.335e-01;1.097e+00;7.657e-01;1.087e-01
20.472958000;1.086e+00;8.337e-01;1.037e-01;7.674e-01;9.544e-02;1.089e+00;1.086e+00;7.503e-01;9.331e-02;1.000e+01;8.335e-01;1.097e+00;7.657e-01;1.087e-01
20.473958000;1.086e+00;8.337e-01;1.037e-01;7.674e-01;9.549e-02;1.089e+00;1.086e+00;7.503e-01;9.336e-02;1.000e+01;8.335e-01;1.097e+00;7.657e-01;1.087e-01
20.474958000;1.086e+00;8.337e-01;1.038e-01;7.674e-01;9.553e-02;1.089e+00;1.086e+00;7.503e-01;9.340e-02;1.000e+01;8.335e-01;1.097e+00;7.656e-01;1.088e-01
20.478958000;1.086e+00;8.337e-01;1.040e-01;7.674e-01;9.570e-02;1.089e+00;1.086e+00;7.503e-01;9.358e-02;1.000e+01;8.335e-01;1.097e+00;7.656e-01;1.089e-01
20.479958000;1.086e+00;8.337e-01;1.040e-01;7.673e-01;9.575e-02;1.089e+00;1.086e+00;7.503e-01;9.362e-02;1.000e+01;8.335e-01;1.097e+00;7.656e-01;1.090e-01
20.480958000;1.086e+00;8.337e-01;1.041e-01;7.673e-01;9.579e-02;1.089e+00;1.086e+00;7.503e-01;9.366e-02;1.000e+01;8.335e-01;1.097e+00;7.656e-01;1.090e-01
20.481958000;1.086e+00;8.337e-01;1.041e-01;7.673e-01;9.583e-02;1.089e+00;1.086e+00;7.503e-01;9.370e-02;1.000e+01;8.335e-01;1.097e+00;7.655e-01;1.091e-01
20.482958000;1.086e+00;8.337e-01;1.042e-01;7.673e-01;9.587e-02;1.089e+00;1.086e+00;7.503e-01;9.375e-02;1.000e+01;8.335e-01;1.097e+00;7.655e-01;1.091e-01
20.483958000;1.087e+00;8.337e-01;1.042e-01;7.673e-01;9.592e-02;1.089e+00;1.087e+00;7.503e-01;9.379e-02;1.000e+01;8.335e-01;1.097e+00;7.655e-01;1.092e-01
20.485958000;1.087e+00;8.337e-01;1.043e-01;7.673e-01;9.600e-02;1.089e+00;1.087e+00;7.503e-01;9.388e-02;1.000e+01;8.335e-01;1.097e+00;7.655e-01;1.092e-01
20.486958000;1.087e+00;8.337e-01;1.044e-01;7.672e-01;9.604e-02;1.089e+00;1.087e+00;7.503e-01;9.392e-02;1.000e+01;8.335e-01;1.097e+00;7.655e-01;1.093e-01
20.487958000;1.087e+00;8.337e-01;1.044e-01;7.672e-01;9.608e-02;1.089e+00;1.087e+00;7.503e-01;9.396e-02;1.000e+01;8.335e-01;1.097e+00;7.655e-01;1.093e-01
20.488958000;1.087e+00;8.337e-01;1.045e-01;7.672e-01;9.613e-02;1.089e+00;1.087e+00;7.503e-01;9.401e-02;1.000e+01;8.335e-01;1.097e+00;7.654e-01;1.094e-01
20.492958000;1.087e+00;8.337e-01;1.046e-01;7.672e-01;9.629e-02;1.089e+00;1.087e+00;7.503e-01;9.417e-02;1.000e+01;8.335e-01;1.097e+00;7.654e-01;1.095e-01
20.493958000;1.087e+00;8.337e-01;1.047e-01;7.671e-01;9.633e-02;1.089e+00;1.087e+00;7.503e-01;9.421e-02;1.000e+01;8.335e-01;1.097e+00;7.654e-01;1.096e-01
20.494958000;1.087e+00;8.337e-01;1.047e-01;7.671e-01;9.637e-02;1.089e+00;1.087e+00;7.503e-01;9.426e-02;1.000e+01;8.335e-01;1.097e+00;7.654e-01;1.096e-01
20.495958000;1.087e+00;8.337e-01;1.048e-01;7.671e-01;9.641e-02;1.089e+00;1.087e+00;7.503e-01;9.430e-02;1.000e+01;8.335e-01;1.097e+00;7.653e-01;1.096e-01
20.496958000;1.087e+00;8.337e-01;1.048e-01;7.671e-01;9.646e-02;1.089e+00;1.087e+00;7.503e-01;9.434e-02;1.000e+01;8.335e-01;1.097e+00;7.653e-01;1.097e-01
20.497958000;1.087e+00;8.337e-01;1.049e-01;7.671e-01;9.650e-02;1.089e+00;1.087e+00;7.503e-01;9.438e-02;1.000e+01;8.335e-01;1.097e+00;7.653e-01;1.097e-01
20.498958000;1.087e+00;8.337e-01;1.049e-01;7.671e-01;9.654e-02;1.090e+00;1.087e+00;7.503e-01;9.442e-02;1.000e+01;8.335e-01;1.097e+00;7.653e-01;1.098e-01
20.500958000;1.087e+00;8.337e-01;1.050e-01;7.671e-01;9.662e-02;1.090e+00;1.087e+00;7.503e-01;9.451e-02;1.000e+01;8.335e-01;1.097e+00;7.653e-01;1.098e-01
20.501958000;1.087e+00;8.337e-01;1.051e-01;7.670e-01;9.666e-02;1.090e+00;1.087e+00;7.503e-01;9.455e-02;1.000e+01;8.335e-01;1.097e+00;7.653e-01;1.099e-01
20.502958000;1.087e+00;8.336e-01;1.051e-01;7.670e-01;9.670e-02;1.090e+00;1.087e+00;7.503e-01;9.459e-02;1.000e+01;8.335e-01;1.097e+00;7.652e-01;1.099e-01
20.507958000;1.087e+00;8.336e-01;1.053e-01;7.670e-01;9.690e-02;1.090e+00;1.087e+00;7.503e-01;9.479e-02;1.000e+01;8.335e-01;1.097e+00;7.652e-01;1.101e-01
20.508958000;1.087e+00;8.336e-01;1.054e-01;7.669e-01;9.694e-02;1.090e+00;1.087e+00;7.503e-01;9.483e-02;1.000e+01;8.335e-01;1.097e+00;7.652e-01;1.102e-01
20.509958000;1.087e+00;8.336e-01;1.054e-01;7.669e-01;9.698e-02;1.090e+00;1.087e+00;7.503e-01;9.487e-02;1.000e+01;8.335e-01;1.097e+00;7.651e-01;1.102e-01
20.515958000;1.087e+00;8.336e-01;1.057e-01;7.669e-01;9.721e-02;1.090e+00;1.087e+00;7.503e-01;9.511e-02;1.000e+01;8.335e-01;1.097e+00;7.651e-01;1.104e-01
20.516958000;1.087e+00;8.336e-01;1.057e-01;7.668e-01;9.725e-02;1.090e+00;1.087e+00;7.503e-01;9.515e-02;1.000e+01;8.335e-01;1.097e+00;7.651e-01;1.105e-01
20.517958000;1.087e+00;8.336e-01;1.058e-01;7.668e-01;9.729e-02;1.090e+00;1.087e+00;7.503e-01;9.519e-02;1.000e+01;8.335e-01;1.097e+00;7.650e-01;1.105e-01
20.523958000;1.087e+00;8.336e-01;1.060e-01;7.668e-01;9.752e-02;1.090e+00;1.087e+00;7.503e-01;9.543e-02;1.000e+01;8.335e-01;1.097e+00;7.650e-01;1.107e-01
20.524958000;1.087e+00;8.336e-01;1.061e-01;7.667e-01;9.756e-02;1.090e+00;1.087e+00;7.503e-01;9.546e-02;1.000e+01;8.335e-01;1.097e+00;7.650e-01;1.108e-01
20.525958000;1.087e+00;8.336e-01;1.061e-01;7.667e-01;9.760e-02;1.090e+00;1.087e+00;7.503e-01;9.550e-02;1.000e+01;8.335e-01;1.097e+00;7.649e-01;1.108e-01
20.531958000;1.087e+00;8.336e-01;1.064e-01;7.667e-01;9.783e-02;1.090e+00;1.087e+00;7.503e-01;9.574e-02;1.000e+01;8.335e-01;1.097e+00;7.649e-01;1.110e-01
20.532958000;1.087e+00;8.336e-01;1.064e-01;7.666e-01;9.786e-02;1.090e+00;1.087e+00;7.503e-01;9.577e-02;1.000e+01;8.335e-01;1.097e+00;7.648e-01;1.111e-01
20.539958000;1.087e+00;8.336e-01;1.067e-01;7.666e-01;9.812e-02;1.090e+00;1.087e+00;7.503e-01;9.604e-02;1.000e+01;8.335e-01;1.097e+00;7.648e-01;1.113e-01
20.540958000;1.087e+00;8.336e-01;1.067e-01;7.666e-01;9.816e-02;1.090e+00;1.087e+00;7.503e-01;9.607e-02;1.000e+01;8.335e-01;1.097e+00;7.647e-01;1.114e-01
20.541958000;1.088e+00;8.336e-01;1.068e-01;7.665e-01;9.820e-02;1.090e+00;1.088e+00;7.503e-01;9.611e-02;1.000e+01;8.335e-01;1.097e+00;7.647e-01;1.114e-01
20.544958000;1.088e+00;8.336e-01;1.069e-01;7.665e-01;9.831e-02;1.090e+00;1.088e+00;7.503e-01;9.622e-02;1.000e+01;8.335e-01;1.097e+00;7.647e-01;1.115e-01
20.545958000;1.088e+00;8.336e-01;1.070e-01;7.665e-01;9.834e-02;1.090e+00;1.088e+00;7.503e-01;9.626e-02;1.000e+01;8.335e-01;1.097e+00;7.647e-01;1.115e-01
20.547958000;1.088e+00;8.336e-01;1.070e-01;7.665e-01;9.841e-02;1.090e+00;1.088e+00;7.503e-01;9.633e-02;1.000e+01;8.335e-01;1.097e+00;7.647e-01;1.116e-01
20.548958000;1.088e+00;8.336e-01;1.071e-01;7.665e-01;9.845e-02;1.090e+00;1.088e+00;7.503e-01;9.637e-02;1.000e+01;8.335e-01;1.097e+00;7.646e-01;1.116e-01
20.549958000;1.088e+00;8.336e-01;1.071e-01;7.664e-01;9.849e-02;1.090e+00;1.088e+00;7.503e-01;9.641e-02;1.000e+01;8.335e-01;1.097e+00;7.646e-01;1.117e-01
20.554958000;1.088e+00;8.336e-01;1.073e-01;7.664e-01;9.867e-02;1.090e+00;1.088e+00;7.503e-01;9.659e-02;1.000e+01;8.335e-01;1.097e+00;7.646e-01;1.118e-01
20.555958000;1.088e+00;8.336e-01;1.074e-01;7.664e-01;9.870e-02;1.091e+00;1.088e+00;7.502e-01;9.662e-02;1.000e+01;8.335e-01;1.097e+00;7.646e-01;1.119e-01
20.556958000;1.088e+00;8.336e-01;1.074e-01;7.664e-01;9.874e-02;1.091e+00;1.088e+00;7.502e-01;9.666e-02;1.000e+01;8.335e-01;1.097e+00;7.645e-01;1.119e-01
20.557958000;1.088e+00;8.336e-01;1.074e-01;7.664e-01;9.877e-02;1.091e+00;1.088e+00;7.502e-01;9.670e-02;1.000e+01;8.335e-01;1.097e+00;7.645e-01;1.120e-01
20.558958000;1.088e+00;8.336e-01;1.075e-01;7.663e-01;9.881e-02;1.091e+00;1.088e+00;7.502e-01;9.673e-02;1.000e+01;8.335e-01;1.097e+00;7.645e-01;1.120e-01
20.564958000;1.088e+00;8.336e-01;1.077e-01;7.663e-01;9.902e-02;1.091e+00;1.088e+00;7.502e-01;9.694e-02;1.000e+01;8.335e-01;1.097e+00;7.645e-01;1.122e-01
20.565958000;1.088e+00;8.336e-01;1.078e-01;7.663e-01;9.905e-02;1.091e+00;1.088e+00;7.502e-01;9.698e-02;1.000e+01;8.335e-01;1.097e+00;7.644e-01;1.122e-01
20.566958000;1.088e+00;8.336e-01;1.078e-01;7.663e-01;9.908e-02;1.091e+00;1.088e+00;7.502e-01;9.701e-02;1.000e+01;8.335e-01;1.097e+00;7.644e-01;1.123e-01
20.567958000;1.088e+00;8.336e-01;1.078e-01;7.662e-01;9.912e-02;1.091e+00;1.088e+00;7.502e-01;9.705e-02;1.000e+01;8.335e-01;1.097e+00;7.644e-01;1.123e-01
20.572958000;1.088e+00;8.336e-01;1.080e-01;7.662e-01;9.929e-02;1.091e+00;1.088e+00;7.502e-01;9.722e-02;1.000e+01;8.335e-01;1.097e+00;7.644e-01;1.125e-01
20.573958000;1.088e+00;8.336e-01;1.081e-01;7.662e-01;9.932e-02;1.091e+00;1.088e+00;7.502e-01;9.726e-02;1.000e+01;8.335e-01;1.097e+00;7.643e-01;1.125e-01
20.575958000;1.088e+00;8.336e-01;1.081e-01;7.662e-01;9.939e-02;1.091e+00;1.088e+00;7.502e-01;9.732e-02;1.000e+01;8.335e-01;1.097e+00;7.643e-01;1.126e-01
20.576958000;1.088e+00;8.336e-01;1.082e-01;7.661e-01;9.942e-02;1.091e+00;1.088e+00;7.502e-01;9.736e-02;1.000e+01;8.335e-01;1.097e+00;7.643e-01;1.126e-01
20.581958000;1.088e+00;8.336e-01;1.084e-01;7.661e-01;9.959e-02;1.091e+00;1.088e+00;7.502e-01;9.753e-02;1.000e+01;8.335e-01;1.097e+00;7.643e-01;1.128e-01
20.582958000;1.088e+00;8.336e-01;1.084e-01;7.661e-01;9.962e-02;1.091e+00;1.088e+00;7.502e-01;9.756e-02;1.000e+01;8.335e-01;1.097e+00;7.642e-01;1.128e-01
20.584958000;1.088e+00;8.336e-01;1.085e-01;7.661e-01;9.969e-02;1.091e+00;1.088e+00;7.502e-01;9.763e-02;1.000e+01;8.335e-01;1.097e+00;7.642e-01;1.129e-01
20.585958000;1.088e+00;8.336e-01;1.085e-01;7.660e-01;9.972e-02;1.091e+00;1.088e+00;7.502e-01;9.766e-02;1.000e+01;8.335e-01;1.097e+00;7.642e-01;1.129e-01
20.590958000;1.088e+00;8.336e-01;1.087e-01;7.660e-01;9.988e-02;1.091e+00;1.088e+00;7.502e-01;9.783e-02;1.000e+01;8.335e-01;1.097e+00;7.642e-01;1.130e-01
20.591958000;1.088e+00;8.336e-01;1.087e-01;7.660e-01;9.992e-02;1.091e+00;1.088e+00;7.502e-01;9.786e-02;1.000e+01;8.335e-01;1.097e+00;7.641e-01;1.131e-01
20.593958000;1.088e+00;8.336e-01;1.088e-01;7.660e-01;9.998e-02;1.091e+00;1.088e+00;7.502e-01;9.793e-02;1.000e+01;8.335e-01;1.097e+00;7.641e-01;1.131e-01
20.594958000;1.088e+00;8.336e-01;1.088e-01;7.659e-01;1.000e-01;1.091e+00;1.088e+00;7.502e-01;9.796e-02;1.000e+01;8.335e-01;1.097e+00;7.641e-01;1.132e-01
20.600958000;1.088e+00;8.336e-01;1.091e-01;7.659e-01;1.002e-01;1.091e+00;1.088e+00;7.502e-01;9.816e-02;1.000e+01;8.335e-01;1.097e+00;7.641e-01;1.134e-01
20.601958000;1.088e+00;8.336e-01;1.091e-01;7.659e-01;1.002e-01;1.091e+00;1.088e+00;7.502e-01;9.819e-02;1.000e+01;8.335e-01;1.097e+00;7.640e-01;1.134e-01
20.603958000;1.088e+00;8.336e-01;1.092e-01;7.659e-01;1.003e-01;1.091e+00;1.088e+00;7.502e-01;9.825e-02;1.000e+01;8.335e-01;1.097e+00;7.640e-01;1.134e-01
20.604958000;1.088e+00;8.336e-01;1.092e-01;7.658e-01;1.003e-01;1.091e+00;1.088e+00;7.502e-01;9.828e-02;1.000e+01;8.335e-01;1.097e+00;7.640e-01;1.135e-01
20.607958000;1.088e+00;8.336e-01;1.093e-01;7.658e-01;1.004e-01;1.091e+00;1.088e+00;7.502e-01;9.838e-02;1.000e+01;8.335e-01;1.097e+00;7.640e-01;1.136e-01
20.608958000;1.089e+00;8.336e-01;1.093e-01;7.658e-01;1.005e-01;1.091e+00;1.089e+00;7.502e-01;9.841e-02;1.000e+01;8.335e-01;1.097e+00;7.640e-01;1.136e-01
20.609958000;1.089e+00;8.336e-01;1.094e-01;7.658e-01;1.005e-01;1.091e+00;1.089e+00;7.502e-01;9.844e-02;1.000e+01;8.335e-01;1.097e+00;7.640e-01;1.136e-01
20.610958000;1.089e+00;8.336e-01;1.094e-01;7.658e-01;1.005e-01;1.091e+00;1.089e+00;7.502e-01;9.847e-02;1.000e+01;8.335e-01;1.097e+00;7.639e-01;1.137e-01
20.613958000;1.089e+00;8.336e-01;1.095e-01;7.658e-01;1.006e-01;1.091e+00;1.089e+00;7.502e-01;9.857e-02;1.000e+01;8.335e-01;1.097e+00;7.639e-01;1.138e-01
20.614958000;1.089e+00;8.336e-01;1.096e-01;7.657e-01;1.006e-01;1.091e+00;1.089e+00;7.502e-01;9.860e-02;1.000e+01;8.335e-01;1.097e+00;7.639e-01;1.138e-01
20.619958000;1.089e+00;8.336e-01;1.097e-01;7.657e-01;1.008e-01;1.091e+00;1.089e+00;7.502e-01;9.875e-02;1.000e+01;8.335e-01;1.097e+00;7.639e-01;1.139e-01
20.620958000;1.089e+00;8.336e-01;1.098e-01;7.657e-01;1.008e-01;1.091e+00;1.089e+00;7.502e-01;9.878e-02;1.000e+01;8.335e-01;1.097e+00;7.638e-01;1.140e-01
20.621958000;1.089e+00;8.336e-01;1.098e-01;7.657e-01;1.009e-01;1.092e+00;1.089e+00;7.502e-01;9.881e-02;1.000e+01;8.335e-01;1.097e+00;7.638e-01;1.140e-01
20.623958000;1.089e+00;8.336e-01;1.099e-01;7.657e-01;1.009e-01;1.092e+00;1.089e+00;7.502e-01;9.888e-02;1.000e+01;8.335e-01;1.097e+00;7.638e-01;1.140e-01
20.624958000;1.089e+00;8.336e-01;1.099e-01;7.656e-01;1.009e-01;1.092e+00;1.089e+00;7.502e-01;9.891e-02;1.000e+01;8.335e-01;1.097e+00;7.638e-01;1.141e-01
20.629958000;1.089e+00;8.336e-01;1.101e-01;7.656e-01;1.011e-01;1.092e+00;1.089e+00;7.502e-01;9.906e-02;1.000e+01;8.335e-01;1.097e+00;7.638e-01;1.142e-01
20.630958000;1.089e+00;8.336e-01;1.101e-01;7.656e-01;1.011e-01;1.092e+00;1.089e+00;7.502e-01;9.909e-02;1.000e+01;8.335e-01;1.097e+00;7.637e-01;1.143e-01
20.634958000;1.089e+00;8.336e-01;1.102e-01;7.656e-01;1.012e-01;1.092e+00;1.089e+00;7.502e-01;9.921e-02;1.000e+01;8.335e-01;1.097e+00;7.637e-01;1.144e-01
20.635958000;1.089e+00;8.336e-01;1.103e-01;7.655e-01;1.013e-01;1.092e+00;1.089e+00;7.502e-01;9.923e-02;1.000e+01;8.335e-01;1.097e+00;7.637e-01;1.144e-01
20.639958000;1.089e+00;8.336e-01;1.104e-01;7.655e-01;1.014e-01;1.092e+00;1.089e+00;7.502e-01;9.935e-02;1.000e+01;8.335e-01;1.097e+00;7.637e-01;1.145e-01
20.640958000;1.089e+00;8.336e-01;1.104e-01;7.655e-01;1.014e-01;1.092e+00;1.089e+00;7.502e-01;9.938e-02;1.000e+01;8.335e-01;1.097e+00;7.636e-01;1.145e-01
20.644958000;1.089e+00;8.336e-01;1.106e-01;7.655e-01;1.015e-01;1.092e+00;1.089e+00;7.502e-01;9.950e-02;1.000e+01;8.335e-01;1.097e+00;7.636e-01;1.146e-01
20.645958000;1.089e+00;8.336e-01;1.106e-01;7.654e-01;1.015e-01;1.092e+00;1.089e+00;7.502e-01;9.953e-02;1.000e+01;8.335e-01;1.097e+00;7.636e-01;1.147e-01
20.649958000;1.089e+00;8.336e-01;1.107e-01;7.654e-01;1.017e-01;1.092e+00;1.089e+00;7.502e-01;9.964e-02;1.000e+01;8.335e-01;1.097e+00;7.636e-01;1.148e-01
20.650958000;1.089e+00;8.336e-01;1.107e-01;7.654e-01;1.017e-01;1.092e+00;1.089e+00;7.502e-01;9.967e-02;1.000e+01;8.335e-01;1.097e+00;7.635e-01;1.148e-01
20.655958000;1.089e+00;8.336e-01;1.109e-01;7.654e-01;1.018e-01;1.092e+00;1.089e+00;7.502e-01;9.981e-02;1.000e+01;8.335e-01;1.097e+00;7.635e-01;1.149e-01
20.656958000;1.089e+00;8.336e-01;1.109e-01;7.653e-01;1.019e-01;1.092e+00;1.089e+00;7.502e-01;9.984e-02;1.000e+01;8.335e-01;1.097e+00;7.635e-01;1.150e-01
20.659958000;1.089e+00;8.336e-01;1.110e-01;7.653e-01;1.019e-01;1.092e+00;1.089e+00;7.502e-01;9.992e-02;1.000e+01;8.335e-01;1.097e+00;7.635e-01;1.151e-01
20.660958000;1.089e+00;8.336e-01;1.111e-01;7.653e-01;1.020e-01;1.092e+00;1.089e+00;7.502e-01;9.995e-02;1.000e+01;8.335e-01;1.097e+00;7.635e-01;1.151e-01
20.661958000;1.089e+00;8.335e-01;1.111e-01;7.653e-01;1.020e-01;1.092e+00;1.089e+00;7.502e-01;9.998e-02;1.000e+01;8.335e-01;1.097e+00;7.634e-01;1.151e-01
20.664958000;1.089e+00;8.335e-01;1.112e-01;7.653e-01;1.021e-01;1.092e+00;1.089e+00;7.502e-01;1.001e-01;1.000e+01;8.335e-01;1.097e+00;7.634e-01;1.152e-01
20.667958000;1.089e+00;8.335e-01;1.113e-01;7.653e-01;1.022e-01;1.092e+00;1.089e+00;7.502e-01;1.001e-01;1.000e+01;8.335e-01;1.097e+00;7.634e-01;1.153e-01
20.668958000;1.089e+00;8.335e-01;1.113e-01;7.652e-01;1.022e-01;1.092e+00;1.089e+00;7.502e-01;1.002e-01;1.000e+01;8.335e-01;1.097e+00;7.634e-01;1.153e-01
20.671958000;1.089e+00;8.335e-01;1.114e-01;7.652e-01;1.023e-01;1.092e+00;1.089e+00;7.502e-01;1.003e-01;1.000e+01;8.335e-01;1.097e+00;7.634e-01;1.154e-01
20.672958000;1.089e+00;8.335e-01;1.114e-01;7.652e-01;1.023e-01;1.092e+00;1.089e+00;7.502e-01;1.003e-01;1.000e+01;8.335e-01;1.097e+00;7.633e-01;1.154e-01
20.679958000;1.089e+00;8.335e-01;1.116e-01;7.652e-01;1.025e-01;1.092e+00;1.089e+00;7.502e-01;1.005e-01;1.000e+01;8.335e-01;1.097e+00;7.633e-01;1.156e-01
20.680958000;1.089e+00;8.335e-01;1.117e-01;7.651e-01;1.025e-01;1.092e+00;1.089e+00;7.502e-01;1.005e-01;1.000e+01;8.335e-01;1.097e+00;7.633e-01;1.156e-01
20.682958000;1.089e+00;8.335e-01;1.117e-01;7.651e-01;1.025e-01;1.092e+00;1.089e+00;7.502e-01;1.005e-01;1.000e+01;8.335e-01;1.097e+00;7.633e-01;1.157e-01
20.683958000;1.089e+00;8.335e-01;1.117e-01;7.651e-01;1.026e-01;1.092e+00;1.089e+00;7.502e-01;1.006e-01;1.000e+01;8.335e-01;1.097e+00;7.632e-01;1.157e-01
20.689958000;1.089e+00;8.335e-01;1.119e-01;7.651e-01;1.027e-01;1.092e+00;1.089e+00;7.502e-01;1.007e-01;1.000e+01;8.335e-01;1.097e+00;7.632e-01;1.158e-01
20.690958000;1.090e+00;8.335e-01;1.119e-01;7.651e-01;1.028e-01;1.092e+00;1.090e+00;7.502e-01;1.008e-01;1.000e+01;8.335e-01;1.097e+00;7.632e-01;1.158e-01
20.691958000;1.090e+00;8.335e-01;1.120e-01;7.651e-01;1.028e-01;1.092e+00;1.090e+00;7.502e-01;1.008e-01;1.000e+01;8.335e-01;1.097e+00;7.632e-01;1.159e-01
20.692958000;1.090e+00;8.335e-01;1.120e-01;7.650e-01;1.028e-01;1.092e+00;1.090e+00;7.502e-01;1.008e-01;1.000e+01;8.335e-01;1.097e+00;7.632e-01;1.159e-01
20.694958000;1.090e+00;8.335e-01;1.121e-01;7.650e-01;1.029e-01;1.092e+00;1.090e+00;7.502e-01;1.009e-01;1.000e+01;8.335e-01;1.097e+00;7.632e-01;1.159e-01
20.695958000;1.090e+00;8.335e-01;1.121e-01;7.650e-01;1.029e-01;1.092e+00;1.090e+00;7.502e-01;1.009e-01;1.000e+01;8.335e-01;1.097e+00;7.631e-01;1.160e-01
20.699958000;1.090e+00;8.335e-01;1.122e-01;7.650e-01;1.030e-01;1.092e+00;1.090e+00;7.502e-01;1.010e-01;1.000e+01;8.335e-01;1.097e+00;7.631e-01;1.161e-01
20.700958000;1.090e+00;8.335e-01;1.122e-01;7.650e-01;1.030e-01;1.093e+00;1.090e+00;7.502e-01;1.010e-01;1.000e+01;8.335e-01;1.097e+00;7.631e-01;1.161e-01
20.703958000;1.090e+00;8.335e-01;1.123e-01;7.650e-01;1.031e-01;1.093e+00;1.090e+00;7.502e-01;1.011e-01;1.000e+01;8.335e-01;1.097e+00;7.631e-01;1.162e-01
20.704958000;1.090e+00;8.335e-01;1.123e-01;7.649e-01;1.031e-01;1.093e+00;1.090e+00;7.502e-01;1.011e-01;1.000e+01;8.335e-01;1.097e+00;7.631e-01;1.162e-01
20.706958000;1.090e+00;8.335e-01;1.124e-01;7.649e-01;1.031e-01;1.093e+00;1.090e+00;7.502e-01;1.012e-01;1.000e+01;8.335e-01;1.097e+00;7.631e-01;1.162e-01
20.707958000;1.090e+00;8.335e-01;1.124e-01;7.649e-01;1.032e-01;1.093e+00;1.090e+00;7.502e-01;1.012e-01;1.000e+01;8.335e-01;1.097e+00;7.630e-01;1.163e-01
20.708958000;1.090e+00;8.335e-01;1.125e-01;7.649e-01;1.032e-01;1.093e+00;1.090e+00;7.502e-01;1.012e-01;1.000e+01;8.335e-01;1.097e+00;7.630e-01;1.163e-01
20.716958000;1.090e+00;8.335e-01;1.127e-01;7.649e-01;1.034e-01;1.093e+00;1.090e+00;7.502e-01;1.014e-01;1.000e+01;8.335e-01;1.097e+00;7.630e-01;1.165e-01
20.717958000;1.090e+00;8.335e-01;1.127e-01;7.648e-01;1.034e-01;1.093e+00;1.090e+00;7.502e-01;1.014e-01;1.000e+01;8.335e-01;1.097e+00;7.630e-01;1.165e-01
20.718958000;1.090e+00;8.335e-01;1.127e-01;7.648e-01;1.034e-01;1.093e+00;1.090e+00;7.502e-01;1.014e-01;1.000e+01;8.335e-01;1.097e+00;7.630e-01;1.165e-01
20.719958000;1.090e+00;8.335e-01;1.127e-01;7.648e-01;1.035e-01;1.093e+00;1.090e+00;7.502e-01;1.015e-01;1.000e+01;8.335e-01;1.097e+00;7.629e-01;1.165e-01
20.724958000;1.090e+00;8.335e-01;1.129e-01;7.648e-01;1.036e-01;1.093e+00;1.090e+00;7.502e-01;1.016e-01;1.000e+01;8.335e-01;1.097e+00;7.629e-01;1.167e-01
20.729958000;1.090e+00;8.335e-01;1.130e-01;7.648e-01;1.037e-01;1.093e+00;1.090e+00;7.502e-01;1.017e-01;1.000e+01;8.335e-01;1.097e+00;7.629e-01;1.168e-01
20.730958000;1.090e+00;8.335e-01;1.130e-01;7.647e-01;1.037e-01;1.093e+00;1.090e+00;7.502e-01;1.017e-01;1.000e+01;8.335e-01;1.097e+00;7.629e-01;1.168e-01
20.731958000;1.090e+00;8.335e-01;1.131e-01;7.647e-01;1.037e-01;1.093e+00;1.090e+00;7.502e-01;1.018e-01;1.000e+01;8.335e-01;1.097e+00;7.629e-01;1.168e-01
20.732958000;1.090e+00;8.335e-01;1.131e-01;7.647e-01;1.038e-01;1.093e+00;1.090e+00;7.502e-01;1.018e-01;1.000e+01;8.335e-01;1.097e+00;7.628e-01;1.168e-01
20.743958000;1.090e+00;8.335e-01;1.134e-01;7.647e-01;1.040e-01;1.093e+00;1.090e+00;7.502e-01;1.020e-01;1.000e+01;8.335e-01;1.097e+00;7.628e-01;1.171e-01
20.744958000;1.090e+00;8.335e-01;1.134e-01;7.646e-01;1.040e-01;1.093e+00;1.090e+00;7.502e-01;1.021e-01;1.000e+01;8.335e-01;1.097e+00;7.628e-01;1.171e-01
20.745958000;1.090e+00;8.335e-01;1.134e-01;7.646e-01;1.040e-01;1.093e+00;1.090e+00;7.502e-01;1.021e-01;1.000e+01;8.335e-01;1.097e+00;7.627e-01;1.171e-01
20.757958000;1.090e+00;8.335e-01;1.137e-01;7.646e-01;1.043e-01;1.093e+00;1.090e+00;7.502e-01;1.023e-01;1.000e+01;8.335e-01;1.097e+00;7.627e-01;1.174e-01
20.758958000;1.090e+00;8.335e-01;1.137e-01;7.645e-01;1.043e-01;1.093e+00;1.090e+00;7.502e-01;1.024e-01;1.000e+01;8.335e-01;1.097e+00;7.627e-01;1.174e-01
20.759958000;1.090e+00;8.335e-01;1.138e-01;7.645e-01;1.044e-01;1.093e+00;1.090e+00;7.502e-01;1.024e-01;1.000e+01;8.335e-01;1.097e+00;7.626e-01;1.174e-01
20.762958000;1.090e+00;8.335e-01;1.138e-01;7.645e-01;1.044e-01;1.093e+00;1.090e+00;7.502e-01;1.025e-01;1.000e+01;8.335e-01;1.097e+00;7.626e-01;1.175e-01
20.767958000;1.090e+00;8.335e-01;1.140e-01;7.645e-01;1.045e-01;1.093e+00;1.090e+00;7.502e-01;1.026e-01;1.000e+01;8.335e-01;1.097e+00;7.626e-01;1.176e-01
20.770958000;1.090e+00;8.335e-01;1.140e-01;7.645e-01;1.046e-01;1.093e+00;1.090e+00;7.502e-01;1.026e-01;1.000e+01;8.335e-01;1.097e+00;7.626e-01;1.176e-01
20.771958000;1.090e+00;8.335e-01;1.140e-01;7.645e-01;1.046e-01;1.093e+00;1.090e+00;7.501e-01;1.026e-01;1.000e+01;8.335e-01;1.097e+00;7.626e-01;1.177e-01
20.772958000;1.090e+00;8.335e-01;1.141e-01;7.645e-01;1.046e-01;1.093e+00;1.090e+00;7.501e-01;1.027e-01;1.000e+01;8.335e-01;1.097e+00;7.626e-01;1.177e-01
20.773958000;1.090e+00;8.335e-01;1.141e-01;7.644e-01;1.046e-01;1.093e+00;1.090e+00;7.501e-01;1.027e-01;1.000e+01;8.335e-01;1.097e+00;7.625e-01;1.177e-01
20.786958000;1.090e+00;8.335e-01;1.144e-01;7.644e-01;1.049e-01;1.093e+00;1.090e+00;7.501e-01;1.030e-01;1.000e+01;8.335e-01;1.097e+00;7.625e-01;1.180e-01
20.787958000;1.090e+00;8.335e-01;1.144e-01;7.644e-01;1.049e-01;1.093e+00;1.090e+00;7.501e-01;1.030e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.180e-01
20.788958000;1.090e+00;8.335e-01;1.144e-01;7.643e-01;1.049e-01;1.093e+00;1.090e+00;7.501e-01;1.030e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.180e-01
20.792958000;1.090e+00;8.335e-01;1.145e-01;7.643e-01;1.050e-01;1.093e+00;1.090e+00;7.501e-01;1.031e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.181e-01
20.793958000;1.091e+00;8.335e-01;1.146e-01;7.643e-01;1.050e-01;1.093e+00;1.091e+00;7.501e-01;1.031e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.181e-01
20.796958000;1.091e+00;8.335e-01;1.146e-01;7.643e-01;1.051e-01;1.093e+00;1.091e+00;7.501e-01;1.032e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.182e-01
20.799958000;1.091e+00;8.335e-01;1.147e-01;7.643e-01;1.052e-01;1.093e+00;1.091e+00;7.501e-01;1.032e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.182e-01
20.800958000;1.091e+00;8.335e-01;1.147e-01;7.643e-01;1.052e-01;1.094e+00;1.091e+00;7.501e-01;1.032e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.182e-01
20.801958000;1.091e+00;8.335e-01;1.147e-01;7.643e-01;1.052e-01;1.094e+00;1.091e+00;7.501e-01;1.033e-01;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.182e-01
20.802958000;1.091e+00;8.335e-01;1.148e-01;7.643e-01;1.052e-01;1.094e+00;1.091e+00;7.501e-01;1.033e-01;1.000e+01;8.335e-01;1.097e+00;7.623e-01;1.183e-01
20.803958000;1.091e+00;8.335e-01;1.148e-01;7.643e-01;1.052e-01;1.094e+00;1.091e+00;7.501e-01;1.033e-01;1.000e+01;8.335e-01;1.097e+00;7.623e-01;1.183e-01
20.804958000;1.091e+00;8.335e-01;1.148e-01;7.642e-01;1.053e-01;1.094e+00;1.091e+00;7.501e-01;1.033e-01;1.000e+01;8.335e-01;1.097e+00;7.623e-01;1.183e-01
20.817958000;1.091e+00;8.335e-01;1.151e-01;7.642e-01;1.055e-01;1.094e+00;1.091e+00;7.501e-01;1.036e-01;1.000e+01;8.335e-01;1.097e+00;7.623e-01;1.185e-01
20.818958000;1.091e+00;8.335e-01;1.151e-01;7.642e-01;1.055e-01;1.094e+00;1.091e+00;7.501e-01;1.036e-01;1.000e+01;8.335e-01;1.097e+00;7.622e-01;1.186e-01
20.820958000;1.091e+00;8.335e-01;1.151e-01;7.642e-01;1.056e-01;1.094e+00;1.091e+00;7.501e-01;1.036e-01;1.000e+01;8.335e-01;1.097e+00;7.622e-01;1.186e-01
20.821958000;1.091e+00;8.335e-01;1.152e-01;7.641e-01;1.056e-01;1.094e+00;1.091e+00;7.501e-01;1.036e-01;1.000e+01;8.335e-01;1.097e+00;7.622e-01;1.186e-01
20.833958000;1.091e+00;8.335e-01;1.154e-01;7.641e-01;1.058e-01;1.094e+00;1.091e+00;7.501e-01;1.039e-01;1.000e+01;8.335e-01;1.097e+00;7.622e-01;1.188e-01
20.834958000;1.091e+00;8.335e-01;1.154e-01;7.641e-01;1.058e-01;1.094e+00;1.091e+00;7.501e-01;1.039e-01;1.000e+01;8.335e-01;1.097e+00;7.621e-01;1.188e-01
20.837958000;1.091e+00;8.335e-01;1.155e-01;7.641e-01;1.059e-01;1.094e+00;1.091e+00;7.501e-01;1.039e-01;1.000e+01;8.335e-01;1.097e+00;7.621e-01;1.189e-01
20.838958000;1.091e+00;8.335e-01;1.155e-01;7.640e-01;1.059e-01;1.094e+00;1.091e+00;7.501e-01;1.039e-01;1.000e+01;8.335e-01;1.097e+00;7.621e-01;1.189e-01
20.851958000;1.091e+00;8.335e-01;1.158e-01;7.640e-01;1.061e-01;1.094e+00;1.091e+00;7.501e-01;1.042e-01;1.000e+01;8.335e-01;1.097e+00;7.621e-01;1.191e-01
20.852958000;1.091e+00;8.335e-01;1.158e-01;7.640e-01;1.061e-01;1.094e+00;1.091e+00;7.501e-01;1.042e-01;1.000e+01;8.335e-01;1.097e+00;7.620e-01;1.191e-01
20.855958000;1.091e+00;8.335e-01;1.158e-01;7.640e-01;1.062e-01;1.094e+00;1.091e+00;7.501e-01;1.042e-01;1.000e+01;8.335e-01;1.097e+00;7.620e-01;1.192e-01
20.856958000;1.091e+00;8.335e-01;1.158e-01;7.639e-01;1.062e-01;1.094e+00;1.091e+00;7.501e-01;1.043e-01;1.000e+01;8.335e-01;1.097e+00;7.620e-01;1.192e-01
20.869958000;1.091e+00;8.335e-01;1.161e-01;7.639e-01;1.064e-01;1.094e+00;1.091e+00;7.501e-01;1.045e-01;1.000e+01;8.335e-01;1.097e+00;7.620e-01;1.194e-01
20.870958000;1.091e+00;8.335e-01;1.161e-01;7.639e-01;1.064e-01;1.094e+00;1.091e+00;7.501e-01;1.045e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01
20.871958000;1.091e+00;8.335e-01;1.161e-01;7.639e-01;1.064e-01;1.094e+00;1.091e+00;7.501e-01;1.045e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01
20.873958000;1.091e+00;8.335e-01;1.162e-01;7.639e-01;1.065e-01;1.094e+00;1.091e+00;7.501e-01;1.045e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01
20.874489000;1.091e+00;8.335e-01;1.162e-01;7.639e-01;1.065e-01;1.094e+00;1.091e+00;7.501e-01;1.046e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01
20.874741000;1.091e+00;8.335e-01;1.161e-01;7.639e-01;1.064e-01;1.094e+00;1.091e+00;7.501e-01;1.045e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01
20.874997000;1.091e+00;8.334e-01;1.161e-01;7.639e-01;1.064e-01;1.094e+00;1.091e+00;7.501e-01;1.045e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01
20.875253000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.091e+00;7.501e-01;1.045e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01
20.876224000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.064e-01;1.094e+00;1.091e+00;7.501e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01
20.876683000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.091e+00;7.501e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01
20.877142000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.091e+00;7.501e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01
20.878978000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.091e+00;7.501e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01
20.879896000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.091e+00;7.500e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01
20.902896000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.091e+00;7.500e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01
20.903896000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.091e+00;7.500e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01
100.000000000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.091e+00;7.500e-01;1.044e-01;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01
