time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.000000000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000001000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000002000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000004000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000008000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000016000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000032000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000064000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000096000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000160000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000224000;1.044e+00;5.000e-01;-6.248e-07;4.787e-01;-5.982e-07;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000288000;1.044e+00;5.000e-01;-1.772e-06;4.787e-01;-1.697e-06;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000352000;1.044e+00;5.000e-01;-2.849e-06;4.787e-01;-2.728e-06;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000416000;1.044e+00;5.000e-01;-4.169e-06;4.787e-01;-3.991e-06;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000480000;1.044e+00;5.000e-01;-5.245e-06;4.787e-01;-5.022e-06;1.048e+00;1.000e+01;4.893e-01;1.092e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000544000;1.044e+00;5.000e-01;-7.541e-06;4.787e-01;-7.220e-06;1.048e+00;1.000e+01;4.893e-01;1.091e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000608000;1.044e+00;5.000e-01;-9.765e-06;4.787e-01;-9.350e-06;1.048e+00;1.000e+01;4.893e-01;1.091e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000736000;1.044e+00;5.000e-01;-1.668e-05;4.787e-01;-1.597e-05;1.048e+00;1.000e+01;4.893e-01;1.091e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000864000;1.044e+00;5.000e-01;-2.515e-05;4.787e-01;-2.408e-05;1.048e+00;1.000e+01;4.893e-01;1.090e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.000992000;1.044e+00;5.000e-01;-3.561e-05;4.787e-01;-3.409e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001000000;1.044e+00;5.000e-01;-3.561e-05;4.787e-01;-3.409e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001001000;1.044e+00;5.000e-01;-3.561e-05;4.787e-01;-3.409e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001002000;1.044e+00;5.000e-01;-3.675e-05;4.787e-01;-3.519e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001004000;1.044e+00;5.000e-01;-3.675e-05;4.787e-01;-3.519e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001008000;1.044e+00;5.000e-01;-3.675e-05;4.787e-01;-3.519e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001009000;1.044e+00;5.000e-01;-3.675e-05;4.787e-01;-3.519e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001010000;1.044e+00;5.000e-01;-3.675e-05;4.787e-01;-3.519e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001011000;1.044e+00;5.000e-01;-3.723e-05;4.787e-01;-3.564e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001013000;1.044e+00;5.000e-01;-3.723e-05;4.787e-01;-3.564e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001017000;1.044e+00;5.000e-01;-3.830e-05;4.787e-01;-3.668e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001025000;1.044e+00;5.000e-01;-3.830e-05;4.787e-01;-3.668e-05;1.048e+00;1.000e+01;4.893e-01;1.089e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001041000;1.044e+00;5.000e-01;-4.077e-05;4.787e-01;-3.904e-05;1.048e+00;1.000e+01;4.893e-01;1.088e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001073000;1.044e+00;5.000e-01;-4.300e-05;4.787e-01;-4.117e-05;1.048e+00;1.000e+01;4.893e-01;1.088e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001137000;1.044e+00;5.000e-01;-4.991e-05;4.787e-01;-4.779e-05;1.048e+00;1.000e+01;4.893e-01;1.087e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001265000;1.044e+00;5.000e-01;-6.415e-05;4.787e-01;-6.142e-05;1.048e+00;1.000e+01;4.893e-01;1.086e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001393000;1.044e+00;5.000e-01;-8.182e-05;4.787e-01;-7.834e-05;1.048e+00;1.000e+01;4.893e-01;1.084e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001521000;1.044e+00;5.000e-01;-9.960e-05;4.787e-01;-9.537e-05;1.048e+00;1.000e+01;4.893e-01;1.083e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001649000;1.044e+00;5.000e-01;-1.197e-04;4.787e-01;-1.146e-04;1.048e+00;1.000e+01;4.893e-01;1.081e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001777000;1.044e+00;5.000e-01;-1.420e-04;4.787e-01;-1.359e-04;1.048e+00;1.000e+01;4.893e-01;1.079e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.001905000;1.044e+00;5.000e-01;-1.654e-04;4.787e-01;-1.584e-04;1.048e+00;1.000e+01;4.893e-01;1.076e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.002033000;1.044e+00;5.000e-01;-1.900e-04;4.787e-01;-1.819e-04;1.048e+00;1.000e+01;4.893e-01;1.074e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.002161000;1.044e+00;5.000e-01;-2.163e-04;4.787e-01;-2.071e-04;1.048e+00;1.000e+01;4.893e-01;1.072e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.002417000;1.044e+00;5.000e-01;-2.702e-04;4.787e-01;-2.587e-04;1.048e+00;1.000e+01;4.893e-01;1.066e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.002673000;1.044e+00;4.999e-01;-3.291e-04;4.787e-01;-3.151e-04;1.048e+00;1.000e+01;4.893e-01;1.061e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.002929000;1.044e+00;4.999e-01;-3.909e-04;4.787e-01;-3.743e-04;1.048e+00;1.000e+01;4.893e-01;1.055e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.003185000;1.044e+00;4.999e-01;-4.544e-04;4.787e-01;-4.351e-04;1.048e+00;1.000e+01;4.893e-01;1.049e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.003441000;1.044e+00;4.999e-01;-5.192e-04;4.787e-01;-4.972e-04;1.048e+00;1.000e+01;4.893e-01;1.043e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.003697000;1.044e+00;4.999e-01;-5.855e-04;4.787e-01;-5.607e-04;1.048e+00;1.000e+01;4.893e-01;1.036e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.003953000;1.044e+00;4.999e-01;-6.518e-04;4.787e-01;-6.242e-04;1.048e+00;1.000e+01;4.893e-01;1.030e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.004209000;1.044e+00;4.999e-01;-7.178e-04;4.787e-01;-6.874e-04;1.048e+00;1.000e+01;4.893e-01;1.024e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.004721000;1.044e+00;4.999e-01;-8.479e-04;4.787e-01;-8.120e-04;1.048e+00;1.000e+01;4.893e-01;1.011e-02;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.005233000;1.044e+00;4.998e-01;-9.751e-04;4.787e-01;-9.339e-04;1.048e+00;1.000e+01;4.893e-01;9.990e-03;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.005745000;1.044e+00;4.998e-01;-1.097e-03;4.787e-01;-1.051e-03;1.048e+00;1.000e+01;4.893e-01;9.874e-03;1.045e+00;1.000e+00;4.894e-01;1.000e+00
0.006257000;1.044e+00;4.998e-01;-1.214e-03;4.787e-01;-1.163e-03;1.047e+00;1.000e+01;4.893e-01;9.763e-03;1.045e+00;1.000e+00;4.893e-01;1.000e+00
0.006769000;1.044e+00;4.998e-01;-1.324e-03;4.787e-01;-1.268e-03;1.047e+00;1.000e+01;4.892e-01;9.659e-03;1.045e+00;1.000e+00;4.893e-01;1.000e+00
0.007281000;1.044e+00;4.997e-01;-1.426e-03;4.787e-01;-1.366e-03;1.047e+00;1.000e+01;4.892e-01;9.561e-03;1.045e+00;1.000e+00;4.893e-01;1.000e+00
0.008305000;1.044e+00;4.997e-01;-1.611e-03;4.787e-01;-1.543e-03;1.047e+00;1.000e+01;4.892e-01;9.386e-03;1.045e+00;1.000e+00;4.893e-01;1.000e+00
0.009329000;1.044e+00;4.997e-01;-1.768e-03;4.786e-01;-1.694e-03;1.047e+00;1.000e+01;4.892e-01;9.237e-03;1.045e+00;1.000e+00;4.893e-01;1.000e+00
0.010353000;1.044e+00;4.996e-01;-1.899e-03;4.786e-01;-1.820e-03;1.047e+00;1.000e+01;4.892e-01;9.114e-03;1.045e+00;1.000e+00;4.893e-01;1.000e+00
0.011377000;1.044e+00;4.996e-01;-2.005e-03;4.786e-01;-1.921e-03;1.047e+00;1.000e+01;4.892e-01;9.015e-03;1.045e+00;1.000e+00;4.892e-01;1.000e+00
0.012401000;1.044e+00;4.995e-01;-2.090e-03;4.786e-01;-2.002e-03;1.047e+00;1.000e+01;4.891e-01;8.937e-03;1.045e+00;1.000e+00;4.892e-01;1.000e+00
0.013425000;1.044e+00;4.995e-01;-2.154e-03;4.785e-01;-2.063e-03;1.047e+00;1.000e+01;4.891e-01;8.880e-03;1.045e+00;1.000e+00;4.892e-01;1.000e+00
0.014449000;1.044e+00;4.994e-01;-2.200e-03;4.785e-01;-2.108e-03;1.047e+00;1.000e+01;4.890e-01;8.840e-03;1.045e+00;1.000e+00;4.891e-01;1.000e+00
0.015473000;1.044e+00;4.994e-01;-2.229e-03;4.784e-01;-2.136e-03;1.047e+00;1.000e+01;4.890e-01;8.815e-03;1.045e+00;1.000e+00;4.891e-01;1.000e+00
0.016497000;1.044e+00;4.993e-01;-2.246e-03;4.784e-01;-2.152e-03;1.047e+00;1.000e+01;4.889e-01;8.803e-03;1.045e+00;1.000e+00;4.890e-01;1.000e+00
0.017521000;1.044e+00;4.992e-01;-2.252e-03;4.783e-01;-2.157e-03;1.047e+00;1.000e+01;4.889e-01;8.803e-03;1.045e+00;1.000e+00;4.889e-01;1.000e+00
0.019569000;1.044e+00;4.991e-01;-2.240e-03;4.781e-01;-2.146e-03;1.047e+00;1.000e+01;4.887e-01;8.825e-03;1.045e+00;1.000e+00;4.888e-01;1.000e+00
0.021412000;1.044e+00;4.989e-01;-2.210e-03;4.780e-01;-2.117e-03;1.047e+00;1.000e+01;4.886e-01;8.865e-03;1.045e+00;1.000e+00;4.886e-01;1.000e+00
0.023256000;1.044e+00;4.987e-01;-2.171e-03;4.778e-01;-2.080e-03;1.047e+00;1.000e+01;4.884e-01;8.914e-03;1.045e+00;1.000e+00;4.884e-01;1.000e+00
0.025099000;1.044e+00;4.985e-01;-2.129e-03;4.776e-01;-2.040e-03;1.047e+00;1.000e+01;4.881e-01;8.966e-03;1.045e+00;1.000e+00;4.882e-01;1.000e+00
0.026942000;1.044e+00;4.983e-01;-2.090e-03;4.773e-01;-2.003e-03;1.047e+00;1.000e+01;4.879e-01;9.017e-03;1.045e+00;1.000e+00;4.880e-01;1.000e+00
0.028785000;1.044e+00;4.980e-01;-2.057e-03;4.771e-01;-1.971e-03;1.047e+00;1.000e+01;4.876e-01;9.061e-03;1.045e+00;1.000e+00;4.877e-01;1.000e+00
0.030628000;1.044e+00;4.977e-01;-2.034e-03;4.768e-01;-1.948e-03;1.047e+00;1.000e+01;4.873e-01;9.096e-03;1.045e+00;1.000e+00;4.874e-01;1.000e+00
0.032472000;1.044e+00;4.974e-01;-2.022e-03;4.764e-01;-1.937e-03;1.047e+00;1.000e+01;4.870e-01;9.122e-03;1.045e+00;1.000e+00;4.871e-01;1.000e+00
0.034315000;1.044e+00;4.970e-01;-2.020e-03;4.761e-01;-1.935e-03;1.047e+00;1.000e+01;4.867e-01;9.137e-03;1.045e+00;1.000e+00;4.867e-01;1.000e+00
0.038001000;1.044e+00;4.962e-01;-2.045e-03;4.753e-01;-1.959e-03;1.047e+00;1.000e+01;4.859e-01;9.139e-03;1.045e+00;1.000e+00;4.860e-01;1.000e+00
0.041688000;1.044e+00;4.953e-01;-2.101e-03;4.744e-01;-2.012e-03;1.047e+00;1.000e+01;4.850e-01;9.108e-03;1.045e+00;1.000e+00;4.851e-01;1.000e+00
0.045374000;1.044e+00;4.943e-01;-2.181e-03;4.734e-01;-2.089e-03;1.047e+00;1.000e+01;4.840e-01;9.052e-03;1.045e+00;1.000e+00;4.841e-01;1.000e+00
0.049060000;1.044e+00;4.932e-01;-2.276e-03;4.724e-01;-2.180e-03;1.047e+00;1.000e+01;4.829e-01;8.979e-03;1.045e+00;1.000e+00;4.830e-01;1.000e+00
0.050118000;1.044e+00;4.928e-01;-2.304e-03;4.720e-01;-2.207e-03;1.047e+00;1.000e+01;4.826e-01;8.956e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050119000;1.044e+00;4.928e-01;-2.305e-03;4.720e-01;-2.207e-03;1.047e+00;1.000e+01;4.826e-01;8.956e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050120000;1.044e+00;4.928e-01;-2.305e-03;4.720e-01;-2.208e-03;1.047e+00;1.000e+01;4.826e-01;8.955e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050122000;1.044e+00;4.928e-01;-2.305e-03;4.720e-01;-2.208e-03;1.047e+00;1.000e+01;4.826e-01;8.955e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050126000;1.044e+00;4.928e-01;-2.305e-03;4.720e-01;-2.208e-03;1.047e+00;1.000e+01;4.826e-01;8.955e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050134000;1.044e+00;4.928e-01;-2.305e-03;4.720e-01;-2.208e-03;1.047e+00;1.000e+01;4.826e-01;8.955e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050150000;1.044e+00;4.928e-01;-2.307e-03;4.720e-01;-2.209e-03;1.047e+00;1.000e+01;4.826e-01;8.955e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050182000;1.044e+00;4.928e-01;-2.307e-03;4.720e-01;-2.210e-03;1.047e+00;1.000e+01;4.826e-01;8.954e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050246000;1.044e+00;4.928e-01;-2.309e-03;4.720e-01;-2.211e-03;1.047e+00;1.000e+01;4.826e-01;8.953e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
0.050374000;1.044e+00;4.928e-01;-2.313e-03;4.720e-01;-2.215e-03;1.047e+00;1.000e+01;4.825e-01;8.950e-03;1.045e+00;1.000e+00;4.826e-01;1.000e+00
0.050630000;1.044e+00;4.927e-01;-2.320e-03;4.719e-01;-2.222e-03;1.047e+00;1.000e+01;4.824e-01;8.944e-03;1.045e+00;1.000e+00;4.825e-01;1.000e+00
0.051142000;1.044e+00;4.925e-01;-2.335e-03;4.717e-01;-2.237e-03;1.047e+00;1.000e+01;4.823e-01;8.932e-03;1.045e+00;1.000e+00;4.824e-01;1.000e+00
0.051654000;1.044e+00;4.923e-01;-2.350e-03;4.716e-01;-2.251e-03;1.047e+00;1.000e+01;4.821e-01;8.919e-03;1.045e+00;1.000e+00;4.822e-01;1.000e+00
0.052678000;1.044e+00;4.920e-01;-2.379e-03;4.712e-01;-2.279e-03;1.047e+00;1.000e+01;4.818e-01;8.895e-03;1.045e+00;1.000e+00;4.819e-01;1.000e+00
0.053702000;1.044e+00;4.916e-01;-2.409e-03;4.709e-01;-2.308e-03;1.047e+00;1.000e+01;4.815e-01;8.870e-03;1.045e+00;1.000e+00;4.815e-01;1.000e+00
0.054726000;1.044e+00;4.913e-01;-2.438e-03;4.705e-01;-2.335e-03;1.047e+00;1.000e+01;4.811e-01;8.844e-03;1.045e+00;1.000e+00;4.812e-01;1.000e+00
0.055750000;1.044e+00;4.909e-01;-2.468e-03;4.702e-01;-2.364e-03;1.047e+00;1.000e+01;4.808e-01;8.819e-03;1.045e+00;1.000e+00;4.808e-01;1.000e+00
0.056774000;1.044e+00;4.905e-01;-2.499e-03;4.698e-01;-2.393e-03;1.047e+00;1.000e+01;4.804e-01;8.793e-03;1.045e+00;1.000e+00;4.805e-01;1.000e+00
0.057798000;1.044e+00;4.902e-01;-2.529e-03;4.695e-01;-2.422e-03;1.047e+00;1.000e+01;4.800e-01;8.766e-03;1.045e+00;1.000e+00;4.801e-01;1.000e+00
0.059846000;1.044e+00;4.894e-01;-2.589e-03;4.687e-01;-2.479e-03;1.047e+00;1.000e+01;4.793e-01;8.713e-03;1.045e+00;1.000e+00;4.794e-01;1.000e+00
0.061894000;1.044e+00;4.886e-01;-2.649e-03;4.679e-01;-2.537e-03;1.047e+00;1.000e+01;4.785e-01;8.659e-03;1.045e+00;1.000e+00;4.786e-01;1.000e+00
0.062824000;1.044e+00;4.882e-01;-2.677e-03;4.676e-01;-2.563e-03;1.047e+00;1.000e+01;4.782e-01;8.634e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062825000;1.044e+00;4.882e-01;-2.677e-03;4.676e-01;-2.563e-03;1.047e+00;1.000e+01;4.782e-01;8.634e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062826000;1.044e+00;4.882e-01;-2.677e-03;4.676e-01;-2.563e-03;1.047e+00;1.000e+01;4.782e-01;8.634e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062828000;1.044e+00;4.882e-01;-2.677e-03;4.676e-01;-2.564e-03;1.047e+00;1.000e+01;4.781e-01;8.634e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062832000;1.044e+00;4.882e-01;-2.677e-03;4.676e-01;-2.563e-03;1.047e+00;1.000e+01;4.781e-01;8.634e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062840000;1.044e+00;4.882e-01;-2.677e-03;4.676e-01;-2.564e-03;1.047e+00;1.000e+01;4.781e-01;8.634e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062856000;1.044e+00;4.882e-01;-2.677e-03;4.676e-01;-2.564e-03;1.047e+00;1.000e+01;4.781e-01;8.633e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062888000;1.044e+00;4.882e-01;-2.678e-03;4.676e-01;-2.565e-03;1.047e+00;1.000e+01;4.781e-01;8.632e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.062952000;1.044e+00;4.882e-01;-2.680e-03;4.675e-01;-2.567e-03;1.047e+00;1.000e+01;4.781e-01;8.631e-03;1.045e+00;1.000e+00;4.782e-01;1.000e+00
0.063080000;1.044e+00;4.881e-01;-2.684e-03;4.675e-01;-2.570e-03;1.047e+00;1.000e+01;4.781e-01;8.627e-03;1.045e+00;1.000e+00;4.781e-01;1.000e+00
0.063336000;1.044e+00;4.880e-01;-2.691e-03;4.674e-01;-2.577e-03;1.047e+00;1.000e+01;4.779e-01;8.620e-03;1.045e+00;1.000e+00;4.780e-01;1.000e+00
0.063848000;1.044e+00;4.878e-01;-2.705e-03;4.672e-01;-2.591e-03;1.047e+00;1.000e+01;4.777e-01;8.606e-03;1.045e+00;1.000e+00;4.778e-01;1.000e+00
0.064872000;1.044e+00;4.874e-01;-2.736e-03;4.668e-01;-2.621e-03;1.047e+00;1.000e+01;4.773e-01;8.578e-03;1.045e+00;1.000e+00;4.774e-01;1.000e+00
0.066920000;1.044e+00;4.865e-01;-2.797e-03;4.659e-01;-2.678e-03;1.047e+00;1.000e+01;4.765e-01;8.521e-03;1.045e+00;1.000e+00;4.766e-01;1.000e+00
0.071016000;1.044e+00;4.847e-01;-2.919e-03;4.642e-01;-2.795e-03;1.047e+00;1.000e+01;4.748e-01;8.402e-03;1.045e+00;1.000e+00;4.748e-01;1.000e+00
0.075112000;1.044e+00;4.829e-01;-3.045e-03;4.624e-01;-2.915e-03;1.047e+00;1.000e+01;4.730e-01;8.277e-03;1.045e+00;1.000e+00;4.730e-01;1.000e+00
0.079208000;1.044e+00;4.809e-01;-3.174e-03;4.605e-01;-3.039e-03;1.047e+00;1.000e+01;4.710e-01;8.144e-03;1.045e+00;1.000e+00;4.711e-01;1.000e+00
0.083304000;1.044e+00;4.788e-01;-3.308e-03;4.585e-01;-3.167e-03;1.047e+00;1.000e+01;4.691e-01;8.003e-03;1.045e+00;1.000e+00;4.691e-01;1.000e+00
0.087400000;1.044e+00;4.767e-01;-3.447e-03;4.564e-01;-3.300e-03;1.047e+00;1.000e+01;4.670e-01;7.854e-03;1.045e+00;1.000e+00;4.670e-01;1.000e+00
0.091496000;1.044e+00;4.745e-01;-3.592e-03;4.543e-01;-3.439e-03;1.047e+00;1.000e+01;4.648e-01;7.697e-03;1.045e+00;1.000e+00;4.649e-01;1.000e+00
0.099688000;1.045e+00;4.698e-01;-3.892e-03;4.498e-01;-3.726e-03;1.047e+00;1.000e+01;4.603e-01;7.363e-03;1.045e+00;1.000e+00;4.604e-01;1.000e+00
0.104844000;1.045e+00;4.667e-01;-4.090e-03;4.468e-01;-3.915e-03;1.047e+00;1.000e+01;4.574e-01;7.140e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104844000;1.045e+00;4.667e-01;-4.090e-03;4.468e-01;-3.915e-03;1.047e+00;1.000e+01;4.574e-01;7.140e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104845000;1.045e+00;4.667e-01;-4.090e-03;4.468e-01;-3.915e-03;1.047e+00;1.000e+01;4.574e-01;7.140e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104846000;1.045e+00;4.667e-01;-4.090e-03;4.468e-01;-3.915e-03;1.047e+00;1.000e+01;4.574e-01;7.139e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104848000;1.045e+00;4.667e-01;-4.090e-03;4.468e-01;-3.915e-03;1.047e+00;1.000e+01;4.574e-01;7.139e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104852000;1.045e+00;4.667e-01;-4.090e-03;4.468e-01;-3.915e-03;1.047e+00;1.000e+01;4.574e-01;7.139e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104860000;1.045e+00;4.667e-01;-4.090e-03;4.468e-01;-3.915e-03;1.047e+00;1.000e+01;4.574e-01;7.139e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104876000;1.045e+00;4.667e-01;-4.091e-03;4.468e-01;-3.916e-03;1.047e+00;1.000e+01;4.573e-01;7.138e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104908000;1.045e+00;4.667e-01;-4.092e-03;4.467e-01;-3.917e-03;1.047e+00;1.000e+01;4.573e-01;7.137e-03;1.045e+00;1.000e+00;4.574e-01;1.000e+00
0.104972000;1.045e+00;4.667e-01;-4.095e-03;4.467e-01;-3.920e-03;1.047e+00;1.000e+01;4.573e-01;7.134e-03;1.045e+00;1.000e+00;4.573e-01;1.000e+00
0.105100000;1.045e+00;4.666e-01;-4.099e-03;4.466e-01;-3.924e-03;1.047e+00;1.000e+01;4.572e-01;7.128e-03;1.045e+00;1.000e+00;4.573e-01;1.000e+00
0.105356000;1.045e+00;4.664e-01;-4.109e-03;4.465e-01;-3.934e-03;1.047e+00;1.000e+01;4.571e-01;7.117e-03;1.045e+00;1.000e+00;4.571e-01;1.000e+00
0.105868000;1.045e+00;4.661e-01;-4.130e-03;4.462e-01;-3.953e-03;1.047e+00;1.000e+01;4.568e-01;7.094e-03;1.045e+00;1.000e+00;4.568e-01;1.000e+00
0.106240000;1.045e+00;4.659e-01;-4.144e-03;4.460e-01;-3.966e-03;1.047e+00;1.000e+01;4.565e-01;7.077e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106241000;1.045e+00;4.659e-01;-4.144e-03;4.460e-01;-3.966e-03;1.047e+00;1.000e+01;4.565e-01;7.077e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106242000;1.045e+00;4.659e-01;-4.144e-03;4.460e-01;-3.966e-03;1.047e+00;1.000e+01;4.565e-01;7.077e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106244000;1.045e+00;4.659e-01;-4.144e-03;4.459e-01;-3.967e-03;1.047e+00;1.000e+01;4.565e-01;7.077e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106248000;1.045e+00;4.659e-01;-4.144e-03;4.459e-01;-3.966e-03;1.047e+00;1.000e+01;4.565e-01;7.077e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106256000;1.045e+00;4.659e-01;-4.144e-03;4.459e-01;-3.967e-03;1.047e+00;1.000e+01;4.565e-01;7.076e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106272000;1.045e+00;4.659e-01;-4.144e-03;4.459e-01;-3.967e-03;1.047e+00;1.000e+01;4.565e-01;7.076e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106304000;1.045e+00;4.658e-01;-4.146e-03;4.459e-01;-3.969e-03;1.047e+00;1.000e+01;4.565e-01;7.074e-03;1.045e+00;1.000e+00;4.566e-01;1.000e+00
0.106368000;1.045e+00;4.658e-01;-4.149e-03;4.459e-01;-3.972e-03;1.047e+00;1.000e+01;4.565e-01;7.071e-03;1.045e+00;1.000e+00;4.565e-01;1.000e+00
0.106496000;1.045e+00;4.657e-01;-4.154e-03;4.458e-01;-3.976e-03;1.047e+00;1.000e+01;4.564e-01;7.066e-03;1.045e+00;1.000e+00;4.564e-01;1.000e+00
0.106752000;1.045e+00;4.656e-01;-4.164e-03;4.456e-01;-3.986e-03;1.047e+00;1.000e+01;4.562e-01;7.054e-03;1.045e+00;1.000e+00;4.563e-01;1.000e+00
0.107264000;1.045e+00;4.653e-01;-4.183e-03;4.453e-01;-4.004e-03;1.047e+00;1.000e+01;4.559e-01;7.031e-03;1.045e+00;1.000e+00;4.560e-01;1.000e+00
0.108288000;1.045e+00;4.646e-01;-4.224e-03;4.447e-01;-4.043e-03;1.047e+00;1.000e+01;4.553e-01;6.984e-03;1.045e+00;1.000e+00;4.554e-01;1.000e+00
0.110336000;1.045e+00;4.634e-01;-4.302e-03;4.435e-01;-4.118e-03;1.047e+00;1.000e+01;4.541e-01;6.890e-03;1.045e+00;1.000e+00;4.542e-01;1.000e+00
0.114432000;1.045e+00;4.609e-01;-4.453e-03;4.412e-01;-4.262e-03;1.047e+00;1.000e+01;4.518e-01;6.698e-03;1.045e+00;1.000e+00;4.518e-01;1.000e+00
0.118528000;1.045e+00;4.586e-01;-4.595e-03;4.389e-01;-4.398e-03;1.047e+00;1.000e+01;4.495e-01;6.500e-03;1.045e+00;1.000e+00;4.496e-01;1.000e+00
0.122624000;1.045e+00;4.565e-01;-4.727e-03;4.368e-01;-4.524e-03;1.047e+00;1.000e+01;4.474e-01;6.299e-03;1.045e+00;1.000e+00;4.475e-01;1.000e+00
0.125305000;1.045e+00;4.552e-01;-4.810e-03;4.356e-01;-4.603e-03;1.047e+00;1.000e+01;4.462e-01;6.167e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125306000;1.045e+00;4.552e-01;-4.810e-03;4.356e-01;-4.603e-03;1.047e+00;1.000e+01;4.462e-01;6.167e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125307000;1.045e+00;4.552e-01;-4.810e-03;4.356e-01;-4.603e-03;1.047e+00;1.000e+01;4.462e-01;6.167e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125309000;1.045e+00;4.552e-01;-4.810e-03;4.356e-01;-4.603e-03;1.047e+00;1.000e+01;4.462e-01;6.167e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125313000;1.045e+00;4.551e-01;-4.811e-03;4.356e-01;-4.604e-03;1.047e+00;1.000e+01;4.462e-01;6.166e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125321000;1.045e+00;4.551e-01;-4.811e-03;4.356e-01;-4.604e-03;1.047e+00;1.000e+01;4.462e-01;6.166e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125337000;1.045e+00;4.551e-01;-4.812e-03;4.356e-01;-4.605e-03;1.047e+00;1.000e+01;4.462e-01;6.165e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125369000;1.045e+00;4.551e-01;-4.812e-03;4.355e-01;-4.605e-03;1.047e+00;1.000e+01;4.461e-01;6.164e-03;1.045e+00;1.000e+00;4.462e-01;1.000e+00
0.125433000;1.045e+00;4.551e-01;-4.814e-03;4.355e-01;-4.606e-03;1.047e+00;1.000e+01;4.461e-01;6.160e-03;1.045e+00;1.000e+00;4.461e-01;1.000e+00
0.125561000;1.045e+00;4.550e-01;-4.819e-03;4.355e-01;-4.611e-03;1.047e+00;1.000e+01;4.460e-01;6.154e-03;1.045e+00;1.000e+00;4.461e-01;1.000e+00
0.125817000;1.045e+00;4.549e-01;-4.826e-03;4.353e-01;-4.619e-03;1.047e+00;1.000e+01;4.459e-01;6.141e-03;1.045e+00;1.000e+00;4.460e-01;1.000e+00
0.126329000;1.045e+00;4.547e-01;-4.842e-03;4.351e-01;-4.633e-03;1.047e+00;1.000e+01;4.457e-01;6.116e-03;1.045e+00;1.000e+00;4.457e-01;1.000e+00
0.127353000;1.045e+00;4.542e-01;-4.872e-03;4.347e-01;-4.662e-03;1.047e+00;1.000e+01;4.452e-01;6.065e-03;1.045e+00;1.000e+00;4.453e-01;1.000e+00
0.129401000;1.045e+00;4.533e-01;-4.932e-03;4.338e-01;-4.720e-03;1.047e+00;1.000e+01;4.444e-01;5.963e-03;1.045e+00;1.000e+00;4.444e-01;1.000e+00
0.133497000;1.045e+00;4.517e-01;-5.047e-03;4.322e-01;-4.830e-03;1.047e+00;1.000e+01;4.428e-01;5.761e-03;1.045e+00;1.000e+00;4.428e-01;1.000e+00
0.137593000;1.045e+00;4.502e-01;-5.157e-03;4.308e-01;-4.934e-03;1.047e+00;1.000e+01;4.414e-01;5.564e-03;1.045e+00;1.000e+00;4.415e-01;1.000e+00
0.145785000;1.045e+00;4.480e-01;-5.356e-03;4.286e-01;-5.125e-03;1.047e+00;1.000e+01;4.393e-01;5.194e-03;1.045e+00;1.000e+00;4.393e-01;1.000e+00
0.148288000;1.045e+00;4.474e-01;-5.412e-03;4.281e-01;-5.179e-03;1.047e+00;1.000e+01;4.387e-01;5.089e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148288000;1.045e+00;4.474e-01;-5.413e-03;4.281e-01;-5.180e-03;1.047e+00;1.000e+01;4.387e-01;5.089e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148289000;1.045e+00;4.474e-01;-5.412e-03;4.281e-01;-5.179e-03;1.047e+00;1.000e+01;4.387e-01;5.089e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148290000;1.045e+00;4.474e-01;-5.412e-03;4.281e-01;-5.179e-03;1.047e+00;1.000e+01;4.387e-01;5.089e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148292000;1.045e+00;4.474e-01;-5.412e-03;4.281e-01;-5.179e-03;1.047e+00;1.000e+01;4.387e-01;5.089e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148296000;1.045e+00;4.474e-01;-5.412e-03;4.281e-01;-5.179e-03;1.047e+00;1.000e+01;4.387e-01;5.089e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148304000;1.045e+00;4.474e-01;-5.413e-03;4.281e-01;-5.179e-03;1.047e+00;1.000e+01;4.387e-01;5.088e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148320000;1.045e+00;4.474e-01;-5.414e-03;4.281e-01;-5.180e-03;1.047e+00;1.000e+01;4.387e-01;5.088e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148352000;1.045e+00;4.474e-01;-5.414e-03;4.281e-01;-5.181e-03;1.047e+00;1.000e+01;4.387e-01;5.086e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148416000;1.045e+00;4.474e-01;-5.415e-03;4.281e-01;-5.182e-03;1.047e+00;1.000e+01;4.387e-01;5.084e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
0.148544000;1.045e+00;4.474e-01;-5.418e-03;4.281e-01;-5.184e-03;1.047e+00;1.000e+01;4.387e-01;5.078e-03;1.045e+00;1.000e+00;4.387e-01;1.000e+00
0.148800000;1.045e+00;4.473e-01;-5.423e-03;4.280e-01;-5.189e-03;1.047e+00;1.000e+01;4.387e-01;5.068e-03;1.045e+00;1.000e+00;4.387e-01;1.000e+00
0.149312000;1.045e+00;4.473e-01;-5.434e-03;4.280e-01;-5.199e-03;1.047e+00;1.000e+01;4.386e-01;5.047e-03;1.045e+00;1.000e+00;4.386e-01;1.000e+00
0.150336000;1.045e+00;4.471e-01;-5.455e-03;4.278e-01;-5.220e-03;1.047e+00;1.000e+01;4.384e-01;5.005e-03;1.045e+00;1.000e+00;4.384e-01;1.000e+00
0.151360000;1.045e+00;4.469e-01;-5.476e-03;4.276e-01;-5.240e-03;1.047e+00;1.000e+01;4.382e-01;4.964e-03;1.045e+00;1.000e+00;4.383e-01;1.000e+00
0.153408000;1.045e+00;4.466e-01;-5.519e-03;4.273e-01;-5.280e-03;1.047e+00;1.000e+01;4.379e-01;4.885e-03;1.045e+00;1.000e+00;4.380e-01;1.000e+00
0.155456000;1.045e+00;4.463e-01;-5.559e-03;4.270e-01;-5.319e-03;1.047e+00;1.000e+01;4.377e-01;4.809e-03;1.045e+00;1.000e+00;4.377e-01;1.000e+00
0.159552000;1.045e+00;4.458e-01;-5.641e-03;4.266e-01;-5.397e-03;1.047e+00;1.000e+01;4.372e-01;4.667e-03;1.045e+00;1.000e+00;4.372e-01;1.000e+00
0.163648000;1.045e+00;4.454e-01;-5.720e-03;4.262e-01;-5.474e-03;1.047e+00;1.000e+01;4.368e-01;4.538e-03;1.045e+00;1.000e+00;4.368e-01;1.000e+00
0.167744000;1.045e+00;4.450e-01;-5.801e-03;4.258e-01;-5.550e-03;1.047e+00;1.000e+01;4.364e-01;4.421e-03;1.045e+00;1.000e+00;4.364e-01;1.000e+00
0.171840000;1.045e+00;4.446e-01;-5.878e-03;4.254e-01;-5.625e-03;1.047e+00;1.000e+01;4.360e-01;4.316e-03;1.045e+00;1.000e+00;4.360e-01;1.000e+00
0.175936000;1.045e+00;4.442e-01;-5.957e-03;4.250e-01;-5.700e-03;1.047e+00;1.000e+01;4.356e-01;4.220e-03;1.045e+00;1.000e+00;4.356e-01;1.000e+00
0.180032000;1.045e+00;4.438e-01;-6.031e-03;4.246e-01;-5.771e-03;1.046e+00;1.000e+01;4.352e-01;4.132e-03;1.045e+00;1.000e+00;4.353e-01;1.000e+00
0.184128000;1.045e+00;4.433e-01;-6.104e-03;4.242e-01;-5.841e-03;1.046e+00;1.000e+01;4.348e-01;4.050e-03;1.045e+00;1.000e+00;4.349e-01;1.000e+00
0.188224000;1.045e+00;4.429e-01;-6.175e-03;4.238e-01;-5.909e-03;1.046e+00;1.000e+01;4.344e-01;3.972e-03;1.045e+00;1.000e+00;4.345e-01;1.000e+00
0.196416000;1.045e+00;4.421e-01;-6.311e-03;4.231e-01;-6.039e-03;1.046e+00;1.000e+01;4.337e-01;3.821e-03;1.045e+00;1.000e+00;4.337e-01;1.000e+00
0.204608000;1.045e+00;4.414e-01;-6.437e-03;4.224e-01;-6.160e-03;1.046e+00;1.000e+01;4.330e-01;3.675e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.212800000;1.045e+00;4.408e-01;-6.560e-03;4.218e-01;-6.278e-03;1.046e+00;1.000e+01;4.324e-01;3.532e-03;1.045e+00;1.000e+00;4.324e-01;1.000e+00
0.220992000;1.045e+00;4.403e-01;-6.675e-03;4.213e-01;-6.388e-03;1.046e+00;1.000e+01;4.319e-01;3.392e-03;1.045e+00;1.000e+00;4.319e-01;1.000e+00
0.229184000;1.045e+00;4.399e-01;-6.787e-03;4.209e-01;-6.495e-03;1.046e+00;1.000e+01;4.316e-01;3.258e-03;1.045e+00;1.000e+00;4.316e-01;1.000e+00
0.237376000;1.045e+00;4.396e-01;-6.894e-03;4.207e-01;-6.598e-03;1.046e+00;1.000e+01;4.313e-01;3.131e-03;1.045e+00;1.000e+00;4.313e-01;1.000e+00
0.245568000;1.045e+00;4.394e-01;-6.998e-03;4.205e-01;-6.697e-03;1.046e+00;1.000e+01;4.311e-01;3.014e-03;1.045e+00;1.000e+00;4.312e-01;1.000e+00
0.253760000;1.045e+00;4.393e-01;-7.096e-03;4.204e-01;-6.791e-03;1.046e+00;1.000e+01;4.310e-01;2.905e-03;1.045e+00;1.000e+00;4.310e-01;1.000e+00
0.261952000;1.045e+00;4.391e-01;-7.191e-03;4.203e-01;-6.882e-03;1.046e+00;1.000e+01;4.309e-01;2.804e-03;1.045e+00;1.000e+00;4.309e-01;1.000e+00
0.270144000;1.045e+00;4.390e-01;-7.282e-03;4.202e-01;-6.969e-03;1.046e+00;1.000e+01;4.308e-01;2.710e-03;1.045e+00;1.000e+00;4.308e-01;1.000e+00
0.280144000;1.045e+00;4.390e-01;-7.387e-03;4.201e-01;-7.070e-03;1.046e+00;1.000e+01;4.308e-01;2.602e-03;1.045e+00;1.000e+00;4.308e-01;1.000e+00
0.290144000;1.045e+00;4.389e-01;-7.488e-03;4.201e-01;-7.167e-03;1.046e+00;1.000e+01;4.307e-01;2.500e-03;1.045e+00;1.000e+00;4.307e-01;1.000e+00
0.300144000;1.045e+00;4.389e-01;-7.585e-03;4.201e-01;-7.260e-03;1.046e+00;1.000e+01;4.307e-01;2.402e-03;1.045e+00;1.000e+00;4.307e-01;1.000e+00
0.310144000;1.045e+00;4.389e-01;-7.678e-03;4.201e-01;-7.349e-03;1.046e+00;1.000e+01;4.307e-01;2.310e-03;1.045e+00;1.000e+00;4.307e-01;1.000e+00
0.320144000;1.045e+00;4.389e-01;-7.766e-03;4.202e-01;-7.434e-03;1.046e+00;1.000e+01;4.308e-01;2.222e-03;1.045e+00;1.000e+00;4.308e-01;1.000e+00
0.330144000;1.045e+00;4.390e-01;-7.851e-03;4.202e-01;-7.515e-03;1.045e+00;1.000e+01;4.309e-01;2.140e-03;1.045e+00;1.000e+00;4.309e-01;1.000e+00
0.340144000;1.045e+00;4.391e-01;-7.931e-03;4.203e-01;-7.592e-03;1.045e+00;1.000e+01;4.309e-01;2.061e-03;1.045e+00;1.000e+00;4.310e-01;1.000e+00
0.350144000;1.045e+00;4.392e-01;-8.009e-03;4.204e-01;-7.666e-03;1.045e+00;1.000e+01;4.310e-01;1.987e-03;1.045e+00;1.000e+00;4.311e-01;1.000e+00
0.360144000;1.045e+00;4.393e-01;-8.083e-03;4.205e-01;-7.738e-03;1.045e+00;1.000e+01;4.312e-01;1.917e-03;1.045e+00;1.000e+00;4.312e-01;1.000e+00
0.370144000;1.045e+00;4.394e-01;-8.153e-03;4.206e-01;-7.805e-03;1.045e+00;1.000e+01;4.313e-01;1.850e-03;1.045e+00;1.000e+00;4.313e-01;1.000e+00
0.380144000;1.045e+00;4.395e-01;-8.221e-03;4.207e-01;-7.870e-03;1.045e+00;1.000e+01;4.314e-01;1.787e-03;1.045e+00;1.000e+00;4.314e-01;1.000e+00
0.390144000;1.045e+00;4.396e-01;-8.287e-03;4.209e-01;-7.934e-03;1.045e+00;1.000e+01;4.315e-01;1.727e-03;1.045e+00;1.000e+00;4.315e-01;1.000e+00
0.400144000;1.044e+00;4.397e-01;-8.348e-03;4.210e-01;-7.992e-03;1.045e+00;1.000e+01;4.316e-01;1.669e-03;1.045e+00;1.000e+00;4.316e-01;1.000e+00
0.410144000;1.044e+00;4.398e-01;-8.407e-03;4.211e-01;-8.049e-03;1.045e+00;1.000e+01;4.318e-01;1.615e-03;1.045e+00;1.000e+00;4.318e-01;1.000e+00
0.420144000;1.044e+00;4.400e-01;-8.465e-03;4.213e-01;-8.105e-03;1.045e+00;1.000e+01;4.319e-01;1.563e-03;1.045e+00;1.000e+00;4.319e-01;1.000e+00
0.430144000;1.044e+00;4.401e-01;-8.517e-03;4.214e-01;-8.155e-03;1.045e+00;1.000e+01;4.320e-01;1.513e-03;1.045e+00;1.000e+00;4.320e-01;1.000e+00
0.440144000;1.044e+00;4.402e-01;-8.570e-03;4.215e-01;-8.205e-03;1.045e+00;1.000e+01;4.322e-01;1.467e-03;1.045e+00;1.000e+00;4.322e-01;1.000e+00
0.450144000;1.044e+00;4.404e-01;-8.618e-03;4.217e-01;-8.252e-03;1.045e+00;1.000e+01;4.323e-01;1.422e-03;1.045e+00;1.000e+00;4.323e-01;1.000e+00
0.460144000;1.044e+00;4.405e-01;-8.665e-03;4.218e-01;-8.297e-03;1.045e+00;1.000e+01;4.324e-01;1.380e-03;1.045e+00;1.000e+00;4.324e-01;1.000e+00
0.470144000;1.044e+00;4.406e-01;-8.709e-03;4.219e-01;-8.340e-03;1.045e+00;1.000e+01;4.326e-01;1.340e-03;1.045e+00;1.000e+00;4.326e-01;1.000e+00
0.480144000;1.044e+00;4.407e-01;-8.752e-03;4.220e-01;-8.380e-03;1.045e+00;1.000e+01;4.327e-01;1.302e-03;1.045e+00;1.000e+00;4.327e-01;1.000e+00
0.490144000;1.044e+00;4.409e-01;-8.793e-03;4.222e-01;-8.420e-03;1.045e+00;1.000e+01;4.328e-01;1.266e-03;1.045e+00;1.000e+00;4.328e-01;1.000e+00
0.500144000;1.044e+00;4.410e-01;-8.830e-03;4.223e-01;-8.456e-03;1.045e+00;1.000e+01;4.330e-01;1.232e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507230000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507231000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507232000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507234000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507238000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507246000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507262000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507294000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.481e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507358000;1.044e+00;4.411e-01;-8.858e-03;4.224e-01;-8.482e-03;1.045e+00;1.000e+01;4.330e-01;1.209e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507486000;1.044e+00;4.411e-01;-8.857e-03;4.224e-01;-8.482e-03;1.045e+00;1.000e+01;4.330e-01;1.208e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.507742000;1.044e+00;4.411e-01;-8.859e-03;4.224e-01;-8.483e-03;1.045e+00;1.000e+01;4.330e-01;1.208e-03;1.045e+00;1.000e+00;4.330e-01;1.000e+00
0.508254000;1.044e+00;4.411e-01;-8.861e-03;4.224e-01;-8.485e-03;1.045e+00;1.000e+01;4.331e-01;1.206e-03;1.045e+00;1.000e+00;4.331e-01;1.000e+00
0.509278000;1.044e+00;4.411e-01;-8.864e-03;4.224e-01;-8.488e-03;1.045e+00;1.000e+01;4.331e-01;1.203e-03;1.045e+00;1.000e+00;4.331e-01;1.000e+00
0.511326000;1.044e+00;4.411e-01;-8.872e-03;4.224e-01;-8.496e-03;1.045e+00;1.000e+01;4.331e-01;1.196e-03;1.045e+00;1.000e+00;4.331e-01;1.000e+00
0.515422000;1.044e+00;4.412e-01;-8.886e-03;4.225e-01;-8.509e-03;1.045e+00;1.000e+01;4.331e-01;1.184e-03;1.045e+00;1.000e+00;4.331e-01;1.000e+00
0.523614000;1.044e+00;4.413e-01;-8.913e-03;4.226e-01;-8.535e-03;1.045e+00;1.000e+01;4.332e-01;1.160e-03;1.045e+00;1.000e+00;4.332e-01;1.000e+00
0.533614000;1.044e+00;4.414e-01;-8.945e-03;4.227e-01;-8.566e-03;1.045e+00;1.000e+01;4.334e-01;1.132e-03;1.045e+00;1.000e+00;4.334e-01;1.000e+00
0.543614000;1.044e+00;4.415e-01;-8.974e-03;4.228e-01;-8.594e-03;1.045e+00;1.000e+01;4.335e-01;1.105e-03;1.045e+00;1.000e+00;4.335e-01;1.000e+00
0.553614000;1.044e+00;4.417e-01;-9.004e-03;4.230e-01;-8.623e-03;1.045e+00;1.000e+01;4.336e-01;1.080e-03;1.045e+00;1.000e+00;4.336e-01;1.000e+00
0.563614000;1.044e+00;4.418e-01;-9.032e-03;4.231e-01;-8.649e-03;1.045e+00;1.000e+01;4.337e-01;1.057e-03;1.045e+00;1.000e+00;4.337e-01;1.000e+00
0.573614000;1.044e+00;4.419e-01;-9.056e-03;4.232e-01;-8.673e-03;1.045e+00;1.000e+01;4.338e-01;1.035e-03;1.045e+00;1.000e+00;4.338e-01;1.000e+00
0.583614000;1.044e+00;4.420e-01;-9.080e-03;4.233e-01;-8.696e-03;1.045e+00;1.000e+01;4.340e-01;1.015e-03;1.045e+00;1.000e+00;4.340e-01;1.000e+00
0.593614000;1.044e+00;4.421e-01;-9.103e-03;4.234e-01;-8.718e-03;1.045e+00;1.000e+01;4.341e-01;9.960e-04;1.045e+00;1.000e+00;4.341e-01;1.000e+00
0.603614000;1.044e+00;4.422e-01;-9.124e-03;4.235e-01;-8.738e-03;1.045e+00;1.000e+01;4.342e-01;9.780e-04;1.045e+00;1.000e+00;4.342e-01;1.000e+00
0.613614000;1.044e+00;4.423e-01;-9.143e-03;4.236e-01;-8.756e-03;1.045e+00;1.000e+01;4.343e-01;9.620e-04;1.045e+00;1.000e+00;4.343e-01;1.000e+00
0.623614000;1.044e+00;4.424e-01;-9.162e-03;4.237e-01;-8.775e-03;1.045e+00;1.000e+01;4.344e-01;9.470e-04;1.045e+00;1.000e+00;4.344e-01;1.000e+00
0.633614000;1.044e+00;4.425e-01;-9.179e-03;4.239e-01;-8.791e-03;1.044e+00;1.000e+01;4.345e-01;9.330e-04;1.045e+00;1.000e+00;4.345e-01;1.000e+00
0.643614000;1.044e+00;4.427e-01;-9.195e-03;4.240e-01;-8.806e-03;1.044e+00;1.000e+01;4.346e-01;9.200e-04;1.045e+00;1.000e+00;4.346e-01;1.000e+00
0.653614000;1.044e+00;4.428e-01;-9.210e-03;4.241e-01;-8.821e-03;1.044e+00;1.000e+01;4.347e-01;9.090e-04;1.045e+00;1.000e+00;4.347e-01;1.000e+00
0.663614000;1.044e+00;4.429e-01;-9.222e-03;4.242e-01;-8.832e-03;1.044e+00;1.000e+01;4.348e-01;8.980e-04;1.045e+00;1.000e+00;4.348e-01;1.000e+00
0.673614000;1.044e+00;4.430e-01;-9.234e-03;4.243e-01;-8.844e-03;1.044e+00;1.000e+01;4.349e-01;8.890e-04;1.045e+00;1.000e+00;4.349e-01;1.000e+00
0.683614000;1.044e+00;4.431e-01;-9.246e-03;4.244e-01;-8.856e-03;1.044e+00;1.000e+01;4.350e-01;8.800e-04;1.045e+00;1.000e+00;4.350e-01;1.000e+00
0.693614000;1.044e+00;4.431e-01;-9.255e-03;4.244e-01;-8.864e-03;1.044e+00;1.000e+01;4.351e-01;8.730e-04;1.045e+00;1.000e+00;4.351e-01;1.000e+00
0.703614000;1.044e+00;4.432e-01;-9.265e-03;4.245e-01;-8.874e-03;1.044e+00;1.000e+01;4.352e-01;8.660e-04;1.045e+00;1.000e+00;4.352e-01;1.000e+00
0.713614000;1.044e+00;4.433e-01;-9.274e-03;4.246e-01;-8.883e-03;1.044e+00;1.000e+01;4.353e-01;8.600e-04;1.045e+00;1.000e+00;4.353e-01;1.000e+00
0.723614000;1.044e+00;4.434e-01;-9.280e-03;4.247e-01;-8.889e-03;1.044e+00;1.000e+01;4.354e-01;8.550e-04;1.045e+00;1.000e+00;4.354e-01;1.000e+00
0.733614000;1.044e+00;4.435e-01;-9.286e-03;4.248e-01;-8.895e-03;1.044e+00;1.000e+01;4.355e-01;8.510e-04;1.045e+00;1.000e+00;4.355e-01;1.000e+00
0.743614000;1.044e+00;4.436e-01;-9.292e-03;4.249e-01;-8.900e-03;1.044e+00;1.000e+01;4.356e-01;8.480e-04;1.045e+00;1.000e+00;4.356e-01;1.000e+00
0.753614000;1.044e+00;4.437e-01;-9.297e-03;4.250e-01;-8.905e-03;1.044e+00;1.000e+01;4.356e-01;8.460e-04;1.045e+00;1.000e+00;4.356e-01;1.000e+00
0.763614000;1.044e+00;4.438e-01;-9.300e-03;4.251e-01;-8.908e-03;1.044e+00;1.000e+01;4.357e-01;8.440e-04;1.045e+00;1.000e+00;4.357e-01;1.000e+00
0.773614000;1.044e+00;4.439e-01;-9.303e-03;4.252e-01;-8.911e-03;1.044e+00;1.000e+01;4.358e-01;8.430e-04;1.045e+00;1.000e+00;4.358e-01;1.000e+00
0.783614000;1.044e+00;4.439e-01;-9.306e-03;4.252e-01;-8.914e-03;1.044e+00;1.000e+01;4.359e-01;8.420e-04;1.045e+00;1.000e+00;4.359e-01;1.000e+00
0.793614000;1.044e+00;4.440e-01;-9.308e-03;4.253e-01;-8.916e-03;1.044e+00;1.000e+01;4.360e-01;8.430e-04;1.045e+00;1.000e+00;4.360e-01;1.000e+00
0.803614000;1.044e+00;4.441e-01;-9.308e-03;4.254e-01;-8.916e-03;1.044e+00;1.000e+01;4.360e-01;8.430e-04;1.045e+00;1.000e+00;4.360e-01;1.000e+00
0.813614000;1.044e+00;4.442e-01;-9.309e-03;4.255e-01;-8.917e-03;1.044e+00;1.000e+01;4.361e-01;8.450e-04;1.045e+00;1.000e+00;4.361e-01;1.000e+00
0.823614000;1.044e+00;4.443e-01;-9.309e-03;4.255e-01;-8.917e-03;1.044e+00;1.000e+01;4.362e-01;8.470e-04;1.045e+00;1.000e+00;4.362e-01;1.000e+00
0.833614000;1.044e+00;4.443e-01;-9.308e-03;4.256e-01;-8.916e-03;1.044e+00;1.000e+01;4.363e-01;8.490e-04;1.045e+00;1.000e+00;4.363e-01;1.000e+00
0.843614000;1.044e+00;4.444e-01;-9.306e-03;4.257e-01;-8.914e-03;1.044e+00;1.000e+01;4.363e-01;8.520e-04;1.045e+00;1.000e+00;4.363e-01;1.000e+00
0.853614000;1.044e+00;4.445e-01;-9.303e-03;4.258e-01;-8.911e-03;1.044e+00;1.000e+01;4.364e-01;8.560e-04;1.045e+00;1.000e+00;4.364e-01;1.000e+00
0.863614000;1.044e+00;4.446e-01;-9.301e-03;4.258e-01;-8.909e-03;1.044e+00;1.000e+01;4.365e-01;8.600e-04;1.045e+00;1.000e+00;4.365e-01;1.000e+00
0.873614000;1.044e+00;4.446e-01;-9.299e-03;4.259e-01;-8.907e-03;1.044e+00;1.000e+01;4.366e-01;8.650e-04;1.045e+00;1.000e+00;4.366e-01;1.000e+00
0.883614000;1.044e+00;4.447e-01;-9.296e-03;4.260e-01;-8.904e-03;1.044e+00;1.000e+01;4.366e-01;8.690e-04;1.045e+00;1.000e+00;4.366e-01;1.000e+00
0.893614000;1.044e+00;4.448e-01;-9.290e-03;4.260e-01;-8.899e-03;1.044e+00;1.000e+01;4.367e-01;8.750e-04;1.045e+00;1.000e+00;4.367e-01;1.000e+00
0.903614000;1.044e+00;4.448e-01;-9.286e-03;4.261e-01;-8.895e-03;1.044e+00;1.000e+01;4.368e-01;8.800e-04;1.045e+00;1.000e+00;4.368e-01;1.000e+00
0.913614000;1.044e+00;4.449e-01;-9.282e-03;4.262e-01;-8.891e-03;1.044e+00;1.000e+01;4.368e-01;8.870e-04;1.045e+00;1.000e+00;4.368e-01;1.000e+00
0.923614000;1.044e+00;4.450e-01;-9.278e-03;4.262e-01;-8.887e-03;1.044e+00;1.000e+01;4.369e-01;8.930e-04;1.045e+00;1.000e+00;4.369e-01;1.000e+00
0.933614000;1.044e+00;4.450e-01;-9.272e-03;4.263e-01;-8.881e-03;1.044e+00;1.000e+01;4.369e-01;9.000e-04;1.045e+00;1.000e+00;4.369e-01;1.000e+00
0.943614000;1.044e+00;4.451e-01;-9.265e-03;4.264e-01;-8.875e-03;1.044e+00;1.000e+01;4.370e-01;9.070e-04;1.045e+00;1.000e+00;4.370e-01;1.000e+00
0.953614000;1.044e+00;4.452e-01;-9.259e-03;4.264e-01;-8.869e-03;1.044e+00;1.000e+01;4.371e-01;9.140e-04;1.045e+00;1.000e+00;4.371e-01;1.000e+00
0.963614000;1.044e+00;4.452e-01;-9.252e-03;4.265e-01;-8.863e-03;1.044e+00;1.000e+01;4.371e-01;9.220e-04;1.045e+00;1.000e+00;4.371e-01;1.000e+00
0.973614000;1.044e+00;4.453e-01;-9.247e-03;4.265e-01;-8.857e-03;1.044e+00;1.000e+01;4.372e-01;9.300e-04;1.045e+00;1.000e+00;4.372e-01;1.000e+00
0.983614000;1.044e+00;4.453e-01;-9.239e-03;4.266e-01;-8.850e-03;1.044e+00;1.000e+01;4.372e-01;9.380e-04;1.045e+00;1.000e+00;4.372e-01;1.000e+00
0.993614000;1.044e+00;4.454e-01;-9.231e-03;4.266e-01;-8.842e-03;1.044e+00;1.000e+01;4.373e-01;9.460e-04;1.045e+00;1.000e+00;4.373e-01;1.000e+00
1.003614000;1.044e+00;4.455e-01;-9.223e-03;4.267e-01;-8.835e-03;1.044e+00;1.000e+01;4.374e-01;9.550e-04;1.045e+00;1.000e+00;4.374e-01;1.000e+00
1.013614000;1.044e+00;4.455e-01;-9.215e-03;4.268e-01;-8.827e-03;1.044e+00;1.000e+01;4.374e-01;9.630e-04;1.045e+00;1.000e+00;4.374e-01;1.000e+00
1.023614000;1.044e+00;4.456e-01;-9.207e-03;4.268e-01;-8.820e-03;1.044e+00;1.000e+01;4.375e-01;9.720e-04;1.045e+00;1.000e+00;4.375e-01;1.000e+00
1.033614000;1.044e+00;4.456e-01;-9.200e-03;4.269e-01;-8.813e-03;1.044e+00;1.000e+01;4.375e-01;9.810e-04;1.045e+00;1.000e+00;4.375e-01;1.000e+00
1.043614000;1.044e+00;4.457e-01;-9.192e-03;4.269e-01;-8.805e-03;1.044e+00;1.000e+01;4.376e-01;9.910e-04;1.045e+00;1.000e+00;4.376e-01;1.000e+00
1.053614000;1.044e+00;4.457e-01;-9.182e-03;4.270e-01;-8.796e-03;1.044e+00;1.000e+01;4.376e-01;1.000e-03;1.045e+00;1.000e+00;4.376e-01;1.000e+00
1.063614000;1.044e+00;4.458e-01;-9.173e-03;4.270e-01;-8.787e-03;1.044e+00;1.000e+01;4.377e-01;1.010e-03;1.045e+00;1.000e+00;4.377e-01;1.000e+00
1.073614000;1.044e+00;4.458e-01;-9.164e-03;4.271e-01;-8.778e-03;1.044e+00;1.000e+01;4.377e-01;1.019e-03;1.045e+00;1.000e+00;4.377e-01;1.000e+00
1.083614000;1.044e+00;4.459e-01;-9.156e-03;4.271e-01;-8.770e-03;1.044e+00;1.000e+01;4.378e-01;1.029e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.093614000;1.044e+00;4.459e-01;-9.147e-03;4.272e-01;-8.762e-03;1.044e+00;1.000e+01;4.378e-01;1.039e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100809000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100810000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100811000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100813000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100817000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100825000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100841000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100873000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.100937000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.046e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.101065000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.047e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.101321000;1.044e+00;4.460e-01;-9.140e-03;4.272e-01;-8.755e-03;1.044e+00;1.000e+01;4.378e-01;1.047e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.101833000;1.044e+00;4.460e-01;-9.139e-03;4.272e-01;-8.754e-03;1.044e+00;1.000e+01;4.378e-01;1.047e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.102857000;1.044e+00;4.460e-01;-9.137e-03;4.272e-01;-8.753e-03;1.044e+00;1.000e+01;4.378e-01;1.048e-03;1.045e+00;1.000e+00;4.378e-01;1.000e+00
1.104905000;1.044e+00;4.460e-01;-9.136e-03;4.272e-01;-8.751e-03;1.044e+00;1.000e+01;4.379e-01;1.050e-03;1.045e+00;1.000e+00;4.379e-01;1.000e+00
1.109001000;1.044e+00;4.460e-01;-9.132e-03;4.272e-01;-8.747e-03;1.044e+00;1.000e+01;4.379e-01;1.055e-03;1.045e+00;1.000e+00;4.379e-01;1.000e+00
1.117193000;1.044e+00;4.460e-01;-9.124e-03;4.273e-01;-8.740e-03;1.044e+00;1.000e+01;4.379e-01;1.063e-03;1.045e+00;1.000e+00;4.379e-01;1.000e+00
1.127193000;1.044e+00;4.461e-01;-9.115e-03;4.273e-01;-8.731e-03;1.044e+00;1.000e+01;4.380e-01;1.073e-03;1.045e+00;1.000e+00;4.380e-01;1.000e+00
1.137193000;1.044e+00;4.461e-01;-9.105e-03;4.273e-01;-8.721e-03;1.044e+00;1.000e+01;4.380e-01;1.083e-03;1.045e+00;1.000e+00;4.380e-01;1.000e+00
1.147193000;1.044e+00;4.462e-01;-9.095e-03;4.274e-01;-8.712e-03;1.044e+00;1.000e+01;4.380e-01;1.094e-03;1.045e+00;1.000e+00;4.380e-01;1.000e+00
1.157193000;1.044e+00;4.462e-01;-9.086e-03;4.274e-01;-8.703e-03;1.044e+00;1.000e+01;4.381e-01;1.104e-03;1.045e+00;1.000e+00;4.381e-01;1.000e+00
1.167193000;1.044e+00;4.463e-01;-9.076e-03;4.275e-01;-8.693e-03;1.044e+00;1.000e+01;4.381e-01;1.114e-03;1.045e+00;1.000e+00;4.381e-01;1.000e+00
1.177193000;1.044e+00;4.463e-01;-9.067e-03;4.275e-01;-8.685e-03;1.044e+00;1.000e+01;4.382e-01;1.125e-03;1.045e+00;1.000e+00;4.382e-01;1.000e+00
1.187193000;1.044e+00;4.464e-01;-9.056e-03;4.276e-01;-8.675e-03;1.044e+00;1.000e+01;4.382e-01;1.135e-03;1.045e+00;1.000e+00;4.382e-01;1.000e+00
1.197193000;1.044e+00;4.464e-01;-9.046e-03;4.276e-01;-8.664e-03;1.044e+00;1.000e+01;4.382e-01;1.145e-03;1.045e+00;1.000e+00;4.382e-01;1.000e+00
1.207193000;1.044e+00;4.464e-01;-9.036e-03;4.276e-01;-8.656e-03;1.044e+00;1.000e+01;4.383e-01;1.156e-03;1.045e+00;1.000e+00;4.383e-01;1.000e+00
1.217193000;1.044e+00;4.465e-01;-9.025e-03;4.277e-01;-8.645e-03;1.044e+00;1.000e+01;4.383e-01;1.166e-03;1.045e+00;1.000e+00;4.383e-01;1.000e+00
1.227193000;1.044e+00;4.465e-01;-9.016e-03;4.277e-01;-8.636e-03;1.044e+00;1.000e+01;4.384e-01;1.177e-03;1.045e+00;1.000e+00;4.384e-01;1.000e+00
1.237193000;1.044e+00;4.466e-01;-9.006e-03;4.277e-01;-8.627e-03;1.044e+00;1.000e+01;4.384e-01;1.187e-03;1.045e+00;1.000e+00;4.384e-01;1.000e+00
1.247193000;1.044e+00;4.466e-01;-8.997e-03;4.278e-01;-8.618e-03;1.044e+00;1.000e+01;4.384e-01;1.197e-03;1.045e+00;1.000e+00;4.384e-01;1.000e+00
1.257193000;1.044e+00;4.466e-01;-8.987e-03;4.278e-01;-8.609e-03;1.044e+00;1.000e+01;4.385e-01;1.208e-03;1.045e+00;1.000e+00;4.385e-01;1.000e+00
1.267193000;1.044e+00;4.467e-01;-8.978e-03;4.279e-01;-8.600e-03;1.044e+00;1.000e+01;4.385e-01;1.218e-03;1.045e+00;1.000e+00;4.385e-01;1.000e+00
1.277193000;1.044e+00;4.467e-01;-8.967e-03;4.279e-01;-8.589e-03;1.044e+00;1.000e+01;4.385e-01;1.228e-03;1.045e+00;1.000e+00;4.385e-01;1.000e+00
1.287193000;1.044e+00;4.467e-01;-8.956e-03;4.279e-01;-8.579e-03;1.044e+00;1.000e+01;4.386e-01;1.239e-03;1.045e+00;1.000e+00;4.386e-01;1.000e+00
1.297193000;1.044e+00;4.468e-01;-8.947e-03;4.280e-01;-8.570e-03;1.044e+00;1.000e+01;4.386e-01;1.249e-03;1.045e+00;1.000e+00;4.386e-01;1.000e+00
