time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.307193000;1.044e+00;4.468e-01;-8.937e-03;4.280e-01;-8.560e-03;1.044e+00;1.000e+01;4.386e-01;1.259e-03;1.045e+00;1.000e+00;4.386e-01;1.000e+00
1.317193000;1.044e+00;4.469e-01;-8.927e-03;4.280e-01;-8.551e-03;1.044e+00;1.000e+01;4.387e-01;1.269e-03;1.045e+00;1.000e+00;4.387e-01;1.000e+00
1.327193000;1.044e+00;4.469e-01;-8.918e-03;4.280e-01;-8.542e-03;1.044e+00;1.000e+01;4.387e-01;1.279e-03;1.045e+00;1.000e+00;4.387e-01;1.000e+00
1.337193000;1.044e+00;4.469e-01;-8.908e-03;4.281e-01;-8.533e-03;1.045e+00;1.000e+01;4.387e-01;1.289e-03;1.045e+00;1.000e+00;4.387e-01;1.000e+00
1.347193000;1.044e+00;4.469e-01;-8.899e-03;4.281e-01;-8.523e-03;1.045e+00;1.000e+01;4.388e-01;1.299e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
1.357193000;1.044e+00;4.470e-01;-8.889e-03;4.281e-01;-8.514e-03;1.045e+00;1.000e+01;4.388e-01;1.309e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
1.367193000;1.044e+00;4.470e-01;-8.880e-03;4.282e-01;-8.506e-03;1.045e+00;1.000e+01;4.388e-01;1.318e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
1.377193000;1.044e+00;4.470e-01;-8.870e-03;4.282e-01;-8.496e-03;1.045e+00;1.000e+01;4.388e-01;1.328e-03;1.045e+00;1.000e+00;4.388e-01;1.000e+00
1.387193000;1.044e+00;4.471e-01;-8.860e-03;4.282e-01;-8.487e-03;1.045e+00;1.000e+01;4.389e-01;1.338e-03;1.045e+00;1.000e+00;4.389e-01;1.000e+00
1.397193000;1.044e+00;4.471e-01;-8.851e-03;4.283e-01;-8.478e-03;1.045e+00;1.000e+01;4.389e-01;1.347e-03;1.045e+00;1.000e+00;4.389e-01;1.000e+00
1.407193000;1.044e+00;4.471e-01;-8.842e-03;4.283e-01;-8.470e-03;1.045e+00;1.000e+01;4.389e-01;1.357e-03;1.045e+00;1.000e+00;4.389e-01;1.000e+00
1.417193000;1.044e+00;4.472e-01;-8.832e-03;4.283e-01;-8.460e-03;1.045e+00;1.000e+01;4.390e-01;1.366e-03;1.045e+00;1.000e+00;4.390e-01;1.000e+00
1.427193000;1.044e+00;4.472e-01;-8.824e-03;4.283e-01;-8.452e-03;1.045e+00;1.000e+01;4.390e-01;1.375e-03;1.045e+00;1.000e+00;4.390e-01;1.000e+00
1.437193000;1.044e+00;4.472e-01;-8.816e-03;4.284e-01;-8.444e-03;1.045e+00;1.000e+01;4.390e-01;1.384e-03;1.045e+00;1.000e+00;4.390e-01;1.000e+00
1.447193000;1.044e+00;4.472e-01;-8.806e-03;4.284e-01;-8.435e-03;1.045e+00;1.000e+01;4.390e-01;1.393e-03;1.045e+00;1.000e+00;4.390e-01;1.000e+00
1.457193000;1.044e+00;4.473e-01;-8.798e-03;4.284e-01;-8.427e-03;1.045e+00;1.000e+01;4.391e-01;1.402e-03;1.045e+00;1.000e+00;4.391e-01;1.000e+00
1.467193000;1.044e+00;4.473e-01;-8.790e-03;4.284e-01;-8.419e-03;1.045e+00;1.000e+01;4.391e-01;1.411e-03;1.045e+00;1.000e+00;4.391e-01;1.000e+00
1.477193000;1.044e+00;4.473e-01;-8.781e-03;4.285e-01;-8.410e-03;1.045e+00;1.000e+01;4.391e-01;1.420e-03;1.045e+00;1.000e+00;4.391e-01;1.000e+00
1.487193000;1.044e+00;4.474e-01;-8.773e-03;4.285e-01;-8.403e-03;1.045e+00;1.000e+01;4.391e-01;1.429e-03;1.045e+00;1.000e+00;4.391e-01;1.000e+00
1.497193000;1.044e+00;4.474e-01;-8.764e-03;4.285e-01;-8.394e-03;1.045e+00;1.000e+01;4.392e-01;1.437e-03;1.045e+00;1.000e+00;4.392e-01;1.000e+00
1.507193000;1.044e+00;4.474e-01;-8.755e-03;4.285e-01;-8.386e-03;1.045e+00;1.000e+01;4.392e-01;1.446e-03;1.045e+00;1.000e+00;4.392e-01;1.000e+00
1.517193000;1.044e+00;4.474e-01;-8.746e-03;4.286e-01;-8.377e-03;1.045e+00;1.000e+01;4.392e-01;1.454e-03;1.045e+00;1.000e+00;4.392e-01;1.000e+00
1.527193000;1.044e+00;4.475e-01;-8.739e-03;4.286e-01;-8.370e-03;1.045e+00;1.000e+01;4.392e-01;1.463e-03;1.045e+00;1.000e+00;4.392e-01;1.000e+00
1.537193000;1.044e+00;4.475e-01;-8.730e-03;4.286e-01;-8.362e-03;1.045e+00;1.000e+01;4.392e-01;1.471e-03;1.045e+00;1.000e+00;4.392e-01;1.000e+00
1.547193000;1.044e+00;4.475e-01;-8.723e-03;4.286e-01;-8.355e-03;1.045e+00;1.000e+01;4.393e-01;1.479e-03;1.045e+00;1.000e+00;4.393e-01;1.000e+00
1.557193000;1.044e+00;4.475e-01;-8.715e-03;4.286e-01;-8.347e-03;1.045e+00;1.000e+01;4.393e-01;1.487e-03;1.045e+00;1.000e+00;4.393e-01;1.000e+00
1.567193000;1.044e+00;4.475e-01;-8.708e-03;4.287e-01;-8.340e-03;1.045e+00;1.000e+01;4.393e-01;1.495e-03;1.045e+00;1.000e+00;4.393e-01;1.000e+00
1.577193000;1.044e+00;4.476e-01;-8.700e-03;4.287e-01;-8.333e-03;1.045e+00;1.000e+01;4.393e-01;1.502e-03;1.045e+00;1.000e+00;4.393e-01;1.000e+00
1.587193000;1.044e+00;4.476e-01;-8.693e-03;4.287e-01;-8.326e-03;1.045e+00;1.000e+01;4.394e-01;1.510e-03;1.045e+00;1.000e+00;4.394e-01;1.000e+00
1.597193000;1.044e+00;4.476e-01;-8.685e-03;4.287e-01;-8.319e-03;1.045e+00;1.000e+01;4.394e-01;1.518e-03;1.045e+00;1.000e+00;4.394e-01;1.000e+00
1.607193000;1.044e+00;4.476e-01;-8.678e-03;4.287e-01;-8.312e-03;1.045e+00;1.000e+01;4.394e-01;1.525e-03;1.045e+00;1.000e+00;4.394e-01;1.000e+00
1.617193000;1.044e+00;4.476e-01;-8.671e-03;4.288e-01;-8.305e-03;1.045e+00;1.000e+01;4.394e-01;1.532e-03;1.045e+00;1.000e+00;4.394e-01;1.000e+00
1.627193000;1.044e+00;4.477e-01;-8.664e-03;4.288e-01;-8.299e-03;1.045e+00;1.000e+01;4.394e-01;1.540e-03;1.045e+00;1.000e+00;4.394e-01;1.000e+00
1.637193000;1.044e+00;4.477e-01;-8.656e-03;4.288e-01;-8.291e-03;1.045e+00;1.000e+01;4.394e-01;1.547e-03;1.045e+00;1.000e+00;4.394e-01;1.000e+00
1.647193000;1.044e+00;4.477e-01;-8.650e-03;4.288e-01;-8.285e-03;1.045e+00;1.000e+01;4.395e-01;1.554e-03;1.045e+00;1.000e+00;4.395e-01;1.000e+00
1.657193000;1.044e+00;4.477e-01;-8.643e-03;4.288e-01;-8.278e-03;1.045e+00;1.000e+01;4.395e-01;1.561e-03;1.045e+00;1.000e+00;4.395e-01;1.000e+00
1.667193000;1.044e+00;4.477e-01;-8.635e-03;4.289e-01;-8.271e-03;1.045e+00;1.000e+01;4.395e-01;1.567e-03;1.045e+00;1.000e+00;4.395e-01;1.000e+00
1.677193000;1.044e+00;4.478e-01;-8.630e-03;4.289e-01;-8.266e-03;1.045e+00;1.000e+01;4.395e-01;1.574e-03;1.045e+00;1.000e+00;4.395e-01;1.000e+00
1.687193000;1.044e+00;4.478e-01;-8.623e-03;4.289e-01;-8.259e-03;1.045e+00;1.000e+01;4.395e-01;1.581e-03;1.045e+00;1.000e+00;4.395e-01;1.000e+00
1.697193000;1.044e+00;4.478e-01;-8.617e-03;4.289e-01;-8.253e-03;1.045e+00;1.000e+01;4.396e-01;1.587e-03;1.045e+00;1.000e+00;4.396e-01;1.000e+00
1.707193000;1.044e+00;4.478e-01;-8.611e-03;4.289e-01;-8.248e-03;1.045e+00;1.000e+01;4.396e-01;1.594e-03;1.045e+00;1.000e+00;4.396e-01;1.000e+00
1.717193000;1.044e+00;4.478e-01;-8.604e-03;4.289e-01;-8.241e-03;1.045e+00;1.000e+01;4.396e-01;1.600e-03;1.045e+00;1.000e+00;4.396e-01;1.000e+00
1.727193000;1.044e+00;4.479e-01;-8.598e-03;4.290e-01;-8.235e-03;1.045e+00;1.000e+01;4.396e-01;1.606e-03;1.045e+00;1.000e+00;4.396e-01;1.000e+00
1.737193000;1.044e+00;4.479e-01;-8.593e-03;4.290e-01;-8.230e-03;1.045e+00;1.000e+01;4.396e-01;1.612e-03;1.045e+00;1.000e+00;4.396e-01;1.000e+00
1.747193000;1.044e+00;4.479e-01;-8.587e-03;4.290e-01;-8.225e-03;1.045e+00;1.000e+01;4.396e-01;1.618e-03;1.045e+00;1.000e+00;4.396e-01;1.000e+00
1.757193000;1.044e+00;4.479e-01;-8.580e-03;4.290e-01;-8.218e-03;1.045e+00;1.000e+01;4.396e-01;1.624e-03;1.045e+00;1.000e+00;4.397e-01;1.000e+00
1.767193000;1.044e+00;4.479e-01;-8.575e-03;4.290e-01;-8.213e-03;1.045e+00;1.000e+01;4.397e-01;1.630e-03;1.045e+00;1.000e+00;4.397e-01;1.000e+00
1.777193000;1.044e+00;4.479e-01;-8.570e-03;4.290e-01;-8.208e-03;1.045e+00;1.000e+01;4.397e-01;1.635e-03;1.045e+00;1.000e+00;4.397e-01;1.000e+00
1.787193000;1.044e+00;4.480e-01;-8.564e-03;4.290e-01;-8.203e-03;1.045e+00;1.000e+01;4.397e-01;1.641e-03;1.045e+00;1.000e+00;4.397e-01;1.000e+00
1.797193000;1.044e+00;4.480e-01;-8.560e-03;4.291e-01;-8.198e-03;1.045e+00;1.000e+01;4.397e-01;1.646e-03;1.045e+00;1.000e+00;4.397e-01;1.000e+00
1.807193000;1.044e+00;4.480e-01;-8.554e-03;4.291e-01;-8.193e-03;1.045e+00;1.000e+01;4.397e-01;1.651e-03;1.045e+00;1.000e+00;4.397e-01;1.000e+00
1.817193000;1.044e+00;4.480e-01;-8.549e-03;4.291e-01;-8.188e-03;1.045e+00;1.000e+01;4.397e-01;1.657e-03;1.045e+00;1.000e+00;4.397e-01;1.000e+00
1.827193000;1.044e+00;4.480e-01;-8.544e-03;4.291e-01;-8.184e-03;1.045e+00;1.000e+01;4.397e-01;1.662e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.837193000;1.044e+00;4.480e-01;-8.539e-03;4.291e-01;-8.179e-03;1.045e+00;1.000e+01;4.398e-01;1.667e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.847193000;1.044e+00;4.480e-01;-8.535e-03;4.291e-01;-8.174e-03;1.045e+00;1.000e+01;4.398e-01;1.672e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.857193000;1.044e+00;4.481e-01;-8.530e-03;4.291e-01;-8.170e-03;1.045e+00;1.000e+01;4.398e-01;1.677e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.867193000;1.044e+00;4.481e-01;-8.525e-03;4.292e-01;-8.165e-03;1.045e+00;1.000e+01;4.398e-01;1.681e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.877193000;1.044e+00;4.481e-01;-8.519e-03;4.292e-01;-8.159e-03;1.045e+00;1.000e+01;4.398e-01;1.686e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.887193000;1.044e+00;4.481e-01;-8.514e-03;4.292e-01;-8.155e-03;1.045e+00;1.000e+01;4.398e-01;1.691e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.897193000;1.044e+00;4.481e-01;-8.511e-03;4.292e-01;-8.152e-03;1.045e+00;1.000e+01;4.398e-01;1.695e-03;1.045e+00;1.000e+00;4.398e-01;1.000e+00
1.907193000;1.044e+00;4.481e-01;-8.507e-03;4.292e-01;-8.147e-03;1.045e+00;1.000e+01;4.398e-01;1.699e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.917193000;1.044e+00;4.481e-01;-8.502e-03;4.292e-01;-8.143e-03;1.045e+00;1.000e+01;4.399e-01;1.704e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.927193000;1.044e+00;4.481e-01;-8.498e-03;4.292e-01;-8.139e-03;1.045e+00;1.000e+01;4.399e-01;1.708e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.937193000;1.044e+00;4.482e-01;-8.494e-03;4.292e-01;-8.136e-03;1.045e+00;1.000e+01;4.399e-01;1.712e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.947193000;1.044e+00;4.482e-01;-8.490e-03;4.293e-01;-8.132e-03;1.045e+00;1.000e+01;4.399e-01;1.716e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.957193000;1.044e+00;4.482e-01;-8.486e-03;4.293e-01;-8.128e-03;1.045e+00;1.000e+01;4.399e-01;1.720e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.967193000;1.044e+00;4.482e-01;-8.483e-03;4.293e-01;-8.125e-03;1.045e+00;1.000e+01;4.399e-01;1.724e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.977193000;1.044e+00;4.482e-01;-8.479e-03;4.293e-01;-8.121e-03;1.045e+00;1.000e+01;4.399e-01;1.728e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.987193000;1.044e+00;4.482e-01;-8.476e-03;4.293e-01;-8.118e-03;1.045e+00;1.000e+01;4.399e-01;1.731e-03;1.045e+00;1.000e+00;4.399e-01;1.000e+00
1.997193000;1.044e+00;4.482e-01;-8.472e-03;4.293e-01;-8.114e-03;1.045e+00;1.000e+01;4.399e-01;1.735e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.007193000;1.044e+00;4.482e-01;-8.469e-03;4.293e-01;-8.111e-03;1.045e+00;1.000e+01;4.400e-01;1.739e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.017193000;1.044e+00;4.483e-01;-8.465e-03;4.293e-01;-8.107e-03;1.045e+00;1.000e+01;4.400e-01;1.742e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.027193000;1.044e+00;4.483e-01;-8.462e-03;4.293e-01;-8.105e-03;1.045e+00;1.000e+01;4.400e-01;1.745e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.037193000;1.044e+00;4.483e-01;-8.458e-03;4.293e-01;-8.101e-03;1.045e+00;1.000e+01;4.400e-01;1.749e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.047193000;1.044e+00;4.483e-01;-8.456e-03;4.294e-01;-8.099e-03;1.045e+00;1.000e+01;4.400e-01;1.752e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.057193000;1.044e+00;4.483e-01;-8.453e-03;4.294e-01;-8.096e-03;1.045e+00;1.000e+01;4.400e-01;1.755e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.067193000;1.044e+00;4.483e-01;-8.449e-03;4.294e-01;-8.093e-03;1.045e+00;1.000e+01;4.400e-01;1.758e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.077193000;1.044e+00;4.483e-01;-8.447e-03;4.294e-01;-8.090e-03;1.045e+00;1.000e+01;4.400e-01;1.761e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.087193000;1.044e+00;4.483e-01;-8.444e-03;4.294e-01;-8.088e-03;1.045e+00;1.000e+01;4.400e-01;1.764e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.097193000;1.044e+00;4.483e-01;-8.442e-03;4.294e-01;-8.085e-03;1.045e+00;1.000e+01;4.400e-01;1.767e-03;1.045e+00;1.000e+00;4.400e-01;1.000e+00
2.107193000;1.044e+00;4.483e-01;-8.438e-03;4.294e-01;-8.082e-03;1.045e+00;1.000e+01;4.401e-01;1.770e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.117193000;1.044e+00;4.484e-01;-8.436e-03;4.294e-01;-8.080e-03;1.045e+00;1.000e+01;4.401e-01;1.772e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.127193000;1.044e+00;4.484e-01;-8.433e-03;4.294e-01;-8.077e-03;1.045e+00;1.000e+01;4.401e-01;1.775e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.137193000;1.044e+00;4.484e-01;-8.431e-03;4.294e-01;-8.075e-03;1.045e+00;1.000e+01;4.401e-01;1.778e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.147193000;1.044e+00;4.484e-01;-8.429e-03;4.294e-01;-8.073e-03;1.045e+00;1.000e+01;4.401e-01;1.780e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.157193000;1.044e+00;4.484e-01;-8.426e-03;4.295e-01;-8.071e-03;1.045e+00;1.000e+01;4.401e-01;1.783e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.167193000;1.044e+00;4.484e-01;-8.425e-03;4.295e-01;-8.069e-03;1.045e+00;1.000e+01;4.401e-01;1.785e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.177193000;1.044e+00;4.484e-01;-8.422e-03;4.295e-01;-8.067e-03;1.045e+00;1.000e+01;4.401e-01;1.787e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.187193000;1.044e+00;4.484e-01;-8.420e-03;4.295e-01;-8.064e-03;1.045e+00;1.000e+01;4.401e-01;1.790e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.197193000;1.044e+00;4.484e-01;-8.417e-03;4.295e-01;-8.061e-03;1.045e+00;1.000e+01;4.401e-01;1.792e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.207193000;1.044e+00;4.484e-01;-8.415e-03;4.295e-01;-8.060e-03;1.045e+00;1.000e+01;4.401e-01;1.794e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.217193000;1.044e+00;4.484e-01;-8.413e-03;4.295e-01;-8.057e-03;1.045e+00;1.000e+01;4.401e-01;1.796e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.227193000;1.044e+00;4.484e-01;-8.411e-03;4.295e-01;-8.056e-03;1.045e+00;1.000e+01;4.401e-01;1.798e-03;1.045e+00;1.000e+00;4.401e-01;1.000e+00
2.237193000;1.044e+00;4.485e-01;-8.409e-03;4.295e-01;-8.054e-03;1.045e+00;1.000e+01;4.402e-01;1.800e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.247193000;1.044e+00;4.485e-01;-8.407e-03;4.295e-01;-8.052e-03;1.045e+00;1.000e+01;4.402e-01;1.802e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.257193000;1.044e+00;4.485e-01;-8.405e-03;4.295e-01;-8.050e-03;1.045e+00;1.000e+01;4.402e-01;1.804e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.267193000;1.044e+00;4.485e-01;-8.403e-03;4.295e-01;-8.048e-03;1.045e+00;1.000e+01;4.402e-01;1.806e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.277193000;1.044e+00;4.485e-01;-8.401e-03;4.295e-01;-8.047e-03;1.045e+00;1.000e+01;4.402e-01;1.808e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.287193000;1.044e+00;4.485e-01;-8.400e-03;4.295e-01;-8.045e-03;1.045e+00;1.000e+01;4.402e-01;1.809e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.297193000;1.044e+00;4.485e-01;-8.397e-03;4.295e-01;-8.043e-03;1.045e+00;1.000e+01;4.402e-01;1.811e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.307193000;1.044e+00;4.485e-01;-8.397e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311282000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311283000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311284000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311286000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311290000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311298000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311314000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311346000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311410000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.042e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311538000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.041e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.311794000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.041e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.312306000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.041e-03;1.045e+00;1.000e+01;4.402e-01;1.813e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.313330000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.041e-03;1.045e+00;1.000e+01;4.402e-01;1.814e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.315378000;1.044e+00;4.485e-01;-8.396e-03;4.296e-01;-8.041e-03;1.045e+00;1.000e+01;4.402e-01;1.814e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.319474000;1.044e+00;4.485e-01;-8.395e-03;4.296e-01;-8.040e-03;1.045e+00;1.000e+01;4.402e-01;1.815e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.327666000;1.044e+00;4.485e-01;-8.393e-03;4.296e-01;-8.039e-03;1.045e+00;1.000e+01;4.402e-01;1.816e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.337666000;1.044e+00;4.485e-01;-8.392e-03;4.296e-01;-8.037e-03;1.045e+00;1.000e+01;4.402e-01;1.817e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.347666000;1.044e+00;4.485e-01;-8.391e-03;4.296e-01;-8.037e-03;1.045e+00;1.000e+01;4.402e-01;1.819e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.357666000;1.044e+00;4.485e-01;-8.390e-03;4.296e-01;-8.036e-03;1.045e+00;1.000e+01;4.402e-01;1.820e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.367666000;1.044e+00;4.485e-01;-8.388e-03;4.296e-01;-8.034e-03;1.045e+00;1.000e+01;4.402e-01;1.822e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.377666000;1.044e+00;4.485e-01;-8.387e-03;4.296e-01;-8.033e-03;1.045e+00;1.000e+01;4.402e-01;1.823e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.387666000;1.044e+00;4.485e-01;-8.386e-03;4.296e-01;-8.032e-03;1.045e+00;1.000e+01;4.402e-01;1.824e-03;1.045e+00;1.000e+00;4.402e-01;1.000e+00
2.397666000;1.044e+00;4.486e-01;-8.385e-03;4.296e-01;-8.031e-03;1.045e+00;1.000e+01;4.402e-01;1.825e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.407666000;1.044e+00;4.486e-01;-8.384e-03;4.296e-01;-8.030e-03;1.045e+00;1.000e+01;4.403e-01;1.827e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.417666000;1.044e+00;4.486e-01;-8.383e-03;4.296e-01;-8.029e-03;1.045e+00;1.000e+01;4.403e-01;1.828e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.427666000;1.044e+00;4.486e-01;-8.382e-03;4.296e-01;-8.028e-03;1.045e+00;1.000e+01;4.403e-01;1.829e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.437666000;1.044e+00;4.486e-01;-8.380e-03;4.296e-01;-8.026e-03;1.045e+00;1.000e+01;4.403e-01;1.830e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.447666000;1.044e+00;4.486e-01;-8.380e-03;4.296e-01;-8.026e-03;1.045e+00;1.000e+01;4.403e-01;1.831e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.457666000;1.044e+00;4.486e-01;-8.379e-03;4.296e-01;-8.025e-03;1.045e+00;1.000e+01;4.403e-01;1.832e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.467666000;1.044e+00;4.486e-01;-8.379e-03;4.296e-01;-8.025e-03;1.045e+00;1.000e+01;4.403e-01;1.833e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.477666000;1.044e+00;4.486e-01;-8.377e-03;4.296e-01;-8.023e-03;1.045e+00;1.000e+01;4.403e-01;1.834e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.487666000;1.044e+00;4.486e-01;-8.376e-03;4.297e-01;-8.022e-03;1.045e+00;1.000e+01;4.403e-01;1.835e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.497666000;1.044e+00;4.486e-01;-8.376e-03;4.297e-01;-8.022e-03;1.045e+00;1.000e+01;4.403e-01;1.836e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.507666000;1.044e+00;4.486e-01;-8.375e-03;4.297e-01;-8.021e-03;1.045e+00;1.000e+01;4.403e-01;1.837e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.517666000;1.044e+00;4.486e-01;-8.374e-03;4.297e-01;-8.021e-03;1.045e+00;1.000e+01;4.403e-01;1.838e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.527666000;1.044e+00;4.486e-01;-8.373e-03;4.297e-01;-8.020e-03;1.045e+00;1.000e+01;4.403e-01;1.838e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.537666000;1.044e+00;4.486e-01;-8.373e-03;4.297e-01;-8.019e-03;1.045e+00;1.000e+01;4.403e-01;1.839e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.547666000;1.044e+00;4.486e-01;-8.372e-03;4.297e-01;-8.018e-03;1.045e+00;1.000e+01;4.403e-01;1.840e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.557666000;1.044e+00;4.486e-01;-8.371e-03;4.297e-01;-8.018e-03;1.045e+00;1.000e+01;4.403e-01;1.841e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.567666000;1.044e+00;4.486e-01;-8.371e-03;4.297e-01;-8.017e-03;1.045e+00;1.000e+01;4.403e-01;1.841e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.577666000;1.044e+00;4.486e-01;-8.370e-03;4.297e-01;-8.016e-03;1.045e+00;1.000e+01;4.403e-01;1.842e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.587666000;1.044e+00;4.486e-01;-8.370e-03;4.297e-01;-8.016e-03;1.045e+00;1.000e+01;4.403e-01;1.843e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.597666000;1.044e+00;4.486e-01;-8.368e-03;4.297e-01;-8.015e-03;1.045e+00;1.000e+01;4.403e-01;1.843e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.607666000;1.044e+00;4.487e-01;-8.368e-03;4.297e-01;-8.015e-03;1.045e+00;1.000e+01;4.403e-01;1.844e-03;1.045e+00;1.000e+00;4.403e-01;1.000e+00
2.617666000;1.044e+00;4.487e-01;-8.367e-03;4.297e-01;-8.014e-03;1.045e+00;1.000e+01;4.404e-01;1.844e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.627666000;1.044e+00;4.487e-01;-8.368e-03;4.297e-01;-8.014e-03;1.045e+00;1.000e+01;4.404e-01;1.845e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.637666000;1.044e+00;4.487e-01;-8.366e-03;4.297e-01;-8.013e-03;1.045e+00;1.000e+01;4.404e-01;1.845e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.647666000;1.044e+00;4.487e-01;-8.367e-03;4.297e-01;-8.013e-03;1.045e+00;1.000e+01;4.404e-01;1.846e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.657666000;1.044e+00;4.487e-01;-8.367e-03;4.297e-01;-8.013e-03;1.045e+00;1.000e+01;4.404e-01;1.846e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.667666000;1.044e+00;4.487e-01;-8.366e-03;4.297e-01;-8.012e-03;1.045e+00;1.000e+01;4.404e-01;1.847e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.677666000;1.044e+00;4.487e-01;-8.366e-03;4.297e-01;-8.013e-03;1.045e+00;1.000e+01;4.404e-01;1.847e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.687666000;1.044e+00;4.487e-01;-8.365e-03;4.297e-01;-8.012e-03;1.045e+00;1.000e+01;4.404e-01;1.848e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.697666000;1.044e+00;4.487e-01;-8.365e-03;4.297e-01;-8.012e-03;1.045e+00;1.000e+01;4.404e-01;1.848e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.707666000;1.044e+00;4.487e-01;-8.365e-03;4.297e-01;-8.011e-03;1.045e+00;1.000e+01;4.404e-01;1.848e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.717666000;1.044e+00;4.487e-01;-8.364e-03;4.297e-01;-8.011e-03;1.045e+00;1.000e+01;4.404e-01;1.849e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.727666000;1.044e+00;4.487e-01;-8.363e-03;4.297e-01;-8.010e-03;1.045e+00;1.000e+01;4.404e-01;1.849e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.737666000;1.044e+00;4.487e-01;-8.364e-03;4.297e-01;-8.010e-03;1.045e+00;1.000e+01;4.404e-01;1.849e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.747666000;1.044e+00;4.487e-01;-8.363e-03;4.298e-01;-8.010e-03;1.045e+00;1.000e+01;4.404e-01;1.850e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.757666000;1.044e+00;4.487e-01;-8.363e-03;4.298e-01;-8.010e-03;1.045e+00;1.000e+01;4.404e-01;1.850e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.767666000;1.044e+00;4.487e-01;-8.362e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.404e-01;1.850e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.777666000;1.044e+00;4.487e-01;-8.363e-03;4.298e-01;-8.010e-03;1.045e+00;1.000e+01;4.404e-01;1.851e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.787666000;1.044e+00;4.487e-01;-8.362e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.404e-01;1.851e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.797666000;1.044e+00;4.487e-01;-8.363e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.404e-01;1.851e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.807666000;1.044e+00;4.487e-01;-8.363e-03;4.298e-01;-8.010e-03;1.045e+00;1.000e+01;4.404e-01;1.851e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.817666000;1.044e+00;4.487e-01;-8.362e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.404e-01;1.852e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.827666000;1.044e+00;4.487e-01;-8.362e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.404e-01;1.852e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.837666000;1.044e+00;4.487e-01;-8.362e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.404e-01;1.852e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.847666000;1.044e+00;4.487e-01;-8.362e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.404e-01;1.852e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.857666000;1.044e+00;4.487e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.404e-01;1.852e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.867666000;1.044e+00;4.487e-01;-8.362e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.404e-01;1.852e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.877666000;1.044e+00;4.487e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.887666000;1.044e+00;4.487e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.897666000;1.044e+00;4.487e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.907666000;1.044e+00;4.487e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.917666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.927666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.937666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.404e-01;1.000e+00
2.947666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
2.957666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.404e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
2.967666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
2.977666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
2.987666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
2.997666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.007666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.017666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.027666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.037666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.047666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.057666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.067666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.077666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.087666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.097666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.107666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.117666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.127666000;1.044e+00;4.488e-01;-8.360e-03;4.298e-01;-8.007e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.137666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.147666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.157666000;1.044e+00;4.488e-01;-8.362e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.167666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.177666000;1.044e+00;4.488e-01;-8.362e-03;4.298e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.187666000;1.044e+00;4.488e-01;-8.361e-03;4.298e-01;-8.008e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.197666000;1.044e+00;4.488e-01;-8.362e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.207666000;1.044e+00;4.488e-01;-8.362e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.217666000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.227666000;1.044e+00;4.488e-01;-8.362e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.237666000;1.044e+00;4.488e-01;-8.362e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.853e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.247666000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.257666000;1.044e+00;4.488e-01;-8.362e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.267666000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.277666000;1.044e+00;4.488e-01;-8.362e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.287666000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.297666000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.307666000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.009e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.317666000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.327666000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336003000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336004000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336005000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336007000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336011000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336019000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336035000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336067000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336131000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336259000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.336515000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.337027000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.338051000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.340099000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.344195000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.852e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.352387000;1.044e+00;4.488e-01;-8.363e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.362387000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.372387000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.382387000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.010e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.392387000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.402387000;1.044e+00;4.488e-01;-8.364e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.412387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.422387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.432387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.011e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.442387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.851e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.452387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.462387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.472387000;1.044e+00;4.488e-01;-8.366e-03;4.299e-01;-8.013e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.482387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.492387000;1.044e+00;4.488e-01;-8.365e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.502387000;1.044e+00;4.488e-01;-8.366e-03;4.299e-01;-8.013e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.512387000;1.044e+00;4.488e-01;-8.366e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.522387000;1.044e+00;4.488e-01;-8.366e-03;4.299e-01;-8.012e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.532387000;1.044e+00;4.488e-01;-8.367e-03;4.299e-01;-8.013e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.542387000;1.044e+00;4.488e-01;-8.367e-03;4.299e-01;-8.013e-03;1.045e+00;1.000e+01;4.405e-01;1.850e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.552387000;1.044e+00;4.488e-01;-8.366e-03;4.299e-01;-8.013e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.562387000;1.044e+00;4.488e-01;-8.367e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.572387000;1.044e+00;4.488e-01;-8.367e-03;4.299e-01;-8.013e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.582387000;1.044e+00;4.488e-01;-8.366e-03;4.299e-01;-8.013e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.592387000;1.044e+00;4.489e-01;-8.367e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.602387000;1.044e+00;4.489e-01;-8.367e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.612387000;1.044e+00;4.489e-01;-8.367e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.622387000;1.044e+00;4.489e-01;-8.367e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.632387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.642387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.849e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.652387000;1.044e+00;4.489e-01;-8.367e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.662387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.015e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.672387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.015e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.682387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.692387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.014e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.702387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.015e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.712387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.015e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.722387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.015e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.405e-01;1.000e+00
3.732387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.015e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.742387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.752387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.405e-01;1.848e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.762387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.405e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.772387000;1.044e+00;4.489e-01;-8.368e-03;4.299e-01;-8.015e-03;1.045e+00;1.000e+01;4.405e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.782387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.405e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.792387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.802387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.812387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.822387000;1.044e+00;4.489e-01;-8.369e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.832387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.842387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.852387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.862387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.016e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.872387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.847e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.882387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.892387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.902387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.912387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.922387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.932387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.942387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.952387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.962387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.972387000;1.044e+00;4.489e-01;-8.370e-03;4.299e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.982387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
3.992387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.002387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.012387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.022387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.846e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.032387000;1.044e+00;4.489e-01;-8.371e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.042387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.052387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.062387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.072387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.082387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.092387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.102387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.112387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.122387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.132387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.142387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.152387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.162387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.172387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.182387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.018e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.192387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.202387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.845e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.212387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.222387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.232387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.242387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.252387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.262387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.272387000;1.044e+00;4.489e-01;-8.372e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.282387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.292387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.302387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.312387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.322387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.332387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.342387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.352387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
