time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.362387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.372387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.382387000;1.044e+00;4.489e-01;-8.373e-03;4.299e-01;-8.019e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.392387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.402387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.412387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.422387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.432387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.442387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.452387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.462387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.472387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.482387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.492387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.502387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.844e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.512387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.522387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.532387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.542387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.552387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.562387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.572387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.582387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.592387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.602387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.612387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.622387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.632387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.642387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.652387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.662387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.672387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.682387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.692387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.702387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.712387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.722387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.732387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.742387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.752387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.762387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.772387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.782387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.792387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.802387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.812387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.822387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.832387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.842387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.852387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.862387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.872387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.882387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.892387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.902387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.912387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.922387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.932387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.942387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.952387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.962387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.972387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.982387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
4.992387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.002387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.012387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.022387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.032387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.042387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.052387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.062387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.072387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.082387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.092387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.102387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.112387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.122387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.132387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.142387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.152387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.162387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.172387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.182387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.192387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.202387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.212387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.222387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.232387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.242387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.252387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.262387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.272387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.282387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.292387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.302387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.312387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.322387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.332387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.342387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.352387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.362387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.372387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.382387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.392387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.402387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.412387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.422387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.432387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.442387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.452387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.462387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.472387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.482387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.492387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.502387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.512387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.522387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.532387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.542387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.552387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.562387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.572387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.582387000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.592387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.602387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.612387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.622387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.632387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.642387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.652387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.662387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.672387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.682387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.692387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.702387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.712387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.722387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.732387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.742387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.752387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.762387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.772387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.782387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.792387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.802387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.812387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.822387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.832387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.842387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.852387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.862387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.872387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.882387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.892387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.902387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.912387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.922387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.932387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.942387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.952387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.962387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.972387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.982387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
5.992387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.002387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.012387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.022387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.032387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.042387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.052387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.062387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.072387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.082387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.092387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.102387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.112387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.122387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.132387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.142387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.152387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.162387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.172387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.022e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.182387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.192387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.202387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.212387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.222387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.232387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.242387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.252387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.262387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.272387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.282387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.292387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.302387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.312387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.322387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.332387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.342387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.352387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.362387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.372387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.382387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.392387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.402387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.412387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.422387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.432387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.442387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.452387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.462387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.472387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.482387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.492387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.502387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.512387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.522387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.532387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.542387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.552387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.562387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.572387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.582387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.592387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.602387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.612387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.622387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.632387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.642387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.652387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.662387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.672387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.682387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.692387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.702387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.712387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.722387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.732387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.742387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.752387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.762387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.772387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.782387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.792387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.802387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.812387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.822387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.832387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.842387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.852387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.862387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.872387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.882387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.892387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.902387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.912387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.922387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.932387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.942387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.952387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.962387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.972387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.982387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
6.992387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.002387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.012387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.022387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.032387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.042387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.052387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.062387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.072387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.082387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.092387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.102387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.112387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.122387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.132387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.142387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.152387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.162387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.172387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.182387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.192387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.202387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.212387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.222387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.232387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.242387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.252387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.262387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.272387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.282387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.292387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.302387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.312387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.322387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.332387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.342387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.352387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.362387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.372387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.382387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.392387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.402387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.412387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.422387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.432387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.442387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.452387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.462387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.472387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.482387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.492387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.502387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.512387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.522387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.532387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.542387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.552387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.562387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.572387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.582387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.592387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.602387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.612387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.622387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.632387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.642387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.652387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.662387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.672387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.682387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
