time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.692387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.702387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.712387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.722387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.732387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.742387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.752387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.762387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.772387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.782387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.792387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.802387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.812387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.822387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.832387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.842387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.852387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.862387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.872387000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876539000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876540000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876541000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876543000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876547000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876555000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876571000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876603000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876667000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.876795000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.877051000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.877563000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.878587000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.880635000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.884731000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
7.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
8.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
9.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
