time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
10.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
11.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
12.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
13.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
