time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
14.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
15.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
16.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
