time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
17.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
18.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.002923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.012923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.022923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.032923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.042923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.052923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.062923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.072923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.082923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.092923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.102923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.112923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.122923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.132923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.142923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.152923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.162923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.172923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.182923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.192923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.202923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.212923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.222923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.232923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.242923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.252923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.262923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.272923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.282923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.292923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.302923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.312923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.322923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.332923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.342923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.352923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.362923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.372923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.382923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.392923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.402923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.412923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.422923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.432923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.442923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.452923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.462923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.472923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.482923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.492923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.502923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.512923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.522923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.532923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.542923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.552923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.562923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.572923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.582923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.592923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.602923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.612923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.622923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.632923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.642923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.652923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.662923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.672923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.682923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.692923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.702923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.712923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.722923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.732923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.742923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.752923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.762923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.772923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.782923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.792923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.802923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.812923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.822923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.832923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.842923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.852923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.862923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.872923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.882923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.892923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.902923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.912923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.922923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.932923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.942923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.952923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.962923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.972923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.982923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.992923000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.999996000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.999997000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
19.999998000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000000000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000004000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000012000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000028000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000060000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000124000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000252000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.000508000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001020000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001048000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001049000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001050000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001052000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001056000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001064000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001080000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001112000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001176000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001304000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.001560000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.002072000;1.044e+00;4.489e-01;-8.375e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.003096000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.004120000;1.044e+00;4.489e-01;-8.374e-03;4.299e-01;-8.021e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.005144000;1.044e+00;4.489e-01;-8.373e-03;4.300e-01;-8.020e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.007192000;1.044e+00;4.489e-01;-8.371e-03;4.300e-01;-8.017e-03;1.045e+00;1.000e+01;4.406e-01;1.843e-03;1.045e+00;1.000e+00;4.406e-01;1.000e+00
20.009240000;1.044e+00;4.490e-01;-8.367e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009287000;1.044e+00;4.490e-01;-8.366e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009288000;1.044e+00;4.490e-01;-8.366e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009289000;1.044e+00;4.490e-01;-8.366e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009291000;1.044e+00;4.490e-01;-8.366e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009295000;1.044e+00;4.490e-01;-8.367e-03;4.300e-01;-8.014e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009303000;1.044e+00;4.490e-01;-8.367e-03;4.300e-01;-8.014e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009319000;1.044e+00;4.490e-01;-8.367e-03;4.300e-01;-8.014e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009351000;1.044e+00;4.490e-01;-8.367e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009415000;1.044e+00;4.490e-01;-8.366e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009543000;1.044e+00;4.490e-01;-8.366e-03;4.300e-01;-8.013e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.009799000;1.044e+00;4.490e-01;-8.366e-03;4.300e-01;-8.012e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.010311000;1.044e+00;4.490e-01;-8.364e-03;4.301e-01;-8.010e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.011335000;1.044e+00;4.491e-01;-8.360e-03;4.301e-01;-8.007e-03;1.045e+00;1.000e+01;4.407e-01;1.843e-03;1.045e+00;1.000e+00;4.407e-01;1.000e+00
20.013383000;1.044e+00;4.492e-01;-8.352e-03;4.302e-01;-8.000e-03;1.045e+00;1.000e+01;4.408e-01;1.843e-03;1.045e+00;1.000e+00;4.408e-01;1.000e+00
20.017479000;1.044e+00;4.494e-01;-8.333e-03;4.305e-01;-7.981e-03;1.045e+00;1.000e+01;4.411e-01;1.843e-03;1.045e+00;1.000e+00;4.411e-01;1.000e+00
20.021575000;1.044e+00;4.498e-01;-8.308e-03;4.308e-01;-7.958e-03;1.045e+00;1.000e+01;4.415e-01;1.845e-03;1.045e+00;1.000e+00;4.415e-01;1.000e+00
20.025671000;1.044e+00;4.503e-01;-8.280e-03;4.313e-01;-7.931e-03;1.045e+00;1.000e+01;4.420e-01;1.849e-03;1.045e+00;1.000e+00;4.420e-01;1.000e+00
20.029767000;1.044e+00;4.510e-01;-8.246e-03;4.320e-01;-7.898e-03;1.045e+00;1.000e+01;4.426e-01;1.856e-03;1.045e+00;1.000e+00;4.426e-01;1.000e+00
20.033863000;1.044e+00;4.518e-01;-8.206e-03;4.327e-01;-7.860e-03;1.045e+00;1.000e+01;4.434e-01;1.868e-03;1.045e+00;1.000e+00;4.434e-01;1.000e+00
20.037959000;1.044e+00;4.527e-01;-8.162e-03;4.336e-01;-7.818e-03;1.045e+00;1.000e+01;4.442e-01;1.885e-03;1.045e+00;1.000e+00;4.442e-01;1.000e+00
20.044245000;1.044e+00;4.543e-01;-8.085e-03;4.352e-01;-7.744e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044246000;1.044e+00;4.543e-01;-8.084e-03;4.352e-01;-7.744e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044247000;1.044e+00;4.543e-01;-8.084e-03;4.352e-01;-7.744e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044249000;1.044e+00;4.543e-01;-8.084e-03;4.352e-01;-7.744e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044253000;1.044e+00;4.543e-01;-8.084e-03;4.352e-01;-7.743e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044261000;1.044e+00;4.543e-01;-8.084e-03;4.352e-01;-7.744e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044277000;1.044e+00;4.543e-01;-8.084e-03;4.352e-01;-7.744e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044309000;1.044e+00;4.543e-01;-8.084e-03;4.352e-01;-7.744e-03;1.045e+00;1.000e+01;4.458e-01;1.926e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044373000;1.044e+00;4.543e-01;-8.082e-03;4.352e-01;-7.742e-03;1.045e+00;1.000e+01;4.458e-01;1.927e-03;1.045e+00;1.000e+00;4.458e-01;1.000e+00
20.044501000;1.044e+00;4.544e-01;-8.081e-03;4.352e-01;-7.741e-03;1.045e+00;1.000e+01;4.459e-01;1.928e-03;1.045e+00;1.000e+00;4.459e-01;1.000e+00
20.044757000;1.044e+00;4.544e-01;-8.078e-03;4.353e-01;-7.738e-03;1.045e+00;1.000e+01;4.459e-01;1.930e-03;1.045e+00;1.000e+00;4.460e-01;1.000e+00
20.045269000;1.044e+00;4.546e-01;-8.072e-03;4.354e-01;-7.732e-03;1.045e+00;1.000e+01;4.461e-01;1.934e-03;1.045e+00;1.000e+00;4.461e-01;1.000e+00
20.046293000;1.044e+00;4.549e-01;-8.057e-03;4.357e-01;-7.718e-03;1.045e+00;1.000e+01;4.464e-01;1.942e-03;1.045e+00;1.000e+00;4.464e-01;1.000e+00
20.048341000;1.044e+00;4.555e-01;-8.028e-03;4.363e-01;-7.690e-03;1.045e+00;1.000e+01;4.470e-01;1.961e-03;1.045e+00;1.000e+00;4.470e-01;1.000e+00
20.052437000;1.044e+00;4.568e-01;-7.965e-03;4.376e-01;-7.630e-03;1.045e+00;1.000e+01;4.483e-01;2.005e-03;1.045e+00;1.000e+00;4.483e-01;1.000e+00
20.060629000;1.044e+00;4.598e-01;-7.821e-03;4.405e-01;-7.493e-03;1.045e+00;1.000e+01;4.511e-01;2.118e-03;1.045e+00;1.000e+00;4.511e-01;1.000e+00
20.068821000;1.044e+00;4.632e-01;-7.653e-03;4.438e-01;-7.332e-03;1.045e+00;1.000e+01;4.544e-01;2.266e-03;1.045e+00;1.000e+00;4.544e-01;1.000e+00
20.077013000;1.044e+00;4.669e-01;-7.465e-03;4.474e-01;-7.153e-03;1.045e+00;1.000e+01;4.581e-01;2.447e-03;1.045e+00;1.000e+00;4.581e-01;1.000e+00
20.085205000;1.043e+00;4.710e-01;-7.254e-03;4.514e-01;-6.952e-03;1.045e+00;1.000e+01;4.620e-01;2.661e-03;1.045e+00;1.000e+00;4.620e-01;1.000e+00
20.093397000;1.043e+00;4.754e-01;-7.021e-03;4.557e-01;-6.729e-03;1.045e+00;1.000e+01;4.663e-01;2.906e-03;1.045e+00;1.000e+00;4.663e-01;1.000e+00
20.095897000;1.043e+00;4.769e-01;-6.946e-03;4.571e-01;-6.658e-03;1.045e+00;1.000e+01;4.677e-01;2.987e-03;1.045e+00;1.000e+00;4.677e-01;1.000e+00
20.100897000;1.043e+00;4.798e-01;-6.789e-03;4.599e-01;-6.508e-03;1.045e+00;1.000e+01;4.705e-01;3.158e-03;1.045e+00;1.000e+00;4.705e-01;1.000e+00
20.110897000;1.043e+00;4.859e-01;-6.454e-03;4.658e-01;-6.188e-03;1.045e+00;1.000e+01;4.764e-01;3.533e-03;1.045e+00;1.000e+00;4.765e-01;1.000e+00
20.120897000;1.043e+00;4.923e-01;-6.088e-03;4.721e-01;-5.838e-03;1.045e+00;1.000e+01;4.827e-01;3.950e-03;1.045e+00;1.000e+00;4.827e-01;1.000e+00
20.130897000;1.043e+00;4.991e-01;-5.694e-03;4.787e-01;-5.461e-03;1.045e+00;1.000e+01;4.893e-01;4.407e-03;1.045e+00;1.000e+00;4.894e-01;1.000e+00
20.140897000;1.042e+00;5.063e-01;-5.272e-03;4.856e-01;-5.057e-03;1.045e+00;1.000e+01;4.963e-01;4.905e-03;1.045e+00;1.000e+00;4.963e-01;1.000e+00
20.150897000;1.042e+00;5.136e-01;-4.819e-03;4.928e-01;-4.624e-03;1.045e+00;1.000e+01;5.034e-01;5.442e-03;1.045e+00;1.000e+00;5.035e-01;1.000e+00
20.160897000;1.042e+00;5.213e-01;-4.339e-03;5.003e-01;-4.164e-03;1.045e+00;1.000e+01;5.109e-01;6.018e-03;1.045e+00;1.000e+00;5.109e-01;1.000e+00
20.170897000;1.042e+00;5.291e-01;-3.831e-03;5.079e-01;-3.677e-03;1.045e+00;1.000e+01;5.185e-01;6.631e-03;1.045e+00;1.000e+00;5.186e-01;1.000e+00
20.180897000;1.042e+00;5.372e-01;-3.293e-03;5.158e-01;-3.161e-03;1.045e+00;1.000e+01;5.264e-01;7.281e-03;1.045e+00;1.000e+00;5.264e-01;1.000e+00
20.190897000;1.041e+00;5.454e-01;-2.731e-03;5.238e-01;-2.623e-03;1.044e+00;1.000e+01;5.344e-01;7.967e-03;1.045e+00;1.000e+00;5.345e-01;1.000e+00
