time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.200897000;1.041e+00;5.538e-01;-2.139e-03;5.320e-01;-2.055e-03;1.044e+00;1.000e+01;5.426e-01;8.688e-03;1.045e+00;1.000e+00;5.427e-01;1.000e+00
20.205145000;1.041e+00;5.575e-01;-1.880e-03;5.356e-01;-1.806e-03;1.045e+00;1.000e+01;5.461e-01;9.004e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205145000;1.041e+00;5.575e-01;-1.880e-03;5.356e-01;-1.806e-03;1.044e+00;1.000e+01;5.461e-01;9.004e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205146000;1.041e+00;5.575e-01;-1.880e-03;5.356e-01;-1.806e-03;1.044e+00;1.000e+01;5.461e-01;9.004e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205147000;1.041e+00;5.575e-01;-1.880e-03;5.356e-01;-1.806e-03;1.044e+00;1.000e+01;5.461e-01;9.004e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205149000;1.041e+00;5.575e-01;-1.879e-03;5.356e-01;-1.805e-03;1.044e+00;1.000e+01;5.461e-01;9.005e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205153000;1.041e+00;5.575e-01;-1.879e-03;5.356e-01;-1.805e-03;1.044e+00;1.000e+01;5.461e-01;9.005e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205161000;1.041e+00;5.575e-01;-1.879e-03;5.356e-01;-1.805e-03;1.044e+00;1.000e+01;5.462e-01;9.006e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205177000;1.041e+00;5.575e-01;-1.878e-03;5.356e-01;-1.804e-03;1.044e+00;1.000e+01;5.462e-01;9.007e-03;1.045e+00;1.000e+00;5.462e-01;1.000e+00
20.205209000;1.041e+00;5.575e-01;-1.875e-03;5.356e-01;-1.802e-03;1.044e+00;1.000e+01;5.462e-01;9.009e-03;1.045e+00;1.000e+00;5.463e-01;1.000e+00
20.205273000;1.041e+00;5.576e-01;-1.872e-03;5.357e-01;-1.798e-03;1.044e+00;1.000e+01;5.462e-01;9.014e-03;1.045e+00;1.000e+00;5.463e-01;1.000e+00
20.205401000;1.041e+00;5.577e-01;-1.864e-03;5.358e-01;-1.791e-03;1.044e+00;1.000e+01;5.464e-01;9.024e-03;1.045e+00;1.000e+00;5.464e-01;1.000e+00
20.205657000;1.041e+00;5.579e-01;-1.849e-03;5.360e-01;-1.776e-03;1.044e+00;1.000e+01;5.466e-01;9.043e-03;1.045e+00;1.000e+00;5.466e-01;1.000e+00
20.205990000;1.041e+00;5.582e-01;-1.828e-03;5.363e-01;-1.756e-03;1.044e+00;1.000e+01;5.468e-01;9.068e-03;1.045e+00;1.000e+00;5.469e-01;1.000e+00
20.205991000;1.041e+00;5.582e-01;-1.828e-03;5.363e-01;-1.756e-03;1.044e+00;1.000e+01;5.468e-01;9.068e-03;1.045e+00;1.000e+00;5.469e-01;1.000e+00
20.205992000;1.041e+00;5.582e-01;-1.828e-03;5.363e-01;-1.756e-03;1.044e+00;1.000e+01;5.468e-01;9.068e-03;1.045e+00;1.000e+00;5.469e-01;1.000e+00
20.205994000;1.041e+00;5.582e-01;-1.827e-03;5.363e-01;-1.755e-03;1.044e+00;1.000e+01;5.468e-01;9.068e-03;1.045e+00;1.000e+00;5.469e-01;1.000e+00
20.205998000;1.041e+00;5.582e-01;-1.827e-03;5.363e-01;-1.755e-03;1.044e+00;1.000e+01;5.469e-01;9.069e-03;1.045e+00;1.000e+00;5.469e-01;1.000e+00
20.206006000;1.041e+00;5.582e-01;-1.827e-03;5.363e-01;-1.755e-03;1.044e+00;1.000e+01;5.469e-01;9.069e-03;1.045e+00;1.000e+00;5.469e-01;1.000e+00
20.206022000;1.041e+00;5.582e-01;-1.826e-03;5.363e-01;-1.754e-03;1.044e+00;1.000e+01;5.469e-01;9.071e-03;1.045e+00;1.000e+00;5.469e-01;1.000e+00
20.206054000;1.041e+00;5.582e-01;-1.825e-03;5.363e-01;-1.753e-03;1.044e+00;1.000e+01;5.469e-01;9.073e-03;1.045e+00;1.000e+00;5.470e-01;1.000e+00
20.206118000;1.041e+00;5.583e-01;-1.819e-03;5.364e-01;-1.748e-03;1.044e+00;1.000e+01;5.470e-01;9.078e-03;1.045e+00;1.000e+00;5.470e-01;1.000e+00
20.206202000;1.041e+00;5.584e-01;-1.814e-03;5.364e-01;-1.743e-03;1.044e+00;1.000e+01;5.470e-01;9.084e-03;1.045e+00;1.000e+00;5.471e-01;1.000e+00
20.206203000;1.041e+00;5.584e-01;-1.814e-03;5.364e-01;-1.743e-03;1.044e+00;1.000e+01;5.470e-01;9.084e-03;1.045e+00;1.000e+00;5.471e-01;1.000e+00
20.206204000;1.041e+00;5.584e-01;-1.814e-03;5.364e-01;-1.742e-03;1.044e+00;1.000e+01;5.470e-01;9.084e-03;1.045e+00;1.000e+00;5.471e-01;1.000e+00
20.206206000;1.041e+00;5.584e-01;-1.815e-03;5.365e-01;-1.743e-03;1.044e+00;1.000e+01;5.470e-01;9.084e-03;1.045e+00;1.000e+00;5.471e-01;1.000e+00
20.206210000;1.041e+00;5.584e-01;-1.814e-03;5.365e-01;-1.743e-03;1.044e+00;1.000e+01;5.470e-01;9.085e-03;1.045e+00;1.000e+00;5.471e-01;1.000e+00
20.206218000;1.041e+00;5.584e-01;-1.813e-03;5.365e-01;-1.742e-03;1.044e+00;1.000e+01;5.470e-01;9.085e-03;1.045e+00;1.000e+00;5.471e-01;1.000e+00
20.206234000;1.041e+00;5.584e-01;-1.812e-03;5.365e-01;-1.741e-03;1.044e+00;1.000e+01;5.470e-01;9.087e-03;1.045e+00;1.000e+00;5.471e-01;1.000e+00
20.206266000;1.041e+00;5.584e-01;-1.811e-03;5.365e-01;-1.740e-03;1.044e+00;1.000e+01;5.471e-01;9.089e-03;1.045e+00;1.000e+00;5.472e-01;1.000e+00
20.206330000;1.041e+00;5.585e-01;-1.807e-03;5.366e-01;-1.736e-03;1.044e+00;1.000e+01;5.471e-01;9.094e-03;1.045e+00;1.000e+00;5.472e-01;1.000e+00
20.206458000;1.041e+00;5.586e-01;-1.798e-03;5.367e-01;-1.727e-03;1.044e+00;1.000e+01;5.472e-01;9.104e-03;1.045e+00;1.000e+00;5.473e-01;1.000e+00
20.206714000;1.041e+00;5.588e-01;-1.783e-03;5.369e-01;-1.713e-03;1.044e+00;1.000e+01;5.475e-01;9.123e-03;1.045e+00;1.000e+00;5.475e-01;1.000e+00
20.207226000;1.041e+00;5.592e-01;-1.751e-03;5.373e-01;-1.683e-03;1.044e+00;1.000e+01;5.479e-01;9.162e-03;1.045e+00;1.000e+00;5.480e-01;1.000e+00
20.208250000;1.041e+00;5.601e-01;-1.688e-03;5.382e-01;-1.622e-03;1.045e+00;1.000e+01;5.487e-01;9.240e-03;1.045e+00;1.000e+00;5.488e-01;1.000e+00
20.208702000;1.041e+00;5.605e-01;-1.658e-03;5.385e-01;-1.593e-03;1.044e+00;1.000e+01;5.491e-01;9.274e-03;1.045e+00;1.000e+00;5.492e-01;1.000e+00
20.208703000;1.041e+00;5.605e-01;-1.658e-03;5.385e-01;-1.593e-03;1.044e+00;1.000e+01;5.491e-01;9.275e-03;1.045e+00;1.000e+00;5.492e-01;1.000e+00
20.208704000;1.041e+00;5.605e-01;-1.658e-03;5.385e-01;-1.593e-03;1.045e+00;1.000e+01;5.491e-01;9.275e-03;1.045e+00;1.000e+00;5.492e-01;1.000e+00
20.208706000;1.041e+00;5.605e-01;-1.658e-03;5.385e-01;-1.593e-03;1.045e+00;1.000e+01;5.491e-01;9.275e-03;1.045e+00;1.000e+00;5.492e-01;1.000e+00
20.208710000;1.041e+00;5.605e-01;-1.658e-03;5.386e-01;-1.593e-03;1.045e+00;1.000e+01;5.491e-01;9.275e-03;1.045e+00;1.000e+00;5.492e-01;1.000e+00
20.208718000;1.041e+00;5.605e-01;-1.657e-03;5.386e-01;-1.592e-03;1.045e+00;1.000e+01;5.491e-01;9.276e-03;1.045e+00;1.000e+00;5.492e-01;1.000e+00
20.208734000;1.041e+00;5.605e-01;-1.656e-03;5.386e-01;-1.591e-03;1.045e+00;1.000e+01;5.491e-01;9.277e-03;1.045e+00;1.000e+00;5.492e-01;1.000e+00
20.208766000;1.041e+00;5.606e-01;-1.655e-03;5.386e-01;-1.590e-03;1.045e+00;1.000e+01;5.492e-01;9.279e-03;1.045e+00;1.000e+00;5.493e-01;1.000e+00
20.208830000;1.041e+00;5.606e-01;-1.651e-03;5.387e-01;-1.586e-03;1.045e+00;1.000e+01;5.492e-01;9.284e-03;1.045e+00;1.000e+00;5.493e-01;1.000e+00
20.208958000;1.041e+00;5.607e-01;-1.644e-03;5.388e-01;-1.579e-03;1.045e+00;1.000e+01;5.493e-01;9.294e-03;1.045e+00;1.000e+00;5.494e-01;1.000e+00
20.209214000;1.041e+00;5.610e-01;-1.627e-03;5.390e-01;-1.563e-03;1.045e+00;1.000e+01;5.495e-01;9.314e-03;1.045e+00;1.000e+00;5.496e-01;1.000e+00
20.209726000;1.041e+00;5.614e-01;-1.595e-03;5.394e-01;-1.533e-03;1.045e+00;1.000e+01;5.500e-01;9.353e-03;1.045e+00;1.000e+00;5.501e-01;1.000e+00
20.210750000;1.041e+00;5.623e-01;-1.531e-03;5.403e-01;-1.471e-03;1.045e+00;1.000e+01;5.508e-01;9.432e-03;1.045e+00;1.000e+00;5.509e-01;1.000e+00
20.212798000;1.041e+00;5.641e-01;-1.400e-03;5.420e-01;-1.346e-03;1.045e+00;1.000e+01;5.526e-01;9.591e-03;1.045e+00;1.000e+00;5.527e-01;1.000e+00
20.216894000;1.041e+00;5.676e-01;-1.138e-03;5.455e-01;-1.094e-03;1.045e+00;1.000e+01;5.560e-01;9.913e-03;1.045e+00;1.000e+00;5.561e-01;1.000e+00
20.220990000;1.040e+00;5.712e-01;-8.714e-04;5.490e-01;-8.375e-04;1.045e+00;1.000e+01;5.595e-01;1.024e-02;1.045e+00;1.000e+00;5.596e-01;1.000e+00
20.225086000;1.040e+00;5.748e-01;-5.985e-04;5.525e-01;-5.753e-04;1.045e+00;1.000e+01;5.631e-01;1.057e-02;1.045e+00;1.000e+00;5.632e-01;1.000e+00
20.229182000;1.040e+00;5.784e-01;-3.229e-04;5.560e-01;-3.104e-04;1.045e+00;1.000e+01;5.666e-01;1.091e-02;1.045e+00;1.000e+00;5.667e-01;1.000e+00
20.237374000;1.040e+00;5.857e-01;2.416e-04;5.632e-01;2.323e-04;1.045e+00;1.000e+01;5.737e-01;1.161e-02;1.045e+00;1.000e+00;5.738e-01;1.000e+00
20.245566000;1.040e+00;5.931e-01;8.235e-04;5.704e-01;7.920e-04;1.045e+00;1.000e+01;5.809e-01;1.233e-02;1.045e+00;1.000e+00;5.811e-01;1.000e+00
20.253758000;1.040e+00;6.005e-01;1.423e-03;5.777e-01;1.369e-03;1.045e+00;1.000e+01;5.882e-01;1.307e-02;1.045e+00;1.000e+00;5.883e-01;1.000e+00
20.261950000;1.039e+00;6.080e-01;2.040e-03;5.850e-01;1.963e-03;1.045e+00;1.000e+01;5.955e-01;1.383e-02;1.045e+00;1.000e+00;5.957e-01;1.000e+00
20.271950000;1.039e+00;6.172e-01;2.815e-03;5.941e-01;2.709e-03;1.045e+00;1.000e+01;6.046e-01;1.478e-02;1.045e+00;1.000e+00;6.047e-01;1.000e+00
20.281950000;1.039e+00;6.265e-01;3.616e-03;6.032e-01;3.481e-03;1.045e+00;1.000e+01;6.137e-01;1.577e-02;1.045e+00;1.000e+00;6.139e-01;1.000e+00
20.291950000;1.038e+00;6.358e-01;4.440e-03;6.124e-01;4.276e-03;1.045e+00;1.000e+01;6.228e-01;1.679e-02;1.045e+00;1.000e+00;6.231e-01;1.000e+00
20.298996000;1.038e+00;6.425e-01;5.038e-03;6.189e-01;4.853e-03;1.045e+00;1.000e+01;6.294e-01;1.753e-02;1.045e+00;1.000e+00;6.296e-01;1.000e+00
20.298997000;1.038e+00;6.425e-01;5.038e-03;6.189e-01;4.853e-03;1.045e+00;1.000e+01;6.294e-01;1.753e-02;1.045e+00;1.000e+00;6.296e-01;1.000e+00
20.298998000;1.038e+00;6.425e-01;5.038e-03;6.189e-01;4.853e-03;1.045e+00;1.000e+01;6.294e-01;1.753e-02;1.045e+00;1.000e+00;6.296e-01;1.000e+00
20.299000000;1.038e+00;6.425e-01;5.038e-03;6.189e-01;4.853e-03;1.045e+00;1.000e+01;6.294e-01;1.753e-02;1.045e+00;1.000e+00;6.296e-01;1.000e+00
20.299004000;1.038e+00;6.425e-01;5.039e-03;6.189e-01;4.854e-03;1.045e+00;1.000e+01;6.294e-01;1.753e-02;1.045e+00;1.000e+00;6.296e-01;1.000e+00
20.299012000;1.038e+00;6.425e-01;5.039e-03;6.189e-01;4.854e-03;1.045e+00;1.000e+01;6.294e-01;1.753e-02;1.045e+00;1.000e+00;6.296e-01;1.000e+00
20.299028000;1.038e+00;6.425e-01;5.040e-03;6.189e-01;4.855e-03;1.045e+00;1.000e+01;6.294e-01;1.753e-02;1.045e+00;1.000e+00;6.296e-01;1.000e+00
20.299060000;1.038e+00;6.425e-01;5.044e-03;6.189e-01;4.858e-03;1.045e+00;1.000e+01;6.294e-01;1.754e-02;1.045e+00;1.000e+00;6.297e-01;1.000e+00
20.299124000;1.038e+00;6.426e-01;5.048e-03;6.190e-01;4.863e-03;1.045e+00;1.000e+01;6.295e-01;1.754e-02;1.045e+00;1.000e+00;6.297e-01;1.000e+00
20.299252000;1.038e+00;6.427e-01;5.059e-03;6.191e-01;4.874e-03;1.045e+00;1.000e+01;6.296e-01;1.756e-02;1.045e+00;1.000e+00;6.298e-01;1.000e+00
20.299508000;1.038e+00;6.429e-01;5.081e-03;6.194e-01;4.895e-03;1.045e+00;1.000e+01;6.298e-01;1.758e-02;1.045e+00;1.000e+00;6.301e-01;1.000e+00
20.300020000;1.038e+00;6.434e-01;5.126e-03;6.198e-01;4.938e-03;1.045e+00;1.000e+01;6.303e-01;1.764e-02;1.045e+00;1.000e+00;6.305e-01;1.000e+00
20.301044000;1.038e+00;6.444e-01;5.213e-03;6.208e-01;5.022e-03;1.045e+00;1.000e+01;6.313e-01;1.775e-02;1.045e+00;1.000e+00;6.315e-01;1.000e+00
20.302068000;1.038e+00;6.454e-01;5.302e-03;6.217e-01;5.108e-03;1.045e+00;1.000e+01;6.322e-01;1.786e-02;1.045e+00;1.000e+00;6.325e-01;1.000e+00
20.304116000;1.038e+00;6.473e-01;5.479e-03;6.236e-01;5.279e-03;1.045e+00;1.000e+01;6.341e-01;1.808e-02;1.045e+00;1.000e+00;6.344e-01;1.000e+00
20.308212000;1.038e+00;6.512e-01;5.839e-03;6.275e-01;5.627e-03;1.045e+00;1.000e+01;6.379e-01;1.852e-02;1.045e+00;1.000e+00;6.382e-01;1.000e+00
20.312308000;1.038e+00;6.551e-01;6.202e-03;6.313e-01;5.977e-03;1.045e+00;1.000e+01;6.417e-01;1.897e-02;1.045e+00;1.000e+00;6.420e-01;1.000e+00
20.318609000;1.037e+00;6.611e-01;6.769e-03;6.372e-01;6.524e-03;1.045e+00;1.000e+01;6.476e-01;1.968e-02;1.045e+00;1.000e+00;6.479e-01;1.000e+00
20.318609000;1.037e+00;6.611e-01;6.773e-03;6.372e-01;6.528e-03;1.045e+00;1.000e+01;6.476e-01;1.968e-02;1.045e+00;1.000e+00;6.479e-01;1.000e+00
20.318610000;1.037e+00;6.611e-01;6.773e-03;6.372e-01;6.528e-03;1.045e+00;1.000e+01;6.476e-01;1.968e-02;1.045e+00;1.000e+00;6.479e-01;1.000e+00
20.318611000;1.037e+00;6.611e-01;6.773e-03;6.372e-01;6.528e-03;1.045e+00;1.000e+01;6.477e-01;1.968e-02;1.045e+00;1.000e+00;6.479e-01;1.000e+00
20.318613000;1.037e+00;6.611e-01;6.773e-03;6.372e-01;6.528e-03;1.045e+00;1.000e+01;6.477e-01;1.968e-02;1.045e+00;1.000e+00;6.480e-01;1.000e+00
20.318617000;1.037e+00;6.611e-01;6.773e-03;6.372e-01;6.529e-03;1.045e+00;1.000e+01;6.477e-01;1.968e-02;1.045e+00;1.000e+00;6.480e-01;1.000e+00
20.318625000;1.037e+00;6.611e-01;6.775e-03;6.372e-01;6.530e-03;1.045e+00;1.000e+01;6.477e-01;1.968e-02;1.045e+00;1.000e+00;6.480e-01;1.000e+00
20.318641000;1.037e+00;6.611e-01;6.777e-03;6.372e-01;6.532e-03;1.045e+00;1.000e+01;6.477e-01;1.968e-02;1.045e+00;1.000e+00;6.480e-01;1.000e+00
20.318673000;1.037e+00;6.611e-01;6.779e-03;6.373e-01;6.535e-03;1.045e+00;1.000e+01;6.477e-01;1.968e-02;1.045e+00;1.000e+00;6.480e-01;1.000e+00
20.318737000;1.037e+00;6.612e-01;6.785e-03;6.373e-01;6.540e-03;1.045e+00;1.000e+01;6.478e-01;1.969e-02;1.045e+00;1.000e+00;6.481e-01;1.000e+00
20.318865000;1.037e+00;6.613e-01;6.796e-03;6.374e-01;6.551e-03;1.045e+00;1.000e+01;6.479e-01;1.970e-02;1.045e+00;1.000e+00;6.482e-01;1.000e+00
20.319121000;1.037e+00;6.616e-01;6.819e-03;6.377e-01;6.573e-03;1.045e+00;1.000e+01;6.481e-01;1.973e-02;1.045e+00;1.000e+00;6.484e-01;1.000e+00
20.319633000;1.037e+00;6.621e-01;6.866e-03;6.382e-01;6.619e-03;1.045e+00;1.000e+01;6.486e-01;1.979e-02;1.045e+00;1.000e+00;6.489e-01;1.000e+00
20.320657000;1.037e+00;6.630e-01;6.959e-03;6.391e-01;6.708e-03;1.045e+00;1.000e+01;6.496e-01;1.990e-02;1.045e+00;1.000e+00;6.499e-01;1.000e+00
20.322705000;1.037e+00;6.650e-01;7.145e-03;6.410e-01;6.888e-03;1.045e+00;1.000e+01;6.515e-01;2.014e-02;1.045e+00;1.000e+00;6.518e-01;1.000e+00
20.326801000;1.037e+00;6.689e-01;7.522e-03;6.449e-01;7.252e-03;1.045e+00;1.000e+01;6.553e-01;2.060e-02;1.045e+00;1.000e+00;6.557e-01;1.000e+00
20.330897000;1.037e+00;6.728e-01;7.902e-03;6.488e-01;7.620e-03;1.045e+00;1.000e+01;6.592e-01;2.107e-02;1.045e+00;1.000e+00;6.595e-01;1.000e+00
20.332945000;1.037e+00;6.748e-01;8.094e-03;6.507e-01;7.805e-03;1.045e+00;1.000e+01;6.611e-01;2.131e-02;1.045e+00;1.000e+00;6.615e-01;1.000e+00
20.337041000;1.037e+00;6.787e-01;8.481e-03;6.546e-01;8.180e-03;1.045e+00;1.000e+01;6.650e-01;2.179e-02;1.045e+00;1.000e+00;6.654e-01;1.000e+00
20.339089000;1.037e+00;6.807e-01;8.675e-03;6.565e-01;8.367e-03;1.045e+00;1.000e+01;6.670e-01;2.203e-02;1.045e+00;1.000e+00;6.673e-01;1.000e+00
20.343185000;1.037e+00;6.846e-01;9.069e-03;6.604e-01;8.748e-03;1.045e+00;1.000e+01;6.708e-01;2.252e-02;1.045e+00;1.000e+00;6.712e-01;1.000e+00
20.345233000;1.037e+00;6.866e-01;9.266e-03;6.624e-01;8.939e-03;1.045e+00;1.000e+01;6.728e-01;2.276e-02;1.045e+00;1.000e+00;6.732e-01;1.000e+00
20.349329000;1.036e+00;6.905e-01;9.666e-03;6.663e-01;9.326e-03;1.045e+00;1.000e+01;6.767e-01;2.326e-02;1.045e+00;1.000e+00;6.771e-01;1.000e+00
20.351377000;1.036e+00;6.925e-01;9.866e-03;6.682e-01;9.520e-03;1.045e+00;1.000e+01;6.786e-01;2.351e-02;1.045e+00;1.000e+00;6.790e-01;1.000e+00
20.355473000;1.036e+00;6.965e-01;1.027e-02;6.721e-01;9.912e-03;1.045e+00;1.000e+01;6.825e-01;2.401e-02;1.045e+00;1.000e+00;6.830e-01;1.000e+00
20.357521000;1.036e+00;6.985e-01;1.047e-02;6.741e-01;1.011e-02;1.045e+00;1.000e+01;6.845e-01;2.426e-02;1.045e+00;1.000e+00;6.849e-01;1.000e+00
20.361617000;1.036e+00;7.024e-01;1.089e-02;6.780e-01;1.051e-02;1.045e+00;1.000e+01;6.884e-01;2.477e-02;1.045e+00;1.000e+00;6.888e-01;1.000e+00
20.369809000;1.036e+00;7.104e-01;1.172e-02;6.859e-01;1.132e-02;1.045e+00;1.000e+01;6.962e-01;2.581e-02;1.045e+00;1.000e+00;6.967e-01;1.000e+00
20.370723000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.971e-01;2.592e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370723000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.971e-01;2.592e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370724000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.971e-01;2.592e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370725000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.971e-01;2.592e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370727000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.971e-01;2.592e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370731000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.971e-01;2.592e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370739000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.971e-01;2.593e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370755000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.141e-02;1.045e+00;1.000e+01;6.972e-01;2.593e-02;1.045e+00;1.000e+00;6.976e-01;1.000e+00
20.370787000;1.036e+00;7.113e-01;1.182e-02;6.868e-01;1.142e-02;1.045e+00;1.000e+01;6.972e-01;2.593e-02;1.045e+00;1.000e+00;6.977e-01;1.000e+00
20.370851000;1.036e+00;7.114e-01;1.183e-02;6.869e-01;1.142e-02;1.045e+00;1.000e+01;6.973e-01;2.594e-02;1.045e+00;1.000e+00;6.977e-01;1.000e+00
20.370979000;1.036e+00;7.115e-01;1.185e-02;6.870e-01;1.144e-02;1.045e+00;1.000e+01;6.974e-01;2.596e-02;1.045e+00;1.000e+00;6.979e-01;1.000e+00
20.371235000;1.036e+00;7.118e-01;1.187e-02;6.873e-01;1.146e-02;1.045e+00;1.000e+01;6.976e-01;2.599e-02;1.045e+00;1.000e+00;6.981e-01;1.000e+00
20.371569000;1.036e+00;7.121e-01;1.191e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.979e-01;2.603e-02;1.045e+00;1.000e+00;6.984e-01;1.000e+00
20.371570000;1.036e+00;7.121e-01;1.190e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.979e-01;2.603e-02;1.045e+00;1.000e+00;6.984e-01;1.000e+00
20.371571000;1.036e+00;7.121e-01;1.191e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.979e-01;2.603e-02;1.045e+00;1.000e+00;6.984e-01;1.000e+00
20.371573000;1.036e+00;7.121e-01;1.191e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.979e-01;2.603e-02;1.045e+00;1.000e+00;6.984e-01;1.000e+00
20.371577000;1.036e+00;7.121e-01;1.191e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.979e-01;2.603e-02;1.045e+00;1.000e+00;6.984e-01;1.000e+00
20.371585000;1.036e+00;7.121e-01;1.191e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.980e-01;2.603e-02;1.045e+00;1.000e+00;6.984e-01;1.000e+00
20.371601000;1.036e+00;7.121e-01;1.191e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.980e-01;2.603e-02;1.045e+00;1.000e+00;6.985e-01;1.000e+00
20.371633000;1.036e+00;7.121e-01;1.191e-02;6.876e-01;1.150e-02;1.045e+00;1.000e+01;6.980e-01;2.604e-02;1.045e+00;1.000e+00;6.985e-01;1.000e+00
20.371697000;1.036e+00;7.122e-01;1.192e-02;6.877e-01;1.151e-02;1.045e+00;1.000e+01;6.981e-01;2.605e-02;1.045e+00;1.000e+00;6.985e-01;1.000e+00
20.371780000;1.036e+00;7.123e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.981e-01;2.606e-02;1.045e+00;1.000e+00;6.986e-01;1.000e+00
20.371781000;1.036e+00;7.123e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.981e-01;2.606e-02;1.045e+00;1.000e+00;6.986e-01;1.000e+00
20.371782000;1.036e+00;7.123e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.981e-01;2.606e-02;1.045e+00;1.000e+00;6.986e-01;1.000e+00
20.371784000;1.036e+00;7.123e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.981e-01;2.606e-02;1.045e+00;1.000e+00;6.986e-01;1.000e+00
20.371788000;1.036e+00;7.123e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.981e-01;2.606e-02;1.045e+00;1.000e+00;6.986e-01;1.000e+00
20.371796000;1.036e+00;7.123e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.982e-01;2.606e-02;1.045e+00;1.000e+00;6.986e-01;1.000e+00
20.371812000;1.036e+00;7.123e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.982e-01;2.606e-02;1.045e+00;1.000e+00;6.987e-01;1.000e+00
20.371844000;1.036e+00;7.124e-01;1.193e-02;6.878e-01;1.152e-02;1.045e+00;1.000e+01;6.982e-01;2.607e-02;1.045e+00;1.000e+00;6.987e-01;1.000e+00
20.371908000;1.036e+00;7.124e-01;1.194e-02;6.879e-01;1.153e-02;1.045e+00;1.000e+01;6.983e-01;2.607e-02;1.045e+00;1.000e+00;6.987e-01;1.000e+00
20.372036000;1.036e+00;7.125e-01;1.195e-02;6.880e-01;1.154e-02;1.045e+00;1.000e+01;6.984e-01;2.609e-02;1.045e+00;1.000e+00;6.989e-01;1.000e+00
20.372292000;1.036e+00;7.128e-01;1.198e-02;6.883e-01;1.157e-02;1.045e+00;1.000e+01;6.986e-01;2.612e-02;1.045e+00;1.000e+00;6.991e-01;1.000e+00
20.372804000;1.036e+00;7.133e-01;1.203e-02;6.888e-01;1.162e-02;1.045e+00;1.000e+01;6.991e-01;2.619e-02;1.045e+00;1.000e+00;6.996e-01;1.000e+00
20.373828000;1.036e+00;7.143e-01;1.214e-02;6.898e-01;1.172e-02;1.045e+00;1.000e+01;7.001e-01;2.632e-02;1.045e+00;1.000e+00;7.006e-01;1.000e+00
20.375876000;1.035e+00;7.163e-01;1.235e-02;6.917e-01;1.193e-02;1.045e+00;1.000e+01;7.021e-01;2.658e-02;1.045e+00;1.000e+00;7.026e-01;1.000e+00
20.377924000;1.035e+00;7.183e-01;1.256e-02;6.937e-01;1.213e-02;1.045e+00;1.000e+01;7.040e-01;2.684e-02;1.045e+00;1.000e+00;7.046e-01;1.000e+00
20.382020000;1.035e+00;7.222e-01;1.299e-02;6.976e-01;1.255e-02;1.045e+00;1.000e+01;7.080e-01;2.738e-02;1.045e+00;1.000e+00;7.085e-01;1.000e+00
20.386116000;1.035e+00;7.262e-01;1.342e-02;7.016e-01;1.297e-02;1.045e+00;1.000e+01;7.119e-01;2.791e-02;1.045e+00;1.000e+00;7.125e-01;1.000e+00
20.390212000;1.035e+00;7.302e-01;1.386e-02;7.056e-01;1.339e-02;1.045e+00;1.000e+01;7.159e-01;2.845e-02;1.045e+00;1.000e+00;7.164e-01;1.000e+00
20.394308000;1.035e+00;7.342e-01;1.430e-02;7.095e-01;1.382e-02;1.045e+00;1.000e+01;7.198e-01;2.900e-02;1.045e+00;1.000e+00;7.204e-01;1.000e+00
20.397902000;1.035e+00;7.377e-01;1.469e-02;7.130e-01;1.420e-02;1.045e+00;1.000e+01;7.233e-01;2.948e-02;1.045e+00;1.000e+00;7.239e-01;1.000e+00
20.397903000;1.035e+00;7.377e-01;1.469e-02;7.130e-01;1.420e-02;1.045e+00;1.000e+01;7.233e-01;2.948e-02;1.045e+00;1.000e+00;7.239e-01;1.000e+00
20.397904000;1.035e+00;7.377e-01;1.469e-02;7.130e-01;1.420e-02;1.045e+00;1.000e+01;7.233e-01;2.948e-02;1.045e+00;1.000e+00;7.239e-01;1.000e+00
20.397906000;1.035e+00;7.377e-01;1.469e-02;7.130e-01;1.420e-02;1.045e+00;1.000e+01;7.233e-01;2.948e-02;1.045e+00;1.000e+00;7.239e-01;1.000e+00
20.397910000;1.035e+00;7.377e-01;1.469e-02;7.130e-01;1.420e-02;1.045e+00;1.000e+01;7.233e-01;2.949e-02;1.045e+00;1.000e+00;7.239e-01;1.000e+00
20.397918000;1.035e+00;7.378e-01;1.469e-02;7.130e-01;1.420e-02;1.045e+00;1.000e+01;7.233e-01;2.949e-02;1.045e+00;1.000e+00;7.239e-01;1.000e+00
20.397934000;1.035e+00;7.378e-01;1.469e-02;7.130e-01;1.420e-02;1.045e+00;1.000e+01;7.233e-01;2.949e-02;1.045e+00;1.000e+00;7.239e-01;1.000e+00
20.397966000;1.035e+00;7.378e-01;1.470e-02;7.131e-01;1.420e-02;1.045e+00;1.000e+01;7.234e-01;2.949e-02;1.045e+00;1.000e+00;7.240e-01;1.000e+00
20.398030000;1.035e+00;7.379e-01;1.470e-02;7.131e-01;1.421e-02;1.045e+00;1.000e+01;7.234e-01;2.950e-02;1.045e+00;1.000e+00;7.240e-01;1.000e+00
20.398158000;1.035e+00;7.380e-01;1.472e-02;7.133e-01;1.422e-02;1.045e+00;1.000e+01;7.236e-01;2.952e-02;1.045e+00;1.000e+00;7.242e-01;1.000e+00
20.398414000;1.035e+00;7.382e-01;1.475e-02;7.135e-01;1.425e-02;1.045e+00;1.000e+01;7.238e-01;2.955e-02;1.045e+00;1.000e+00;7.244e-01;1.000e+00
20.398926000;1.035e+00;7.387e-01;1.480e-02;7.140e-01;1.431e-02;1.045e+00;1.000e+01;7.243e-01;2.962e-02;1.045e+00;1.000e+00;7.249e-01;1.000e+00
20.399950000;1.035e+00;7.397e-01;1.491e-02;7.150e-01;1.442e-02;1.045e+00;1.000e+01;7.253e-01;2.976e-02;1.045e+00;1.000e+00;7.259e-01;1.000e+00
20.401998000;1.035e+00;7.417e-01;1.514e-02;7.170e-01;1.463e-02;1.045e+00;1.000e+01;7.273e-01;3.004e-02;1.045e+00;1.000e+00;7.279e-01;1.000e+00
20.406094000;1.034e+00;7.457e-01;1.559e-02;7.210e-01;1.507e-02;1.045e+00;1.000e+01;7.313e-01;3.060e-02;1.045e+00;1.000e+00;7.319e-01;1.000e+00
20.414286000;1.034e+00;7.538e-01;1.651e-02;7.289e-01;1.596e-02;1.046e+00;1.000e+01;7.392e-01;3.174e-02;1.045e+00;1.000e+00;7.399e-01;1.000e+00
20.423773000;1.034e+00;7.631e-01;1.759e-02;7.382e-01;1.701e-02;1.046e+00;1.000e+01;7.484e-01;3.308e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423774000;1.034e+00;7.631e-01;1.759e-02;7.382e-01;1.701e-02;1.046e+00;1.000e+01;7.484e-01;3.308e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423775000;1.034e+00;7.631e-01;1.759e-02;7.382e-01;1.701e-02;1.046e+00;1.000e+01;7.484e-01;3.308e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423777000;1.034e+00;7.631e-01;1.759e-02;7.382e-01;1.701e-02;1.046e+00;1.000e+01;7.485e-01;3.308e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423781000;1.034e+00;7.631e-01;1.759e-02;7.382e-01;1.702e-02;1.046e+00;1.000e+01;7.485e-01;3.308e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423789000;1.034e+00;7.631e-01;1.759e-02;7.382e-01;1.702e-02;1.046e+00;1.000e+01;7.485e-01;3.308e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423805000;1.034e+00;7.631e-01;1.759e-02;7.382e-01;1.702e-02;1.046e+00;1.000e+01;7.485e-01;3.308e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423837000;1.034e+00;7.631e-01;1.759e-02;7.383e-01;1.702e-02;1.046e+00;1.000e+01;7.485e-01;3.309e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
20.423901000;1.034e+00;7.632e-01;1.760e-02;7.383e-01;1.703e-02;1.046e+00;1.000e+01;7.486e-01;3.310e-02;1.045e+00;1.000e+00;7.493e-01;1.000e+00
20.424029000;1.034e+00;7.633e-01;1.762e-02;7.385e-01;1.704e-02;1.046e+00;1.000e+01;7.487e-01;3.311e-02;1.045e+00;1.000e+00;7.494e-01;1.000e+00
20.424285000;1.034e+00;7.636e-01;1.765e-02;7.387e-01;1.707e-02;1.046e+00;1.000e+01;7.489e-01;3.315e-02;1.045e+00;1.000e+00;7.497e-01;1.000e+00
20.424647000;1.034e+00;7.639e-01;1.769e-02;7.391e-01;1.711e-02;1.046e+00;1.000e+01;7.493e-01;3.320e-02;1.045e+00;1.000e+00;7.500e-01;1.000e+00
20.424648000;1.034e+00;7.639e-01;1.769e-02;7.391e-01;1.711e-02;1.046e+00;1.000e+01;7.493e-01;3.320e-02;1.045e+00;1.000e+00;7.500e-01;1.000e+00
20.424649000;1.034e+00;7.639e-01;1.769e-02;7.391e-01;1.711e-02;1.046e+00;1.000e+01;7.493e-01;3.320e-02;1.045e+00;1.000e+00;7.500e-01;1.000e+00
20.424651000;1.034e+00;7.639e-01;1.769e-02;7.391e-01;1.711e-02;1.046e+00;1.000e+01;7.493e-01;3.320e-02;1.045e+00;1.000e+00;7.500e-01;1.000e+00
20.424655000;1.034e+00;7.639e-01;1.769e-02;7.391e-01;1.711e-02;1.046e+00;1.000e+01;7.493e-01;3.320e-02;1.045e+00;1.000e+00;7.500e-01;1.000e+00
20.424663000;1.034e+00;7.640e-01;1.769e-02;7.391e-01;1.711e-02;1.046e+00;1.000e+01;7.493e-01;3.321e-02;1.045e+00;1.000e+00;7.500e-01;1.000e+00
20.424679000;1.034e+00;7.640e-01;1.769e-02;7.391e-01;1.712e-02;1.046e+00;1.000e+01;7.493e-01;3.321e-02;1.045e+00;1.000e+00;7.501e-01;1.000e+00
20.424711000;1.034e+00;7.640e-01;1.770e-02;7.391e-01;1.712e-02;1.046e+00;1.000e+01;7.494e-01;3.321e-02;1.045e+00;1.000e+00;7.501e-01;1.000e+00
20.424775000;1.034e+00;7.641e-01;1.770e-02;7.392e-01;1.713e-02;1.046e+00;1.000e+01;7.494e-01;3.322e-02;1.045e+00;1.000e+00;7.502e-01;1.000e+00
20.424903000;1.034e+00;7.642e-01;1.772e-02;7.393e-01;1.714e-02;1.046e+00;1.000e+01;7.495e-01;3.324e-02;1.045e+00;1.000e+00;7.503e-01;1.000e+00
20.425159000;1.034e+00;7.644e-01;1.775e-02;7.396e-01;1.717e-02;1.046e+00;1.000e+01;7.498e-01;3.328e-02;1.045e+00;1.000e+00;7.505e-01;1.000e+00
20.425671000;1.034e+00;7.649e-01;1.781e-02;7.401e-01;1.723e-02;1.046e+00;1.000e+01;7.503e-01;3.335e-02;1.045e+00;1.000e+00;7.510e-01;1.000e+00
20.426695000;1.034e+00;7.659e-01;1.792e-02;7.411e-01;1.734e-02;1.046e+00;1.000e+01;7.513e-01;3.350e-02;1.045e+00;1.000e+00;7.520e-01;1.000e+00
20.428743000;1.034e+00;7.679e-01;1.816e-02;7.430e-01;1.757e-02;1.046e+00;1.000e+01;7.533e-01;3.379e-02;1.045e+00;1.000e+00;7.540e-01;1.000e+00
20.432839000;1.033e+00;7.718e-01;1.861e-02;7.469e-01;1.801e-02;1.046e+00;1.000e+01;7.571e-01;3.438e-02;1.045e+00;1.000e+00;7.579e-01;1.000e+00
20.436935000;1.033e+00;7.755e-01;1.904e-02;7.506e-01;1.843e-02;1.046e+00;1.000e+01;7.608e-01;3.498e-02;1.045e+00;1.000e+00;7.616e-01;1.000e+00
20.441031000;1.033e+00;7.790e-01;1.946e-02;7.541e-01;1.883e-02;1.046e+00;1.000e+01;7.643e-01;3.558e-02;1.045e+00;1.000e+00;7.651e-01;1.000e+00
20.445127000;1.033e+00;7.823e-01;1.986e-02;7.573e-01;1.922e-02;1.046e+00;1.000e+01;7.675e-01;3.618e-02;1.045e+00;1.000e+00;7.684e-01;1.000e+00
20.449223000;1.033e+00;7.853e-01;2.024e-02;7.604e-01;1.960e-02;1.046e+00;1.000e+01;7.705e-01;3.678e-02;1.045e+00;1.000e+00;7.714e-01;1.000e+00
20.453319000;1.033e+00;7.881e-01;2.061e-02;7.631e-01;1.996e-02;1.046e+00;1.000e+01;7.733e-01;3.737e-02;1.045e+00;1.000e+00;7.742e-01;1.000e+00
20.457415000;1.033e+00;7.906e-01;2.097e-02;7.656e-01;2.030e-02;1.046e+00;1.000e+01;7.758e-01;3.795e-02;1.045e+00;1.000e+00;7.767e-01;1.000e+00
20.461101000;1.033e+00;7.927e-01;2.128e-02;7.677e-01;2.061e-02;1.046e+00;1.000e+01;7.778e-01;3.846e-02;1.045e+00;1.000e+00;7.787e-01;1.000e+00
20.464788000;1.033e+00;7.945e-01;2.157e-02;7.695e-01;2.089e-02;1.046e+00;1.000e+01;7.796e-01;3.895e-02;1.045e+00;1.000e+00;7.806e-01;1.000e+00
20.468474000;1.032e+00;7.962e-01;2.185e-02;7.712e-01;2.117e-02;1.046e+00;1.000e+01;7.813e-01;3.942e-02;1.045e+00;1.000e+00;7.823e-01;1.000e+00
20.472160000;1.032e+00;7.977e-01;2.212e-02;7.726e-01;2.143e-02;1.046e+00;1.000e+01;7.827e-01;3.987e-02;1.045e+00;1.000e+00;7.837e-01;1.000e+00
20.475847000;1.032e+00;7.990e-01;2.238e-02;7.739e-01;2.167e-02;1.046e+00;1.000e+01;7.840e-01;4.030e-02;1.045e+00;1.000e+00;7.850e-01;1.000e+00
20.479533000;1.032e+00;8.001e-01;2.261e-02;7.750e-01;2.190e-02;1.046e+00;1.000e+01;7.851e-01;4.071e-02;1.045e+00;1.000e+00;7.861e-01;1.000e+00
20.486906000;1.032e+00;8.019e-01;2.305e-02;7.767e-01;2.232e-02;1.047e+00;1.000e+01;7.867e-01;4.145e-02;1.045e+00;1.000e+00;7.878e-01;1.000e+00
20.494279000;1.032e+00;8.029e-01;2.342e-02;7.777e-01;2.268e-02;1.047e+00;1.000e+01;7.877e-01;4.210e-02;1.045e+00;1.000e+00;7.889e-01;1.000e+00
20.498960000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.289e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.498960000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.288e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.498961000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.288e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.498962000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.288e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.498964000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.289e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.498968000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.289e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.498976000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.289e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.498992000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.289e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.499024000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.289e-02;1.047e+00;1.000e+01;7.881e-01;4.247e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.499088000;1.032e+00;8.033e-01;2.363e-02;7.781e-01;2.289e-02;1.047e+00;1.000e+01;7.881e-01;4.248e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.499216000;1.032e+00;8.033e-01;2.364e-02;7.781e-01;2.290e-02;1.047e+00;1.000e+01;7.881e-01;4.249e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.499472000;1.032e+00;8.034e-01;2.365e-02;7.781e-01;2.291e-02;1.047e+00;1.000e+01;7.881e-01;4.251e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.499984000;1.032e+00;8.034e-01;2.367e-02;7.781e-01;2.293e-02;1.047e+00;1.000e+01;7.881e-01;4.254e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.501008000;1.032e+00;8.034e-01;2.371e-02;7.781e-01;2.297e-02;1.047e+00;1.000e+01;7.881e-01;4.262e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.502032000;1.032e+00;8.035e-01;2.375e-02;7.782e-01;2.301e-02;1.047e+00;1.000e+01;7.882e-01;4.269e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.504080000;1.033e+00;8.035e-01;2.383e-02;7.782e-01;2.308e-02;1.047e+00;1.000e+01;7.882e-01;4.282e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.506128000;1.033e+00;8.035e-01;2.391e-02;7.782e-01;2.316e-02;1.047e+00;1.000e+01;7.882e-01;4.295e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.510224000;1.033e+00;8.035e-01;2.407e-02;7.781e-01;2.331e-02;1.047e+00;1.000e+01;7.881e-01;4.319e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.514320000;1.033e+00;8.035e-01;2.423e-02;7.781e-01;2.347e-02;1.047e+00;1.000e+01;7.880e-01;4.341e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.518416000;1.033e+00;8.035e-01;2.439e-02;7.780e-01;2.362e-02;1.047e+00;1.000e+01;7.880e-01;4.360e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.522512000;1.033e+00;8.035e-01;2.455e-02;7.780e-01;2.377e-02;1.047e+00;1.000e+01;7.879e-01;4.377e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.526608000;1.033e+00;8.035e-01;2.470e-02;7.780e-01;2.392e-02;1.048e+00;1.000e+01;7.879e-01;4.393e-02;1.045e+00;1.000e+00;7.891e-01;1.000e+00
20.530704000;1.033e+00;8.035e-01;2.485e-02;7.780e-01;2.406e-02;1.048e+00;1.000e+01;7.879e-01;4.407e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.534800000;1.033e+00;8.036e-01;2.499e-02;7.780e-01;2.419e-02;1.048e+00;1.000e+01;7.880e-01;4.420e-02;1.045e+00;1.000e+00;7.892e-01;1.000e+00
20.538896000;1.033e+00;8.037e-01;2.513e-02;7.781e-01;2.432e-02;1.048e+00;1.000e+01;7.880e-01;4.432e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.542992000;1.033e+00;8.038e-01;2.525e-02;7.781e-01;2.445e-02;1.048e+00;1.000e+01;7.881e-01;4.444e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.547088000;1.033e+00;8.038e-01;2.538e-02;7.781e-01;2.457e-02;1.048e+00;1.000e+01;7.881e-01;4.456e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.551184000;1.033e+00;8.039e-01;2.550e-02;7.782e-01;2.468e-02;1.048e+00;1.000e+01;7.881e-01;4.468e-02;1.045e+00;1.000e+00;7.894e-01;1.000e+00
20.559376000;1.033e+00;8.039e-01;2.572e-02;7.781e-01;2.490e-02;1.048e+00;1.000e+01;7.880e-01;4.491e-02;1.045e+00;1.000e+00;7.893e-01;1.000e+00
20.567568000;1.033e+00;8.037e-01;2.593e-02;7.779e-01;2.510e-02;1.048e+00;1.000e+01;7.878e-01;4.514e-02;1.045e+00;1.000e+00;7.891e-01;1.000e+00
20.574941000;1.033e+00;8.035e-01;2.611e-02;7.776e-01;2.527e-02;1.048e+00;1.000e+01;7.876e-01;4.533e-02;1.045e+00;1.000e+00;7.889e-01;1.000e+00
20.582313000;1.033e+00;8.032e-01;2.627e-02;7.773e-01;2.542e-02;1.049e+00;1.000e+01;7.872e-01;4.550e-02;1.045e+00;1.000e+00;7.885e-01;1.000e+00
20.589686000;1.033e+00;8.028e-01;2.642e-02;7.769e-01;2.557e-02;1.049e+00;1.000e+01;7.868e-01;4.566e-02;1.045e+00;1.000e+00;7.881e-01;1.000e+00
20.597059000;1.034e+00;8.024e-01;2.656e-02;7.764e-01;2.570e-02;1.049e+00;1.000e+01;7.863e-01;4.580e-02;1.045e+00;1.000e+00;7.877e-01;1.000e+00
20.607059000;1.034e+00;8.019e-01;2.674e-02;7.758e-01;2.587e-02;1.049e+00;1.000e+01;7.857e-01;4.595e-02;1.045e+00;1.000e+00;7.870e-01;1.000e+00
20.617059000;1.034e+00;8.013e-01;2.689e-02;7.751e-01;2.602e-02;1.049e+00;1.000e+01;7.850e-01;4.608e-02;1.045e+00;1.000e+00;7.864e-01;1.000e+00
20.623024000;1.034e+00;8.009e-01;2.698e-02;7.747e-01;2.609e-02;1.049e+00;1.000e+01;7.846e-01;4.615e-02;1.045e+00;1.000e+00;7.860e-01;1.000e+00
20.628990000;1.034e+00;8.005e-01;2.705e-02;7.743e-01;2.617e-02;1.049e+00;1.000e+01;7.842e-01;4.621e-02;1.045e+00;1.000e+00;7.856e-01;1.000e+00
20.634955000;1.034e+00;8.001e-01;2.712e-02;7.739e-01;2.623e-02;1.049e+00;1.000e+01;7.838e-01;4.626e-02;1.045e+00;1.000e+00;7.852e-01;1.000e+00
20.644955000;1.034e+00;7.995e-01;2.723e-02;7.732e-01;2.634e-02;1.049e+00;1.000e+01;7.831e-01;4.634e-02;1.045e+00;1.000e+00;7.845e-01;1.000e+00
20.654955000;1.034e+00;7.988e-01;2.733e-02;7.725e-01;2.643e-02;1.050e+00;1.000e+01;7.824e-01;4.641e-02;1.045e+00;1.000e+00;7.838e-01;1.000e+00
20.664955000;1.034e+00;7.981e-01;2.741e-02;7.718e-01;2.651e-02;1.050e+00;1.000e+01;7.817e-01;4.646e-02;1.045e+00;1.000e+00;7.830e-01;1.000e+00
20.674955000;1.034e+00;7.974e-01;2.748e-02;7.710e-01;2.657e-02;1.050e+00;1.000e+01;7.809e-01;4.650e-02;1.045e+00;1.000e+00;7.823e-01;1.000e+00
20.684955000;1.034e+00;7.967e-01;2.754e-02;7.703e-01;2.663e-02;1.050e+00;1.000e+01;7.802e-01;4.653e-02;1.045e+00;1.000e+00;7.816e-01;1.000e+00
20.694955000;1.034e+00;7.960e-01;2.759e-02;7.695e-01;2.667e-02;1.050e+00;1.000e+01;7.794e-01;4.654e-02;1.045e+00;1.000e+00;7.808e-01;1.000e+00
20.704955000;1.034e+00;7.953e-01;2.762e-02;7.688e-01;2.670e-02;1.050e+00;1.000e+01;7.787e-01;4.655e-02;1.045e+00;1.000e+00;7.801e-01;1.000e+00
20.714955000;1.035e+00;7.946e-01;2.764e-02;7.681e-01;2.672e-02;1.050e+00;1.000e+01;7.780e-01;4.654e-02;1.045e+00;1.000e+00;7.793e-01;1.000e+00
20.724955000;1.035e+00;7.939e-01;2.766e-02;7.673e-01;2.673e-02;1.050e+00;1.000e+01;7.772e-01;4.652e-02;1.045e+00;1.000e+00;7.786e-01;1.000e+00
20.734955000;1.035e+00;7.932e-01;2.766e-02;7.666e-01;2.673e-02;1.050e+00;1.000e+01;7.765e-01;4.649e-02;1.045e+00;1.000e+00;7.779e-01;1.000e+00
20.744955000;1.035e+00;7.925e-01;2.766e-02;7.659e-01;2.673e-02;1.050e+00;1.000e+01;7.758e-01;4.646e-02;1.045e+00;1.000e+00;7.772e-01;1.000e+00
20.754955000;1.035e+00;7.918e-01;2.764e-02;7.652e-01;2.671e-02;1.050e+00;1.000e+01;7.751e-01;4.641e-02;1.045e+00;1.000e+00;7.765e-01;1.000e+00
20.764955000;1.035e+00;7.911e-01;2.762e-02;7.645e-01;2.669e-02;1.050e+00;1.000e+01;7.744e-01;4.636e-02;1.045e+00;1.000e+00;7.758e-01;1.000e+00
20.774955000;1.035e+00;7.904e-01;2.759e-02;7.638e-01;2.666e-02;1.050e+00;1.000e+01;7.737e-01;4.631e-02;1.045e+00;1.000e+00;7.751e-01;1.000e+00
20.784955000;1.035e+00;7.897e-01;2.755e-02;7.631e-01;2.663e-02;1.050e+00;1.000e+01;7.730e-01;4.624e-02;1.045e+00;1.000e+00;7.744e-01;1.000e+00
20.794955000;1.035e+00;7.891e-01;2.751e-02;7.624e-01;2.658e-02;1.050e+00;1.000e+01;7.724e-01;4.617e-02;1.045e+00;1.000e+00;7.737e-01;1.000e+00
20.804955000;1.035e+00;7.884e-01;2.746e-02;7.618e-01;2.653e-02;1.050e+00;1.000e+01;7.717e-01;4.609e-02;1.045e+00;1.000e+00;7.731e-01;1.000e+00
20.814955000;1.035e+00;7.878e-01;2.740e-02;7.611e-01;2.647e-02;1.050e+00;1.000e+01;7.711e-01;4.601e-02;1.045e+00;1.000e+00;7.724e-01;1.000e+00
20.824955000;1.035e+00;7.871e-01;2.734e-02;7.605e-01;2.641e-02;1.050e+00;1.000e+01;7.704e-01;4.592e-02;1.045e+00;1.000e+00;7.718e-01;1.000e+00
20.834955000;1.035e+00;7.865e-01;2.727e-02;7.599e-01;2.635e-02;1.050e+00;1.000e+01;7.698e-01;4.583e-02;1.045e+00;1.000e+00;7.712e-01;1.000e+00
20.844955000;1.035e+00;7.859e-01;2.719e-02;7.593e-01;2.627e-02;1.050e+00;1.000e+01;7.692e-01;4.573e-02;1.045e+00;1.000e+00;7.706e-01;1.000e+00
20.854955000;1.035e+00;7.853e-01;2.711e-02;7.587e-01;2.620e-02;1.050e+00;1.000e+01;7.686e-01;4.562e-02;1.045e+00;1.000e+00;7.699e-01;1.000e+00
20.864955000;1.035e+00;7.847e-01;2.703e-02;7.581e-01;2.611e-02;1.050e+00;1.000e+01;7.680e-01;4.552e-02;1.045e+00;1.000e+00;7.693e-01;1.000e+00
20.874955000;1.035e+00;7.841e-01;2.694e-02;7.575e-01;2.603e-02;1.050e+00;1.000e+01;7.674e-01;4.541e-02;1.045e+00;1.000e+00;7.688e-01;1.000e+00
20.884955000;1.035e+00;7.835e-01;2.685e-02;7.569e-01;2.594e-02;1.050e+00;1.000e+01;7.669e-01;4.529e-02;1.045e+00;1.000e+00;7.682e-01;1.000e+00
20.894955000;1.035e+00;7.830e-01;2.675e-02;7.564e-01;2.584e-02;1.050e+00;1.000e+01;7.663e-01;4.517e-02;1.045e+00;1.000e+00;7.676e-01;1.000e+00
20.904955000;1.035e+00;7.824e-01;2.665e-02;7.558e-01;2.574e-02;1.050e+00;1.000e+01;7.657e-01;4.505e-02;1.045e+00;1.000e+00;7.671e-01;1.000e+00
20.914955000;1.035e+00;7.818e-01;2.654e-02;7.553e-01;2.564e-02;1.050e+00;1.000e+01;7.652e-01;4.493e-02;1.045e+00;1.000e+00;7.665e-01;1.000e+00
20.924955000;1.035e+00;7.813e-01;2.643e-02;7.547e-01;2.554e-02;1.050e+00;1.000e+01;7.647e-01;4.480e-02;1.045e+00;1.000e+00;7.660e-01;1.000e+00
20.934955000;1.035e+00;7.808e-01;2.632e-02;7.542e-01;2.543e-02;1.050e+00;1.000e+01;7.642e-01;4.467e-02;1.045e+00;1.000e+00;7.655e-01;1.000e+00
20.944955000;1.035e+00;7.802e-01;2.621e-02;7.537e-01;2.532e-02;1.050e+00;1.000e+01;7.637e-01;4.454e-02;1.045e+00;1.000e+00;7.650e-01;1.000e+00
20.954955000;1.035e+00;7.797e-01;2.609e-02;7.532e-01;2.520e-02;1.050e+00;1.000e+01;7.632e-01;4.441e-02;1.045e+00;1.000e+00;7.644e-01;1.000e+00
20.964955000;1.035e+00;7.792e-01;2.597e-02;7.527e-01;2.509e-02;1.050e+00;1.000e+01;7.627e-01;4.427e-02;1.045e+00;1.000e+00;7.640e-01;1.000e+00
20.974955000;1.035e+00;7.787e-01;2.585e-02;7.522e-01;2.497e-02;1.050e+00;1.000e+01;7.622e-01;4.413e-02;1.045e+00;1.000e+00;7.635e-01;1.000e+00
20.984955000;1.035e+00;7.782e-01;2.572e-02;7.518e-01;2.485e-02;1.050e+00;1.000e+01;7.617e-01;4.399e-02;1.045e+00;1.000e+00;7.630e-01;1.000e+00
20.994955000;1.035e+00;7.777e-01;2.560e-02;7.513e-01;2.473e-02;1.050e+00;1.000e+01;7.613e-01;4.385e-02;1.045e+00;1.000e+00;7.625e-01;1.000e+00
21.004955000;1.035e+00;7.773e-01;2.547e-02;7.508e-01;2.460e-02;1.050e+00;1.000e+01;7.608e-01;4.371e-02;1.045e+00;1.000e+00;7.621e-01;1.000e+00
21.013729000;1.035e+00;7.769e-01;2.536e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013730000;1.035e+00;7.769e-01;2.536e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013731000;1.035e+00;7.769e-01;2.536e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013733000;1.035e+00;7.768e-01;2.536e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013737000;1.035e+00;7.768e-01;2.536e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013745000;1.035e+00;7.768e-01;2.536e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013761000;1.035e+00;7.768e-01;2.536e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013793000;1.035e+00;7.768e-01;2.535e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013857000;1.035e+00;7.768e-01;2.535e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.617e-01;1.000e+00
21.013985000;1.035e+00;7.768e-01;2.535e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.616e-01;1.000e+00
21.014241000;1.035e+00;7.768e-01;2.535e-02;7.504e-01;2.449e-02;1.050e+00;1.000e+01;7.604e-01;4.358e-02;1.045e+00;1.000e+00;7.616e-01;1.000e+00
21.014753000;1.035e+00;7.768e-01;2.534e-02;7.504e-01;2.448e-02;1.050e+00;1.000e+01;7.604e-01;4.357e-02;1.045e+00;1.000e+00;7.616e-01;1.000e+00
21.015777000;1.035e+00;7.768e-01;2.533e-02;7.503e-01;2.447e-02;1.050e+00;1.000e+01;7.603e-01;4.355e-02;1.045e+00;1.000e+00;7.616e-01;1.000e+00
21.017825000;1.035e+00;7.767e-01;2.530e-02;7.503e-01;2.444e-02;1.050e+00;1.000e+01;7.602e-01;4.353e-02;1.045e+00;1.000e+00;7.615e-01;1.000e+00
21.021921000;1.035e+00;7.765e-01;2.525e-02;7.501e-01;2.439e-02;1.050e+00;1.000e+01;7.601e-01;4.346e-02;1.045e+00;1.000e+00;7.613e-01;1.000e+00
21.030113000;1.035e+00;7.761e-01;2.514e-02;7.497e-01;2.429e-02;1.050e+00;1.000e+01;7.597e-01;4.335e-02;1.045e+00;1.000e+00;7.609e-01;1.000e+00
21.040113000;1.035e+00;7.757e-01;2.501e-02;7.493e-01;2.416e-02;1.050e+00;1.000e+01;7.593e-01;4.320e-02;1.045e+00;1.000e+00;7.605e-01;1.000e+00
21.050113000;1.035e+00;7.752e-01;2.487e-02;7.489e-01;2.403e-02;1.050e+00;1.000e+01;7.589e-01;4.305e-02;1.045e+00;1.000e+00;7.601e-01;1.000e+00
21.060113000;1.035e+00;7.748e-01;2.474e-02;7.485e-01;2.390e-02;1.050e+00;1.000e+01;7.585e-01;4.291e-02;1.045e+00;1.000e+00;7.597e-01;1.000e+00
21.070113000;1.035e+00;7.743e-01;2.460e-02;7.481e-01;2.377e-02;1.049e+00;1.000e+01;7.581e-01;4.276e-02;1.045e+00;1.000e+00;7.593e-01;1.000e+00
21.080113000;1.035e+00;7.739e-01;2.446e-02;7.477e-01;2.363e-02;1.049e+00;1.000e+01;7.577e-01;4.261e-02;1.045e+00;1.000e+00;7.589e-01;1.000e+00
21.090113000;1.035e+00;7.735e-01;2.433e-02;7.473e-01;2.350e-02;1.049e+00;1.000e+01;7.573e-01;4.246e-02;1.045e+00;1.000e+00;7.585e-01;1.000e+00
21.100113000;1.035e+00;7.731e-01;2.419e-02;7.469e-01;2.337e-02;1.049e+00;1.000e+01;7.569e-01;4.231e-02;1.045e+00;1.000e+00;7.581e-01;1.000e+00
21.110113000;1.035e+00;7.727e-01;2.405e-02;7.465e-01;2.323e-02;1.049e+00;1.000e+01;7.565e-01;4.217e-02;1.045e+00;1.000e+00;7.577e-01;1.000e+00
21.120113000;1.035e+00;7.723e-01;2.391e-02;7.462e-01;2.310e-02;1.049e+00;1.000e+01;7.562e-01;4.202e-02;1.045e+00;1.000e+00;7.573e-01;1.000e+00
21.130113000;1.035e+00;7.719e-01;2.377e-02;7.458e-01;2.297e-02;1.049e+00;1.000e+01;7.558e-01;4.187e-02;1.045e+00;1.000e+00;7.570e-01;1.000e+00
21.140113000;1.035e+00;7.716e-01;2.363e-02;7.454e-01;2.283e-02;1.049e+00;1.000e+01;7.554e-01;4.172e-02;1.045e+00;1.000e+00;7.566e-01;1.000e+00
21.150113000;1.035e+00;7.712e-01;2.350e-02;7.451e-01;2.270e-02;1.049e+00;1.000e+01;7.551e-01;4.157e-02;1.045e+00;1.000e+00;7.562e-01;1.000e+00
21.160113000;1.035e+00;7.708e-01;2.335e-02;7.447e-01;2.256e-02;1.049e+00;1.000e+01;7.548e-01;4.143e-02;1.045e+00;1.000e+00;7.559e-01;1.000e+00
21.170113000;1.035e+00;7.705e-01;2.322e-02;7.444e-01;2.243e-02;1.049e+00;1.000e+01;7.544e-01;4.128e-02;1.045e+00;1.000e+00;7.556e-01;1.000e+00
21.180113000;1.035e+00;7.701e-01;2.308e-02;7.441e-01;2.230e-02;1.049e+00;1.000e+01;7.541e-01;4.113e-02;1.045e+00;1.000e+00;7.552e-01;1.000e+00
21.190113000;1.035e+00;7.698e-01;2.294e-02;7.438e-01;2.217e-02;1.049e+00;1.000e+01;7.538e-01;4.099e-02;1.045e+00;1.000e+00;7.549e-01;1.000e+00
21.200113000;1.035e+00;7.694e-01;2.280e-02;7.434e-01;2.203e-02;1.049e+00;1.000e+01;7.535e-01;4.084e-02;1.045e+00;1.000e+00;7.546e-01;1.000e+00
21.210113000;1.035e+00;7.691e-01;2.267e-02;7.431e-01;2.190e-02;1.049e+00;1.000e+01;7.532e-01;4.070e-02;1.045e+00;1.000e+00;7.543e-01;1.000e+00
21.220113000;1.035e+00;7.687e-01;2.253e-02;7.428e-01;2.177e-02;1.049e+00;1.000e+01;7.529e-01;4.056e-02;1.045e+00;1.000e+00;7.539e-01;1.000e+00
21.230113000;1.035e+00;7.684e-01;2.239e-02;7.425e-01;2.164e-02;1.048e+00;1.000e+01;7.526e-01;4.041e-02;1.045e+00;1.000e+00;7.536e-01;1.000e+00
21.240113000;1.035e+00;7.681e-01;2.226e-02;7.422e-01;2.151e-02;1.048e+00;1.000e+01;7.523e-01;4.027e-02;1.045e+00;1.000e+00;7.533e-01;1.000e+00
21.250113000;1.035e+00;7.678e-01;2.213e-02;7.419e-01;2.138e-02;1.048e+00;1.000e+01;7.520e-01;4.013e-02;1.045e+00;1.000e+00;7.530e-01;1.000e+00
21.260113000;1.035e+00;7.675e-01;2.199e-02;7.416e-01;2.125e-02;1.048e+00;1.000e+01;7.517e-01;3.999e-02;1.045e+00;1.000e+00;7.528e-01;1.000e+00
21.270113000;1.035e+00;7.672e-01;2.186e-02;7.414e-01;2.112e-02;1.048e+00;1.000e+01;7.514e-01;3.985e-02;1.045e+00;1.000e+00;7.525e-01;1.000e+00
21.280113000;1.035e+00;7.669e-01;2.173e-02;7.411e-01;2.100e-02;1.048e+00;1.000e+01;7.511e-01;3.972e-02;1.045e+00;1.000e+00;7.522e-01;1.000e+00
21.290113000;1.035e+00;7.666e-01;2.160e-02;7.408e-01;2.087e-02;1.048e+00;1.000e+01;7.509e-01;3.958e-02;1.045e+00;1.000e+00;7.519e-01;1.000e+00
21.300113000;1.035e+00;7.663e-01;2.147e-02;7.406e-01;2.075e-02;1.048e+00;1.000e+01;7.506e-01;3.944e-02;1.045e+00;1.000e+00;7.516e-01;1.000e+00
21.310113000;1.035e+00;7.660e-01;2.134e-02;7.403e-01;2.062e-02;1.048e+00;1.000e+01;7.504e-01;3.931e-02;1.045e+00;1.000e+00;7.514e-01;1.000e+00
21.320113000;1.035e+00;7.657e-01;2.121e-02;7.400e-01;2.050e-02;1.048e+00;1.000e+01;7.501e-01;3.918e-02;1.045e+00;1.000e+00;7.511e-01;1.000e+00
21.330113000;1.035e+00;7.654e-01;2.108e-02;7.398e-01;2.038e-02;1.048e+00;1.000e+01;7.498e-01;3.905e-02;1.045e+00;1.000e+00;7.509e-01;1.000e+00
21.340113000;1.035e+00;7.652e-01;2.096e-02;7.395e-01;2.026e-02;1.048e+00;1.000e+01;7.496e-01;3.892e-02;1.045e+00;1.000e+00;7.506e-01;1.000e+00
21.350113000;1.035e+00;7.649e-01;2.084e-02;7.393e-01;2.014e-02;1.048e+00;1.000e+01;7.494e-01;3.879e-02;1.045e+00;1.000e+00;7.504e-01;1.000e+00
21.360113000;1.035e+00;7.646e-01;2.071e-02;7.391e-01;2.002e-02;1.048e+00;1.000e+01;7.491e-01;3.866e-02;1.045e+00;1.000e+00;7.501e-01;1.000e+00
21.370113000;1.035e+00;7.644e-01;2.059e-02;7.388e-01;1.990e-02;1.048e+00;1.000e+01;7.489e-01;3.853e-02;1.045e+00;1.000e+00;7.499e-01;1.000e+00
21.380113000;1.035e+00;7.641e-01;2.047e-02;7.386e-01;1.979e-02;1.047e+00;1.000e+01;7.487e-01;3.841e-02;1.045e+00;1.000e+00;7.496e-01;1.000e+00
21.390113000;1.035e+00;7.639e-01;2.035e-02;7.384e-01;1.967e-02;1.047e+00;1.000e+01;7.484e-01;3.829e-02;1.045e+00;1.000e+00;7.494e-01;1.000e+00
21.400113000;1.035e+00;7.636e-01;2.024e-02;7.381e-01;1.956e-02;1.047e+00;1.000e+01;7.482e-01;3.816e-02;1.045e+00;1.000e+00;7.492e-01;1.000e+00
21.410113000;1.035e+00;7.634e-01;2.012e-02;7.379e-01;1.945e-02;1.047e+00;1.000e+01;7.480e-01;3.804e-02;1.045e+00;1.000e+00;7.490e-01;1.000e+00
21.420113000;1.034e+00;7.632e-01;2.000e-02;7.377e-01;1.934e-02;1.047e+00;1.000e+01;7.478e-01;3.793e-02;1.045e+00;1.000e+00;7.488e-01;1.000e+00
21.430113000;1.034e+00;7.629e-01;1.989e-02;7.375e-01;1.923e-02;1.047e+00;1.000e+01;7.476e-01;3.781e-02;1.045e+00;1.000e+00;7.485e-01;1.000e+00
21.440113000;1.034e+00;7.627e-01;1.978e-02;7.373e-01;1.912e-02;1.047e+00;1.000e+01;7.474e-01;3.769e-02;1.045e+00;1.000e+00;7.483e-01;1.000e+00
