time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.450113000;1.034e+00;7.625e-01;1.967e-02;7.371e-01;1.901e-02;1.047e+00;1.000e+01;7.472e-01;3.758e-02;1.045e+00;1.000e+00;7.481e-01;1.000e+00
21.460113000;1.034e+00;7.622e-01;1.956e-02;7.369e-01;1.891e-02;1.047e+00;1.000e+01;7.470e-01;3.746e-02;1.045e+00;1.000e+00;7.479e-01;1.000e+00
21.470113000;1.034e+00;7.620e-01;1.945e-02;7.367e-01;1.881e-02;1.047e+00;1.000e+01;7.468e-01;3.735e-02;1.045e+00;1.000e+00;7.477e-01;1.000e+00
21.480113000;1.034e+00;7.618e-01;1.935e-02;7.365e-01;1.870e-02;1.047e+00;1.000e+01;7.466e-01;3.724e-02;1.045e+00;1.000e+00;7.475e-01;1.000e+00
21.490113000;1.034e+00;7.616e-01;1.924e-02;7.363e-01;1.860e-02;1.047e+00;1.000e+01;7.464e-01;3.714e-02;1.045e+00;1.000e+00;7.473e-01;1.000e+00
21.500113000;1.034e+00;7.614e-01;1.914e-02;7.361e-01;1.850e-02;1.047e+00;1.000e+01;7.462e-01;3.703e-02;1.045e+00;1.000e+00;7.471e-01;1.000e+00
21.510113000;1.034e+00;7.612e-01;1.903e-02;7.359e-01;1.840e-02;1.047e+00;1.000e+01;7.460e-01;3.692e-02;1.045e+00;1.000e+00;7.469e-01;1.000e+00
21.520113000;1.034e+00;7.610e-01;1.894e-02;7.357e-01;1.831e-02;1.047e+00;1.000e+01;7.458e-01;3.682e-02;1.045e+00;1.000e+00;7.468e-01;1.000e+00
21.530113000;1.034e+00;7.608e-01;1.884e-02;7.356e-01;1.821e-02;1.047e+00;1.000e+01;7.457e-01;3.672e-02;1.045e+00;1.000e+00;7.466e-01;1.000e+00
21.540113000;1.034e+00;7.606e-01;1.874e-02;7.354e-01;1.812e-02;1.047e+00;1.000e+01;7.455e-01;3.662e-02;1.045e+00;1.000e+00;7.464e-01;1.000e+00
21.550113000;1.034e+00;7.604e-01;1.864e-02;7.352e-01;1.802e-02;1.047e+00;1.000e+01;7.453e-01;3.652e-02;1.045e+00;1.000e+00;7.462e-01;1.000e+00
21.560113000;1.034e+00;7.602e-01;1.855e-02;7.350e-01;1.793e-02;1.046e+00;1.000e+01;7.452e-01;3.642e-02;1.045e+00;1.000e+00;7.460e-01;1.000e+00
21.570113000;1.034e+00;7.600e-01;1.846e-02;7.349e-01;1.785e-02;1.046e+00;1.000e+01;7.450e-01;3.632e-02;1.045e+00;1.000e+00;7.459e-01;1.000e+00
21.580113000;1.034e+00;7.598e-01;1.836e-02;7.347e-01;1.776e-02;1.046e+00;1.000e+01;7.448e-01;3.623e-02;1.045e+00;1.000e+00;7.457e-01;1.000e+00
21.590113000;1.034e+00;7.597e-01;1.827e-02;7.346e-01;1.767e-02;1.046e+00;1.000e+01;7.447e-01;3.614e-02;1.045e+00;1.000e+00;7.455e-01;1.000e+00
21.600113000;1.034e+00;7.595e-01;1.818e-02;7.344e-01;1.758e-02;1.046e+00;1.000e+01;7.445e-01;3.605e-02;1.045e+00;1.000e+00;7.454e-01;1.000e+00
21.610113000;1.034e+00;7.593e-01;1.810e-02;7.342e-01;1.750e-02;1.046e+00;1.000e+01;7.444e-01;3.596e-02;1.045e+00;1.000e+00;7.452e-01;1.000e+00
21.620113000;1.034e+00;7.592e-01;1.801e-02;7.341e-01;1.742e-02;1.046e+00;1.000e+01;7.442e-01;3.587e-02;1.045e+00;1.000e+00;7.451e-01;1.000e+00
21.630113000;1.034e+00;7.590e-01;1.793e-02;7.339e-01;1.734e-02;1.046e+00;1.000e+01;7.441e-01;3.578e-02;1.045e+00;1.000e+00;7.449e-01;1.000e+00
21.640113000;1.034e+00;7.588e-01;1.784e-02;7.338e-01;1.726e-02;1.046e+00;1.000e+01;7.439e-01;3.569e-02;1.045e+00;1.000e+00;7.448e-01;1.000e+00
21.650113000;1.034e+00;7.587e-01;1.776e-02;7.336e-01;1.718e-02;1.046e+00;1.000e+01;7.438e-01;3.561e-02;1.045e+00;1.000e+00;7.446e-01;1.000e+00
21.660113000;1.034e+00;7.585e-01;1.768e-02;7.335e-01;1.710e-02;1.046e+00;1.000e+01;7.436e-01;3.553e-02;1.045e+00;1.000e+00;7.445e-01;1.000e+00
21.670113000;1.034e+00;7.583e-01;1.761e-02;7.334e-01;1.703e-02;1.046e+00;1.000e+01;7.435e-01;3.545e-02;1.045e+00;1.000e+00;7.443e-01;1.000e+00
21.680113000;1.034e+00;7.582e-01;1.753e-02;7.332e-01;1.695e-02;1.046e+00;1.000e+01;7.433e-01;3.537e-02;1.045e+00;1.000e+00;7.442e-01;1.000e+00
21.690113000;1.034e+00;7.580e-01;1.745e-02;7.331e-01;1.688e-02;1.046e+00;1.000e+01;7.432e-01;3.529e-02;1.045e+00;1.000e+00;7.440e-01;1.000e+00
21.700113000;1.034e+00;7.579e-01;1.738e-02;7.329e-01;1.681e-02;1.046e+00;1.000e+01;7.431e-01;3.521e-02;1.045e+00;1.000e+00;7.439e-01;1.000e+00
21.710113000;1.034e+00;7.577e-01;1.731e-02;7.328e-01;1.674e-02;1.046e+00;1.000e+01;7.429e-01;3.514e-02;1.045e+00;1.000e+00;7.438e-01;1.000e+00
21.720113000;1.034e+00;7.576e-01;1.723e-02;7.327e-01;1.667e-02;1.046e+00;1.000e+01;7.428e-01;3.506e-02;1.045e+00;1.000e+00;7.436e-01;1.000e+00
21.730113000;1.034e+00;7.575e-01;1.716e-02;7.326e-01;1.660e-02;1.046e+00;1.000e+01;7.427e-01;3.499e-02;1.045e+00;1.000e+00;7.435e-01;1.000e+00
21.740113000;1.034e+00;7.573e-01;1.710e-02;7.324e-01;1.653e-02;1.046e+00;1.000e+01;7.426e-01;3.492e-02;1.045e+00;1.000e+00;7.434e-01;1.000e+00
21.750113000;1.034e+00;7.572e-01;1.703e-02;7.323e-01;1.647e-02;1.046e+00;1.000e+01;7.424e-01;3.485e-02;1.045e+00;1.000e+00;7.433e-01;1.000e+00
21.760113000;1.034e+00;7.570e-01;1.696e-02;7.322e-01;1.641e-02;1.046e+00;1.000e+01;7.423e-01;3.478e-02;1.045e+00;1.000e+00;7.431e-01;1.000e+00
21.770113000;1.034e+00;7.569e-01;1.690e-02;7.321e-01;1.634e-02;1.046e+00;1.000e+01;7.422e-01;3.472e-02;1.045e+00;1.000e+00;7.430e-01;1.000e+00
21.780113000;1.034e+00;7.568e-01;1.683e-02;7.319e-01;1.628e-02;1.046e+00;1.000e+01;7.421e-01;3.465e-02;1.045e+00;1.000e+00;7.429e-01;1.000e+00
21.790113000;1.034e+00;7.567e-01;1.677e-02;7.318e-01;1.622e-02;1.046e+00;1.000e+01;7.420e-01;3.458e-02;1.045e+00;1.000e+00;7.428e-01;1.000e+00
21.800113000;1.034e+00;7.565e-01;1.671e-02;7.317e-01;1.616e-02;1.046e+00;1.000e+01;7.419e-01;3.452e-02;1.045e+00;1.000e+00;7.427e-01;1.000e+00
21.810113000;1.034e+00;7.564e-01;1.665e-02;7.316e-01;1.610e-02;1.045e+00;1.000e+01;7.417e-01;3.446e-02;1.045e+00;1.000e+00;7.425e-01;1.000e+00
21.820113000;1.034e+00;7.563e-01;1.659e-02;7.315e-01;1.605e-02;1.045e+00;1.000e+01;7.416e-01;3.440e-02;1.045e+00;1.000e+00;7.424e-01;1.000e+00
21.830113000;1.034e+00;7.562e-01;1.654e-02;7.314e-01;1.599e-02;1.045e+00;1.000e+01;7.415e-01;3.434e-02;1.045e+00;1.000e+00;7.423e-01;1.000e+00
21.840113000;1.034e+00;7.560e-01;1.648e-02;7.313e-01;1.594e-02;1.045e+00;1.000e+01;7.414e-01;3.428e-02;1.045e+00;1.000e+00;7.422e-01;1.000e+00
21.850113000;1.034e+00;7.559e-01;1.642e-02;7.312e-01;1.589e-02;1.045e+00;1.000e+01;7.413e-01;3.423e-02;1.045e+00;1.000e+00;7.421e-01;1.000e+00
21.860113000;1.034e+00;7.558e-01;1.637e-02;7.311e-01;1.584e-02;1.045e+00;1.000e+01;7.412e-01;3.417e-02;1.045e+00;1.000e+00;7.420e-01;1.000e+00
21.870113000;1.034e+00;7.557e-01;1.632e-02;7.310e-01;1.579e-02;1.045e+00;1.000e+01;7.411e-01;3.412e-02;1.045e+00;1.000e+00;7.419e-01;1.000e+00
21.880113000;1.034e+00;7.556e-01;1.627e-02;7.309e-01;1.573e-02;1.045e+00;1.000e+01;7.410e-01;3.406e-02;1.045e+00;1.000e+00;7.418e-01;1.000e+00
21.890113000;1.034e+00;7.555e-01;1.622e-02;7.308e-01;1.569e-02;1.045e+00;1.000e+01;7.409e-01;3.401e-02;1.045e+00;1.000e+00;7.417e-01;1.000e+00
21.900113000;1.034e+00;7.554e-01;1.617e-02;7.307e-01;1.564e-02;1.045e+00;1.000e+01;7.408e-01;3.396e-02;1.045e+00;1.000e+00;7.416e-01;1.000e+00
21.910113000;1.034e+00;7.553e-01;1.612e-02;7.306e-01;1.559e-02;1.045e+00;1.000e+01;7.407e-01;3.391e-02;1.045e+00;1.000e+00;7.415e-01;1.000e+00
21.920113000;1.034e+00;7.552e-01;1.607e-02;7.305e-01;1.555e-02;1.045e+00;1.000e+01;7.406e-01;3.386e-02;1.045e+00;1.000e+00;7.414e-01;1.000e+00
21.930113000;1.034e+00;7.551e-01;1.603e-02;7.304e-01;1.550e-02;1.045e+00;1.000e+01;7.405e-01;3.381e-02;1.045e+00;1.000e+00;7.413e-01;1.000e+00
21.940113000;1.034e+00;7.550e-01;1.598e-02;7.303e-01;1.546e-02;1.045e+00;1.000e+01;7.404e-01;3.377e-02;1.045e+00;1.000e+00;7.412e-01;1.000e+00
21.950113000;1.034e+00;7.549e-01;1.594e-02;7.302e-01;1.542e-02;1.045e+00;1.000e+01;7.404e-01;3.372e-02;1.045e+00;1.000e+00;7.411e-01;1.000e+00
21.960113000;1.034e+00;7.548e-01;1.590e-02;7.301e-01;1.538e-02;1.045e+00;1.000e+01;7.403e-01;3.368e-02;1.045e+00;1.000e+00;7.410e-01;1.000e+00
21.970113000;1.034e+00;7.547e-01;1.586e-02;7.300e-01;1.534e-02;1.045e+00;1.000e+01;7.402e-01;3.363e-02;1.045e+00;1.000e+00;7.409e-01;1.000e+00
21.980113000;1.034e+00;7.546e-01;1.582e-02;7.299e-01;1.530e-02;1.045e+00;1.000e+01;7.401e-01;3.359e-02;1.045e+00;1.000e+00;7.409e-01;1.000e+00
21.990113000;1.034e+00;7.545e-01;1.578e-02;7.298e-01;1.526e-02;1.045e+00;1.000e+01;7.400e-01;3.355e-02;1.045e+00;1.000e+00;7.408e-01;1.000e+00
22.000113000;1.034e+00;7.544e-01;1.574e-02;7.298e-01;1.522e-02;1.045e+00;1.000e+01;7.399e-01;3.351e-02;1.045e+00;1.000e+00;7.407e-01;1.000e+00
22.010113000;1.034e+00;7.543e-01;1.570e-02;7.297e-01;1.519e-02;1.045e+00;1.000e+01;7.398e-01;3.347e-02;1.045e+00;1.000e+00;7.406e-01;1.000e+00
22.020113000;1.034e+00;7.542e-01;1.566e-02;7.296e-01;1.515e-02;1.045e+00;1.000e+01;7.398e-01;3.343e-02;1.045e+00;1.000e+00;7.405e-01;1.000e+00
22.030113000;1.034e+00;7.541e-01;1.563e-02;7.295e-01;1.512e-02;1.045e+00;1.000e+01;7.397e-01;3.339e-02;1.045e+00;1.000e+00;7.404e-01;1.000e+00
22.040113000;1.034e+00;7.540e-01;1.559e-02;7.294e-01;1.508e-02;1.045e+00;1.000e+01;7.396e-01;3.336e-02;1.045e+00;1.000e+00;7.404e-01;1.000e+00
22.050113000;1.034e+00;7.540e-01;1.556e-02;7.294e-01;1.505e-02;1.045e+00;1.000e+01;7.395e-01;3.332e-02;1.045e+00;1.000e+00;7.403e-01;1.000e+00
22.060113000;1.034e+00;7.539e-01;1.553e-02;7.293e-01;1.502e-02;1.045e+00;1.000e+01;7.395e-01;3.329e-02;1.045e+00;1.000e+00;7.402e-01;1.000e+00
22.070113000;1.034e+00;7.538e-01;1.549e-02;7.292e-01;1.499e-02;1.045e+00;1.000e+01;7.394e-01;3.325e-02;1.045e+00;1.000e+00;7.401e-01;1.000e+00
22.080113000;1.034e+00;7.537e-01;1.546e-02;7.291e-01;1.496e-02;1.045e+00;1.000e+01;7.393e-01;3.322e-02;1.045e+00;1.000e+00;7.401e-01;1.000e+00
22.090113000;1.034e+00;7.536e-01;1.543e-02;7.291e-01;1.493e-02;1.045e+00;1.000e+01;7.392e-01;3.319e-02;1.045e+00;1.000e+00;7.400e-01;1.000e+00
22.100113000;1.034e+00;7.536e-01;1.540e-02;7.290e-01;1.490e-02;1.045e+00;1.000e+01;7.392e-01;3.316e-02;1.045e+00;1.000e+00;7.399e-01;1.000e+00
22.110113000;1.034e+00;7.535e-01;1.537e-02;7.289e-01;1.487e-02;1.045e+00;1.000e+01;7.391e-01;3.313e-02;1.045e+00;1.000e+00;7.398e-01;1.000e+00
22.120113000;1.034e+00;7.534e-01;1.535e-02;7.288e-01;1.485e-02;1.045e+00;1.000e+01;7.390e-01;3.310e-02;1.045e+00;1.000e+00;7.398e-01;1.000e+00
22.130113000;1.034e+00;7.533e-01;1.532e-02;7.288e-01;1.482e-02;1.045e+00;1.000e+01;7.390e-01;3.307e-02;1.045e+00;1.000e+00;7.397e-01;1.000e+00
22.140113000;1.034e+00;7.533e-01;1.529e-02;7.287e-01;1.479e-02;1.045e+00;1.000e+01;7.389e-01;3.304e-02;1.045e+00;1.000e+00;7.396e-01;1.000e+00
22.150113000;1.034e+00;7.532e-01;1.527e-02;7.286e-01;1.477e-02;1.045e+00;1.000e+01;7.388e-01;3.301e-02;1.045e+00;1.000e+00;7.396e-01;1.000e+00
22.160113000;1.034e+00;7.531e-01;1.524e-02;7.286e-01;1.474e-02;1.045e+00;1.000e+01;7.388e-01;3.299e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164524000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164525000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164526000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164528000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164532000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164540000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164556000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164588000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164652000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.164780000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.165036000;1.034e+00;7.531e-01;1.523e-02;7.286e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.165548000;1.034e+00;7.531e-01;1.523e-02;7.285e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.166572000;1.034e+00;7.531e-01;1.523e-02;7.285e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.395e-01;1.000e+00
22.167084000;1.034e+00;7.531e-01;1.522e-02;7.285e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.168108000;1.034e+00;7.531e-01;1.522e-02;7.285e-01;1.473e-02;1.045e+00;1.000e+01;7.387e-01;3.297e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.168620000;1.034e+00;7.531e-01;1.522e-02;7.285e-01;1.472e-02;1.045e+00;1.000e+01;7.387e-01;3.296e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.169644000;1.034e+00;7.531e-01;1.522e-02;7.285e-01;1.472e-02;1.045e+00;1.000e+01;7.387e-01;3.296e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.170156000;1.034e+00;7.531e-01;1.522e-02;7.285e-01;1.472e-02;1.045e+00;1.000e+01;7.387e-01;3.296e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.171180000;1.034e+00;7.531e-01;1.522e-02;7.285e-01;1.472e-02;1.045e+00;1.000e+01;7.387e-01;3.296e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.171692000;1.034e+00;7.530e-01;1.521e-02;7.285e-01;1.472e-02;1.045e+00;1.000e+01;7.387e-01;3.296e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.172716000;1.034e+00;7.530e-01;1.521e-02;7.285e-01;1.472e-02;1.045e+00;1.000e+01;7.387e-01;3.295e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.173228000;1.034e+00;7.530e-01;1.521e-02;7.285e-01;1.471e-02;1.045e+00;1.000e+01;7.387e-01;3.295e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.174252000;1.034e+00;7.530e-01;1.521e-02;7.285e-01;1.471e-02;1.045e+00;1.000e+01;7.387e-01;3.295e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.174764000;1.034e+00;7.530e-01;1.521e-02;7.285e-01;1.471e-02;1.045e+00;1.000e+01;7.387e-01;3.295e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.175788000;1.034e+00;7.530e-01;1.520e-02;7.285e-01;1.471e-02;1.045e+00;1.000e+01;7.387e-01;3.295e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.176300000;1.034e+00;7.530e-01;1.520e-02;7.285e-01;1.471e-02;1.045e+00;1.000e+01;7.387e-01;3.294e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.177324000;1.034e+00;7.530e-01;1.520e-02;7.285e-01;1.470e-02;1.045e+00;1.000e+01;7.386e-01;3.294e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.177836000;1.034e+00;7.530e-01;1.520e-02;7.285e-01;1.470e-02;1.045e+00;1.000e+01;7.386e-01;3.294e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.178860000;1.034e+00;7.530e-01;1.520e-02;7.285e-01;1.470e-02;1.045e+00;1.000e+01;7.386e-01;3.294e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.179372000;1.034e+00;7.530e-01;1.520e-02;7.285e-01;1.470e-02;1.045e+00;1.000e+01;7.386e-01;3.294e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.180396000;1.034e+00;7.530e-01;1.519e-02;7.285e-01;1.470e-02;1.045e+00;1.000e+01;7.386e-01;3.293e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.180908000;1.034e+00;7.530e-01;1.519e-02;7.284e-01;1.470e-02;1.045e+00;1.000e+01;7.386e-01;3.293e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.181932000;1.034e+00;7.530e-01;1.519e-02;7.284e-01;1.469e-02;1.045e+00;1.000e+01;7.386e-01;3.293e-02;1.045e+00;1.000e+00;7.394e-01;1.000e+00
22.182444000;1.034e+00;7.530e-01;1.519e-02;7.284e-01;1.469e-02;1.045e+00;1.000e+01;7.386e-01;3.293e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.183468000;1.034e+00;7.530e-01;1.519e-02;7.284e-01;1.469e-02;1.045e+00;1.000e+01;7.386e-01;3.293e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.183980000;1.034e+00;7.530e-01;1.518e-02;7.284e-01;1.469e-02;1.045e+00;1.000e+01;7.386e-01;3.293e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.185004000;1.034e+00;7.530e-01;1.518e-02;7.284e-01;1.469e-02;1.045e+00;1.000e+01;7.386e-01;3.292e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.185516000;1.034e+00;7.530e-01;1.518e-02;7.284e-01;1.469e-02;1.045e+00;1.000e+01;7.386e-01;3.292e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.186540000;1.034e+00;7.529e-01;1.518e-02;7.284e-01;1.468e-02;1.045e+00;1.000e+01;7.386e-01;3.292e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.187052000;1.034e+00;7.529e-01;1.518e-02;7.284e-01;1.468e-02;1.045e+00;1.000e+01;7.386e-01;3.292e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.188076000;1.034e+00;7.529e-01;1.517e-02;7.284e-01;1.468e-02;1.045e+00;1.000e+01;7.386e-01;3.291e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.188588000;1.034e+00;7.529e-01;1.517e-02;7.284e-01;1.468e-02;1.045e+00;1.000e+01;7.386e-01;3.291e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.189612000;1.034e+00;7.529e-01;1.517e-02;7.284e-01;1.468e-02;1.045e+00;1.000e+01;7.386e-01;3.291e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.190124000;1.034e+00;7.529e-01;1.517e-02;7.284e-01;1.468e-02;1.045e+00;1.000e+01;7.386e-01;3.291e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.191148000;1.034e+00;7.529e-01;1.517e-02;7.284e-01;1.467e-02;1.045e+00;1.000e+01;7.386e-01;3.291e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.191660000;1.034e+00;7.529e-01;1.517e-02;7.284e-01;1.467e-02;1.045e+00;1.000e+01;7.386e-01;3.291e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.192684000;1.034e+00;7.529e-01;1.516e-02;7.284e-01;1.467e-02;1.045e+00;1.000e+01;7.386e-01;3.290e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.193196000;1.034e+00;7.529e-01;1.516e-02;7.284e-01;1.467e-02;1.045e+00;1.000e+01;7.385e-01;3.290e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.194220000;1.034e+00;7.529e-01;1.516e-02;7.284e-01;1.467e-02;1.045e+00;1.000e+01;7.385e-01;3.290e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.194732000;1.034e+00;7.529e-01;1.516e-02;7.284e-01;1.467e-02;1.045e+00;1.000e+01;7.385e-01;3.290e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.195756000;1.034e+00;7.529e-01;1.516e-02;7.284e-01;1.466e-02;1.045e+00;1.000e+01;7.385e-01;3.290e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.196268000;1.034e+00;7.529e-01;1.516e-02;7.284e-01;1.466e-02;1.045e+00;1.000e+01;7.385e-01;3.290e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.197292000;1.034e+00;7.529e-01;1.515e-02;7.283e-01;1.466e-02;1.045e+00;1.000e+01;7.385e-01;3.289e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.197804000;1.034e+00;7.529e-01;1.515e-02;7.283e-01;1.466e-02;1.045e+00;1.000e+01;7.385e-01;3.289e-02;1.045e+00;1.000e+00;7.393e-01;1.000e+00
22.198828000;1.034e+00;7.529e-01;1.515e-02;7.283e-01;1.466e-02;1.045e+00;1.000e+01;7.385e-01;3.289e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.199340000;1.034e+00;7.529e-01;1.515e-02;7.283e-01;1.466e-02;1.045e+00;1.000e+01;7.385e-01;3.289e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.200364000;1.034e+00;7.529e-01;1.515e-02;7.283e-01;1.465e-02;1.045e+00;1.000e+01;7.385e-01;3.289e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.200876000;1.034e+00;7.529e-01;1.515e-02;7.283e-01;1.465e-02;1.045e+00;1.000e+01;7.385e-01;3.288e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.201900000;1.034e+00;7.528e-01;1.514e-02;7.283e-01;1.465e-02;1.045e+00;1.000e+01;7.385e-01;3.288e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.202412000;1.034e+00;7.528e-01;1.514e-02;7.283e-01;1.465e-02;1.045e+00;1.000e+01;7.385e-01;3.288e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.203436000;1.034e+00;7.528e-01;1.514e-02;7.283e-01;1.465e-02;1.045e+00;1.000e+01;7.385e-01;3.288e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.203948000;1.034e+00;7.528e-01;1.514e-02;7.283e-01;1.465e-02;1.045e+00;1.000e+01;7.385e-01;3.288e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.204972000;1.034e+00;7.528e-01;1.514e-02;7.283e-01;1.464e-02;1.045e+00;1.000e+01;7.385e-01;3.288e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.205484000;1.034e+00;7.528e-01;1.514e-02;7.283e-01;1.464e-02;1.045e+00;1.000e+01;7.385e-01;3.287e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.206508000;1.034e+00;7.528e-01;1.513e-02;7.283e-01;1.464e-02;1.045e+00;1.000e+01;7.385e-01;3.287e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.207020000;1.034e+00;7.528e-01;1.513e-02;7.283e-01;1.464e-02;1.045e+00;1.000e+01;7.385e-01;3.287e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.208044000;1.034e+00;7.528e-01;1.513e-02;7.283e-01;1.464e-02;1.045e+00;1.000e+01;7.385e-01;3.287e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.208556000;1.034e+00;7.528e-01;1.513e-02;7.283e-01;1.464e-02;1.045e+00;1.000e+01;7.385e-01;3.287e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.209580000;1.034e+00;7.528e-01;1.513e-02;7.283e-01;1.464e-02;1.045e+00;1.000e+01;7.385e-01;3.286e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.210092000;1.034e+00;7.528e-01;1.513e-02;7.283e-01;1.463e-02;1.045e+00;1.000e+01;7.384e-01;3.286e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.211116000;1.034e+00;7.528e-01;1.512e-02;7.283e-01;1.463e-02;1.045e+00;1.000e+01;7.384e-01;3.286e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.211628000;1.034e+00;7.528e-01;1.512e-02;7.283e-01;1.463e-02;1.045e+00;1.000e+01;7.384e-01;3.286e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.212652000;1.034e+00;7.528e-01;1.512e-02;7.283e-01;1.463e-02;1.045e+00;1.000e+01;7.384e-01;3.286e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.213164000;1.034e+00;7.528e-01;1.512e-02;7.283e-01;1.463e-02;1.045e+00;1.000e+01;7.384e-01;3.286e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.214188000;1.034e+00;7.528e-01;1.512e-02;7.282e-01;1.463e-02;1.045e+00;1.000e+01;7.384e-01;3.285e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.214700000;1.034e+00;7.528e-01;1.512e-02;7.282e-01;1.462e-02;1.045e+00;1.000e+01;7.384e-01;3.285e-02;1.045e+00;1.000e+00;7.392e-01;1.000e+00
22.215724000;1.034e+00;7.528e-01;1.512e-02;7.282e-01;1.462e-02;1.045e+00;1.000e+01;7.384e-01;3.285e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.216236000;1.034e+00;7.528e-01;1.511e-02;7.282e-01;1.462e-02;1.045e+00;1.000e+01;7.384e-01;3.285e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.217260000;1.034e+00;7.527e-01;1.511e-02;7.282e-01;1.462e-02;1.045e+00;1.000e+01;7.384e-01;3.285e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.217772000;1.034e+00;7.527e-01;1.511e-02;7.282e-01;1.462e-02;1.045e+00;1.000e+01;7.384e-01;3.285e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.218796000;1.034e+00;7.527e-01;1.511e-02;7.282e-01;1.462e-02;1.045e+00;1.000e+01;7.384e-01;3.284e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.219308000;1.034e+00;7.527e-01;1.511e-02;7.282e-01;1.462e-02;1.045e+00;1.000e+01;7.384e-01;3.284e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.220332000;1.034e+00;7.527e-01;1.511e-02;7.282e-01;1.461e-02;1.045e+00;1.000e+01;7.384e-01;3.284e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.220844000;1.034e+00;7.527e-01;1.511e-02;7.282e-01;1.461e-02;1.045e+00;1.000e+01;7.384e-01;3.284e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.221868000;1.034e+00;7.527e-01;1.510e-02;7.282e-01;1.461e-02;1.045e+00;1.000e+01;7.384e-01;3.284e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.222380000;1.034e+00;7.527e-01;1.510e-02;7.282e-01;1.461e-02;1.045e+00;1.000e+01;7.384e-01;3.284e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.223404000;1.034e+00;7.527e-01;1.510e-02;7.282e-01;1.461e-02;1.045e+00;1.000e+01;7.384e-01;3.283e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.223916000;1.034e+00;7.527e-01;1.510e-02;7.282e-01;1.461e-02;1.045e+00;1.000e+01;7.384e-01;3.283e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.224940000;1.034e+00;7.527e-01;1.510e-02;7.282e-01;1.460e-02;1.045e+00;1.000e+01;7.384e-01;3.283e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.225452000;1.034e+00;7.527e-01;1.510e-02;7.282e-01;1.460e-02;1.045e+00;1.000e+01;7.384e-01;3.283e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.226476000;1.034e+00;7.527e-01;1.509e-02;7.282e-01;1.460e-02;1.045e+00;1.000e+01;7.383e-01;3.283e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.226988000;1.034e+00;7.527e-01;1.509e-02;7.282e-01;1.460e-02;1.045e+00;1.000e+01;7.383e-01;3.283e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.228012000;1.034e+00;7.527e-01;1.509e-02;7.282e-01;1.460e-02;1.045e+00;1.000e+01;7.383e-01;3.282e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.228524000;1.034e+00;7.527e-01;1.509e-02;7.282e-01;1.460e-02;1.045e+00;1.000e+01;7.383e-01;3.282e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.229548000;1.034e+00;7.527e-01;1.509e-02;7.282e-01;1.460e-02;1.045e+00;1.000e+01;7.383e-01;3.282e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.230060000;1.034e+00;7.527e-01;1.508e-02;7.282e-01;1.459e-02;1.045e+00;1.000e+01;7.383e-01;3.282e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.231084000;1.034e+00;7.527e-01;1.508e-02;7.281e-01;1.459e-02;1.045e+00;1.000e+01;7.383e-01;3.282e-02;1.045e+00;1.000e+00;7.391e-01;1.000e+00
22.231596000;1.034e+00;7.527e-01;1.508e-02;7.281e-01;1.459e-02;1.045e+00;1.000e+01;7.383e-01;3.282e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.232620000;1.034e+00;7.527e-01;1.508e-02;7.281e-01;1.459e-02;1.045e+00;1.000e+01;7.383e-01;3.281e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.233132000;1.034e+00;7.527e-01;1.508e-02;7.281e-01;1.459e-02;1.045e+00;1.000e+01;7.383e-01;3.281e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.234156000;1.034e+00;7.526e-01;1.508e-02;7.281e-01;1.459e-02;1.045e+00;1.000e+01;7.383e-01;3.281e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.234668000;1.034e+00;7.526e-01;1.508e-02;7.281e-01;1.458e-02;1.045e+00;1.000e+01;7.383e-01;3.281e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.235692000;1.034e+00;7.526e-01;1.507e-02;7.281e-01;1.458e-02;1.045e+00;1.000e+01;7.383e-01;3.281e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.236204000;1.034e+00;7.526e-01;1.507e-02;7.281e-01;1.458e-02;1.045e+00;1.000e+01;7.383e-01;3.281e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.237228000;1.034e+00;7.526e-01;1.507e-02;7.281e-01;1.458e-02;1.045e+00;1.000e+01;7.383e-01;3.280e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.237740000;1.034e+00;7.526e-01;1.507e-02;7.281e-01;1.458e-02;1.045e+00;1.000e+01;7.383e-01;3.280e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.238764000;1.034e+00;7.526e-01;1.507e-02;7.281e-01;1.458e-02;1.045e+00;1.000e+01;7.383e-01;3.280e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.239276000;1.034e+00;7.526e-01;1.507e-02;7.281e-01;1.458e-02;1.045e+00;1.000e+01;7.383e-01;3.280e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.240300000;1.034e+00;7.526e-01;1.507e-02;7.281e-01;1.457e-02;1.045e+00;1.000e+01;7.383e-01;3.280e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.240812000;1.034e+00;7.526e-01;1.506e-02;7.281e-01;1.457e-02;1.045e+00;1.000e+01;7.383e-01;3.280e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.241836000;1.034e+00;7.526e-01;1.506e-02;7.281e-01;1.457e-02;1.045e+00;1.000e+01;7.383e-01;3.279e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.242348000;1.034e+00;7.526e-01;1.506e-02;7.281e-01;1.457e-02;1.045e+00;1.000e+01;7.383e-01;3.279e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.243372000;1.034e+00;7.526e-01;1.506e-02;7.281e-01;1.457e-02;1.045e+00;1.000e+01;7.383e-01;3.279e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.243884000;1.034e+00;7.526e-01;1.506e-02;7.281e-01;1.457e-02;1.045e+00;1.000e+01;7.382e-01;3.279e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.244908000;1.034e+00;7.526e-01;1.506e-02;7.281e-01;1.457e-02;1.045e+00;1.000e+01;7.382e-01;3.279e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.245420000;1.034e+00;7.526e-01;1.506e-02;7.281e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.279e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.246444000;1.034e+00;7.526e-01;1.505e-02;7.281e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.279e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.246956000;1.034e+00;7.526e-01;1.505e-02;7.281e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.278e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.247980000;1.034e+00;7.526e-01;1.505e-02;7.280e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.278e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.248492000;1.034e+00;7.526e-01;1.505e-02;7.280e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.278e-02;1.045e+00;1.000e+00;7.390e-01;1.000e+00
22.249516000;1.034e+00;7.526e-01;1.505e-02;7.280e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.278e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.250028000;1.034e+00;7.525e-01;1.505e-02;7.280e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.278e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.251052000;1.034e+00;7.525e-01;1.505e-02;7.280e-01;1.456e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.251564000;1.034e+00;7.525e-01;1.504e-02;7.280e-01;1.455e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.252588000;1.034e+00;7.525e-01;1.504e-02;7.280e-01;1.455e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.253100000;1.034e+00;7.525e-01;1.504e-02;7.280e-01;1.455e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.254124000;1.034e+00;7.525e-01;1.504e-02;7.280e-01;1.455e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.254636000;1.034e+00;7.525e-01;1.504e-02;7.280e-01;1.455e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.255660000;1.034e+00;7.525e-01;1.504e-02;7.280e-01;1.455e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.256172000;1.034e+00;7.525e-01;1.504e-02;7.280e-01;1.455e-02;1.045e+00;1.000e+01;7.382e-01;3.277e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.257196000;1.034e+00;7.525e-01;1.503e-02;7.280e-01;1.454e-02;1.045e+00;1.000e+01;7.382e-01;3.276e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.257708000;1.034e+00;7.525e-01;1.503e-02;7.280e-01;1.454e-02;1.045e+00;1.000e+01;7.382e-01;3.276e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.258732000;1.034e+00;7.525e-01;1.503e-02;7.280e-01;1.454e-02;1.045e+00;1.000e+01;7.382e-01;3.276e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.259244000;1.034e+00;7.525e-01;1.503e-02;7.280e-01;1.454e-02;1.045e+00;1.000e+01;7.382e-01;3.276e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.260268000;1.034e+00;7.525e-01;1.503e-02;7.280e-01;1.454e-02;1.045e+00;1.000e+01;7.382e-01;3.276e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.260780000;1.034e+00;7.525e-01;1.503e-02;7.280e-01;1.454e-02;1.045e+00;1.000e+01;7.382e-01;3.276e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.261804000;1.034e+00;7.525e-01;1.503e-02;7.280e-01;1.454e-02;1.045e+00;1.000e+01;7.381e-01;3.275e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.262316000;1.034e+00;7.525e-01;1.502e-02;7.280e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.275e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.263340000;1.034e+00;7.525e-01;1.502e-02;7.280e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.275e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.263852000;1.034e+00;7.525e-01;1.502e-02;7.280e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.275e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.264876000;1.034e+00;7.525e-01;1.502e-02;7.280e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.275e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.265388000;1.034e+00;7.525e-01;1.502e-02;7.280e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.275e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.266412000;1.034e+00;7.525e-01;1.502e-02;7.279e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.275e-02;1.045e+00;1.000e+00;7.389e-01;1.000e+00
22.266924000;1.034e+00;7.524e-01;1.502e-02;7.279e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.274e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.267948000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.453e-02;1.045e+00;1.000e+01;7.381e-01;3.274e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.268460000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.452e-02;1.045e+00;1.000e+01;7.381e-01;3.274e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.269484000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.452e-02;1.045e+00;1.000e+01;7.381e-01;3.274e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.269996000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.452e-02;1.045e+00;1.000e+01;7.381e-01;3.274e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.271020000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.452e-02;1.045e+00;1.000e+01;7.381e-01;3.274e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.271532000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.452e-02;1.045e+00;1.000e+01;7.381e-01;3.274e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.272556000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.452e-02;1.045e+00;1.000e+01;7.381e-01;3.273e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.273068000;1.034e+00;7.524e-01;1.501e-02;7.279e-01;1.452e-02;1.045e+00;1.000e+01;7.381e-01;3.273e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.274092000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.273e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.274604000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.273e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.275628000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.273e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.276140000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.273e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.277164000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.277676000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.278700000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.279212000;1.034e+00;7.524e-01;1.500e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.381e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.280236000;1.034e+00;7.524e-01;1.499e-02;7.279e-01;1.451e-02;1.045e+00;1.000e+01;7.380e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.280748000;1.034e+00;7.524e-01;1.499e-02;7.279e-01;1.450e-02;1.045e+00;1.000e+01;7.380e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.281772000;1.034e+00;7.524e-01;1.499e-02;7.279e-01;1.450e-02;1.045e+00;1.000e+01;7.380e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.282284000;1.034e+00;7.524e-01;1.499e-02;7.279e-01;1.450e-02;1.045e+00;1.000e+01;7.380e-01;3.272e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.283308000;1.034e+00;7.524e-01;1.499e-02;7.279e-01;1.450e-02;1.045e+00;1.000e+01;7.380e-01;3.271e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.283820000;1.034e+00;7.524e-01;1.499e-02;7.279e-01;1.450e-02;1.045e+00;1.000e+01;7.380e-01;3.271e-02;1.045e+00;1.000e+00;7.388e-01;1.000e+00
22.284844000;1.034e+00;7.523e-01;1.499e-02;7.278e-01;1.450e-02;1.045e+00;1.000e+01;7.380e-01;3.271e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.285356000;1.034e+00;7.523e-01;1.498e-02;7.278e-01;1.450e-02;1.045e+00;1.000e+01;7.380e-01;3.271e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.286380000;1.034e+00;7.523e-01;1.498e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.271e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.286892000;1.034e+00;7.523e-01;1.498e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.271e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.287916000;1.034e+00;7.523e-01;1.498e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.288428000;1.034e+00;7.523e-01;1.498e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.289452000;1.034e+00;7.523e-01;1.498e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.289964000;1.034e+00;7.523e-01;1.498e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.290988000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.291500000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.292524000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.449e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.293036000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.270e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.294060000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.269e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.294572000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.269e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.295596000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.269e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.296108000;1.034e+00;7.523e-01;1.497e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.269e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.297132000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.269e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.297644000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.269e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.298668000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.448e-02;1.045e+00;1.000e+01;7.380e-01;3.269e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.299180000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.300204000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.300716000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.301740000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.302252000;1.034e+00;7.523e-01;1.496e-02;7.278e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.303276000;1.034e+00;7.522e-01;1.496e-02;7.277e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.387e-01;1.000e+00
22.303788000;1.034e+00;7.522e-01;1.496e-02;7.277e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.304812000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.268e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.305324000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.447e-02;1.045e+00;1.000e+01;7.379e-01;3.267e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.306348000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.267e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.306860000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.267e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.307884000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.267e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.308396000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.267e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.309420000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.267e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.309932000;1.034e+00;7.522e-01;1.495e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.267e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.310956000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.311468000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.312492000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.446e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.313004000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.314028000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.314540000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.315564000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.316076000;1.034e+00;7.522e-01;1.494e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.266e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.317100000;1.034e+00;7.522e-01;1.493e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.317612000;1.034e+00;7.522e-01;1.493e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.318636000;1.034e+00;7.522e-01;1.493e-02;7.277e-01;1.445e-02;1.045e+00;1.000e+01;7.379e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.319148000;1.034e+00;7.522e-01;1.493e-02;7.277e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.320172000;1.034e+00;7.522e-01;1.493e-02;7.277e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.320684000;1.034e+00;7.522e-01;1.493e-02;7.277e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.321708000;1.034e+00;7.521e-01;1.493e-02;7.277e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.322220000;1.034e+00;7.521e-01;1.493e-02;7.277e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.265e-02;1.045e+00;1.000e+00;7.386e-01;1.000e+00
22.323244000;1.034e+00;7.521e-01;1.493e-02;7.276e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.323756000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.324780000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.325292000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.444e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.326316000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.326828000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.327852000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.328364000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.264e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.329388000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.329900000;1.034e+00;7.521e-01;1.492e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.330924000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.331436000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.332460000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.332972000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.333996000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.443e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.334508000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.335532000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.378e-01;3.263e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.336044000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.378e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.337068000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.378e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.337580000;1.034e+00;7.521e-01;1.491e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.378e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.338604000;1.034e+00;7.521e-01;1.490e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.378e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.339116000;1.034e+00;7.521e-01;1.490e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.377e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.340140000;1.034e+00;7.520e-01;1.490e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.377e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.340652000;1.034e+00;7.520e-01;1.490e-02;7.276e-01;1.442e-02;1.045e+00;1.000e+01;7.377e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.341676000;1.034e+00;7.520e-01;1.490e-02;7.276e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.262e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.342188000;1.034e+00;7.520e-01;1.490e-02;7.276e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.385e-01;1.000e+00
22.343212000;1.034e+00;7.520e-01;1.490e-02;7.275e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.343724000;1.034e+00;7.520e-01;1.490e-02;7.275e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.344748000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.345260000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.346284000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.346796000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.347820000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.441e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.348332000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.261e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.349356000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.349868000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.350892000;1.034e+00;7.520e-01;1.489e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.351404000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.352428000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.352940000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.353964000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.354476000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.260e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.355500000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.440e-02;1.045e+00;1.000e+01;7.377e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.356012000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.377e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.357036000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.377e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.357548000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.377e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.358572000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.377e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
