time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.359084000;1.034e+00;7.520e-01;1.488e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.377e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.360108000;1.034e+00;7.519e-01;1.487e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.376e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.360620000;1.034e+00;7.519e-01;1.487e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.376e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.361644000;1.034e+00;7.519e-01;1.487e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.376e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.362156000;1.034e+00;7.519e-01;1.487e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.376e-01;3.259e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.363180000;1.034e+00;7.519e-01;1.487e-02;7.275e-01;1.439e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.384e-01;1.000e+00
22.363692000;1.034e+00;7.519e-01;1.487e-02;7.274e-01;1.439e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.364716000;1.034e+00;7.519e-01;1.487e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.365228000;1.034e+00;7.519e-01;1.487e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.366252000;1.034e+00;7.519e-01;1.487e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.366764000;1.034e+00;7.519e-01;1.487e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.367788000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.368300000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.258e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.369324000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.369836000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.370860000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.371372000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.372396000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.438e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.372908000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.373932000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.374444000;1.034e+00;7.519e-01;1.486e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.375468000;1.034e+00;7.519e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.375980000;1.034e+00;7.519e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.257e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.377004000;1.034e+00;7.519e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.377516000;1.034e+00;7.519e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.378540000;1.034e+00;7.519e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.379052000;1.034e+00;7.519e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.380076000;1.034e+00;7.518e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.380588000;1.034e+00;7.518e-01;1.485e-02;7.274e-01;1.437e-02;1.045e+00;1.000e+01;7.376e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.381612000;1.034e+00;7.518e-01;1.485e-02;7.274e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.382124000;1.034e+00;7.518e-01;1.485e-02;7.274e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.383148000;1.034e+00;7.518e-01;1.485e-02;7.274e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.383660000;1.034e+00;7.518e-01;1.485e-02;7.274e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.384684000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.256e-02;1.045e+00;1.000e+00;7.383e-01;1.000e+00
22.385196000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.386220000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.386732000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.387756000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.388268000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.389292000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.389804000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.436e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.390828000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.391340000;1.034e+00;7.518e-01;1.484e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.255e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.392364000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.392876000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.393900000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.394412000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.395436000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.395948000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.396972000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.397484000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.398508000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.399020000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.435e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.400044000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.375e-01;3.254e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.400556000;1.034e+00;7.518e-01;1.483e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.375e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.401580000;1.034e+00;7.517e-01;1.483e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.375e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.402092000;1.034e+00;7.517e-01;1.482e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.375e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.403116000;1.034e+00;7.517e-01;1.482e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.374e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.403628000;1.034e+00;7.517e-01;1.482e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.374e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.404652000;1.034e+00;7.517e-01;1.482e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.374e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.405164000;1.034e+00;7.517e-01;1.482e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.374e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.406188000;1.034e+00;7.517e-01;1.482e-02;7.273e-01;1.434e-02;1.045e+00;1.000e+01;7.374e-01;3.253e-02;1.045e+00;1.000e+00;7.382e-01;1.000e+00
22.406700000;1.034e+00;7.517e-01;1.482e-02;7.272e-01;1.434e-02;1.045e+00;1.000e+01;7.374e-01;3.253e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.407724000;1.034e+00;7.517e-01;1.482e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.408236000;1.034e+00;7.517e-01;1.482e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.409260000;1.034e+00;7.517e-01;1.482e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.409772000;1.034e+00;7.517e-01;1.482e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.410796000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.411308000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.412332000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.412844000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.413868000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.414380000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.415404000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.415916000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.252e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.416940000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.433e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.417452000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.418476000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.418988000;1.034e+00;7.517e-01;1.481e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.420012000;1.034e+00;7.517e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.420524000;1.034e+00;7.517e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.421548000;1.034e+00;7.517e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.422060000;1.034e+00;7.517e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.423084000;1.034e+00;7.517e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.423596000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.424620000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.251e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.425132000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.374e-01;3.250e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.426156000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.426668000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.432e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.427692000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.428204000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.381e-01;1.000e+00
22.429228000;1.034e+00;7.516e-01;1.480e-02;7.272e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.429740000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.430764000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.431276000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.432300000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.432812000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.433836000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.434348000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.250e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.435372000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.435884000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.436908000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.437420000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.438444000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.438956000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.431e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.439980000;1.034e+00;7.516e-01;1.479e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.440492000;1.034e+00;7.516e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.441516000;1.034e+00;7.516e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.442028000;1.034e+00;7.516e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.249e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.443052000;1.034e+00;7.516e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.443564000;1.034e+00;7.516e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.444588000;1.034e+00;7.516e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.445100000;1.034e+00;7.516e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.446124000;1.034e+00;7.515e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.446636000;1.034e+00;7.515e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.447660000;1.034e+00;7.515e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.448172000;1.034e+00;7.515e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.373e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.449196000;1.034e+00;7.515e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.372e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.449708000;1.034e+00;7.515e-01;1.478e-02;7.271e-01;1.430e-02;1.045e+00;1.000e+01;7.372e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.450732000;1.034e+00;7.515e-01;1.478e-02;7.271e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.451244000;1.034e+00;7.515e-01;1.477e-02;7.271e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.248e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.452268000;1.034e+00;7.515e-01;1.477e-02;7.271e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.380e-01;1.000e+00
22.452780000;1.034e+00;7.515e-01;1.477e-02;7.271e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.453804000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.454316000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.455340000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.455852000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.456876000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.457388000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.458412000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.458924000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.459948000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.460460000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.461484000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.429e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.461996000;1.034e+00;7.515e-01;1.477e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.247e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.463020000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.463532000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.464556000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.465068000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.466092000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.466604000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.467628000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.468140000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.469164000;1.034e+00;7.515e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.469676000;1.034e+00;7.514e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.470700000;1.034e+00;7.514e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.471212000;1.034e+00;7.514e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.246e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.472236000;1.034e+00;7.514e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.245e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.472748000;1.034e+00;7.514e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.372e-01;3.245e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.473772000;1.034e+00;7.514e-01;1.476e-02;7.270e-01;1.428e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.474284000;1.034e+00;7.514e-01;1.475e-02;7.270e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.475308000;1.034e+00;7.514e-01;1.475e-02;7.270e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.475820000;1.034e+00;7.514e-01;1.475e-02;7.270e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.476844000;1.034e+00;7.514e-01;1.475e-02;7.270e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.379e-01;1.000e+00
22.477356000;1.034e+00;7.514e-01;1.475e-02;7.270e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.478380000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.478892000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.479916000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.480428000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.481452000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.481964000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.482988000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.483500000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.245e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.484524000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.427e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.485036000;1.034e+00;7.514e-01;1.475e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.486060000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.486572000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.487596000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.488108000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.489132000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.489644000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.490668000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.491180000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.492204000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.492716000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.493740000;1.034e+00;7.514e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.244e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.494252000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.495276000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.495788000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.496812000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.497324000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.498348000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.498860000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.371e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.499884000;1.034e+00;7.513e-01;1.474e-02;7.269e-01;1.426e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.500396000;1.034e+00;7.513e-01;1.473e-02;7.269e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.501420000;1.034e+00;7.513e-01;1.473e-02;7.269e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.501932000;1.034e+00;7.513e-01;1.473e-02;7.269e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.378e-01;1.000e+00
22.502956000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.503468000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.504492000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.505004000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.506028000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.506540000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.243e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.507564000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.508076000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.509100000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.509612000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.510636000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.511148000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.512172000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.512684000;1.034e+00;7.513e-01;1.473e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.513708000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.425e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.514220000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.515244000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.515756000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.516780000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.517292000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.242e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.518316000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.518828000;1.034e+00;7.513e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.519852000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.520364000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.521388000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.521900000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.522924000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.523436000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.524460000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.524972000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.370e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.525996000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.526508000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.527532000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.528044000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.377e-01;1.000e+00
22.529068000;1.034e+00;7.512e-01;1.472e-02;7.268e-01;1.424e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.529580000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.530604000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.531116000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.241e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.532140000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.532652000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.533676000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.534188000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.535212000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.535724000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.536748000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.537260000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.538284000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.538796000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.539820000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.540332000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.541356000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.541868000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.542892000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.543404000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.544428000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.544940000;1.034e+00;7.512e-01;1.471e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.240e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.545964000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.546476000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.547500000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.423e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.548012000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.549036000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.549548000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.550572000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.551084000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.552108000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.552620000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.369e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.553644000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.554156000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.555180000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.555692000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.239e-02;1.045e+00;1.000e+00;7.376e-01;1.000e+00
22.556716000;1.034e+00;7.511e-01;1.470e-02;7.267e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.239e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.557228000;1.034e+00;7.511e-01;1.470e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.239e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.558252000;1.034e+00;7.511e-01;1.470e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.558764000;1.034e+00;7.511e-01;1.470e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.559788000;1.034e+00;7.511e-01;1.470e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.560300000;1.034e+00;7.511e-01;1.470e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.561324000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.561836000;1.034e+00;7.511e-01;1.470e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.562860000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.563372000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.422e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.564396000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.564908000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.565932000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.566444000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.567468000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.567980000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.569004000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.569516000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.570540000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.571052000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.572076000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.572588000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.573612000;1.034e+00;7.511e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.574124000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.238e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.575148000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.575660000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.576684000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.577196000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.578220000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.578732000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.579756000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.580268000;1.034e+00;7.510e-01;1.469e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.581292000;1.034e+00;7.510e-01;1.468e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.581804000;1.034e+00;7.510e-01;1.468e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.368e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.582828000;1.034e+00;7.510e-01;1.468e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.583340000;1.034e+00;7.510e-01;1.468e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.584364000;1.034e+00;7.510e-01;1.468e-02;7.266e-01;1.421e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.375e-01;1.000e+00
22.584876000;1.034e+00;7.510e-01;1.468e-02;7.266e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.585900000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.586412000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.587436000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.587948000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.588972000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.237e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.589484000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.590508000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.591020000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.592044000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.592556000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.593580000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.594092000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.595116000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.595628000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.596652000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.597164000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.598188000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.598700000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.599724000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.600236000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.601260000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.601772000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.602796000;1.034e+00;7.510e-01;1.468e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.603308000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.604332000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.604844000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.605868000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.606380000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.607404000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.607916000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.420e-02;1.045e+00;1.000e+01;7.367e-01;3.236e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.608940000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.367e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.609452000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.367e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.610476000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.367e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.610988000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.367e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.612012000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.612524000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.613548000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.614060000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.374e-01;1.000e+00
22.615084000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.615596000;1.034e+00;7.509e-01;1.467e-02;7.265e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
