time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.616620000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.617132000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.618156000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.618668000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.619692000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.620204000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.621228000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.621740000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.622764000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.623276000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.624300000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.624812000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.625836000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.235e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.626348000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.627372000;1.034e+00;7.509e-01;1.467e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.627884000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.628908000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.629420000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.630444000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.630956000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.631980000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.632492000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.633516000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.419e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.634028000;1.034e+00;7.509e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.635052000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.635564000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.636588000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.637100000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.638124000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.638636000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.639660000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.640172000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.641196000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.641708000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.642732000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.643244000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.366e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.644268000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.644780000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.645804000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.373e-01;1.000e+00
22.646316000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.647340000;1.034e+00;7.508e-01;1.466e-02;7.264e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.647852000;1.034e+00;7.508e-01;1.466e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.648876000;1.034e+00;7.508e-01;1.466e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.649388000;1.034e+00;7.508e-01;1.466e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.234e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.650412000;1.034e+00;7.508e-01;1.466e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.650924000;1.034e+00;7.508e-01;1.466e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.651948000;1.034e+00;7.508e-01;1.466e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.652460000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.653484000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.653996000;1.034e+00;7.508e-01;1.466e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.655020000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.655532000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.656556000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.657068000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.658092000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.658604000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.659628000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.660140000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.661164000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.661676000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.418e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.662700000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.663212000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.664236000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.664748000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.665772000;1.034e+00;7.508e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.666284000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.667308000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.667820000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.668844000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.669356000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.670380000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.233e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.670892000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.232e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.671916000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.232e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.672428000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.232e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.673452000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.232e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.675500000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.365e-01;3.232e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.676524000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.678572000;1.034e+00;7.507e-01;1.465e-02;7.263e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.372e-01;1.000e+00
22.682668000;1.034e+00;7.507e-01;1.465e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.684716000;1.034e+00;7.507e-01;1.465e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.685740000;1.034e+00;7.507e-01;1.465e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.687788000;1.034e+00;7.507e-01;1.465e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.688812000;1.034e+00;7.507e-01;1.465e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.690860000;1.034e+00;7.507e-01;1.465e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.694956000;1.034e+00;7.507e-01;1.464e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.697004000;1.034e+00;7.507e-01;1.464e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.698028000;1.034e+00;7.507e-01;1.464e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.700076000;1.034e+00;7.507e-01;1.464e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.232e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.701100000;1.034e+00;7.506e-01;1.464e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.231e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.703148000;1.034e+00;7.506e-01;1.464e-02;7.262e-01;1.417e-02;1.045e+00;1.000e+01;7.364e-01;3.231e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.707244000;1.034e+00;7.506e-01;1.464e-02;7.262e-01;1.416e-02;1.045e+00;1.000e+01;7.364e-01;3.231e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.709292000;1.034e+00;7.506e-01;1.464e-02;7.262e-01;1.416e-02;1.045e+00;1.000e+01;7.364e-01;3.231e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.710316000;1.034e+00;7.506e-01;1.464e-02;7.262e-01;1.416e-02;1.045e+00;1.000e+01;7.364e-01;3.231e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.712364000;1.034e+00;7.506e-01;1.464e-02;7.262e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.713388000;1.034e+00;7.506e-01;1.464e-02;7.262e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.371e-01;1.000e+00
22.715436000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.719532000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.721580000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.722604000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.724652000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.725676000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.727724000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.731820000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.231e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.733868000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.734892000;1.034e+00;7.506e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.736940000;1.034e+00;7.505e-01;1.464e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.737964000;1.034e+00;7.505e-01;1.463e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.740012000;1.034e+00;7.505e-01;1.463e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.744108000;1.034e+00;7.505e-01;1.463e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.746156000;1.034e+00;7.505e-01;1.463e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.747180000;1.034e+00;7.505e-01;1.463e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.363e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.749228000;1.034e+00;7.505e-01;1.463e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.750252000;1.034e+00;7.505e-01;1.463e-02;7.261e-01;1.416e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.370e-01;1.000e+00
22.752300000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.416e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.756396000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.758444000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.759468000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.761516000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.762540000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.764588000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.768684000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.230e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.770732000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.771756000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.773804000;1.034e+00;7.505e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.774828000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.776876000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.780972000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.783020000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.784044000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.786092000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.362e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.787116000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.789164000;1.034e+00;7.504e-01;1.463e-02;7.260e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.369e-01;1.000e+00
22.793260000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.795308000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.796332000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.798380000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.799404000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.801452000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.805548000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.807596000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.808620000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.810668000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.811692000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.813740000;1.034e+00;7.504e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.817836000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.819884000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.820908000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.822956000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.823980000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.826028000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.361e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.830124000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.229e-02;1.045e+00;1.000e+00;7.368e-01;1.000e+00
22.832172000;1.034e+00;7.503e-01;1.463e-02;7.259e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.229e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.833196000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.229e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.835244000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.229e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.836268000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.838316000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.842412000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.844460000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.845484000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.847532000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.848556000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.850604000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.854700000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.856748000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.857772000;1.034e+00;7.503e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.859820000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.860844000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.862892000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.866988000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.869036000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.870060000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.360e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.872108000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.873132000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.367e-01;1.000e+00
22.875180000;1.034e+00;7.502e-01;1.463e-02;7.258e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.879276000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.881324000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.882348000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.884396000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.888492000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.890540000;1.034e+00;7.502e-01;1.462e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.891564000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.893612000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.897708000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.899756000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.900780000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.902828000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.903852000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.905900000;1.034e+00;7.502e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.909996000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.912044000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.913068000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.915116000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.916140000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.918188000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.359e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.922284000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.366e-01;1.000e+00
22.924332000;1.034e+00;7.501e-01;1.463e-02;7.257e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.925356000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.927404000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.928428000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.930476000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.934572000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.936620000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.937644000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.939692000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.940716000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.942764000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.946860000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.948908000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.949932000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.951980000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.953004000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.955052000;1.034e+00;7.501e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.959148000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.961196000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.962220000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.964268000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.965292000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.967340000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.358e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.971436000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.973484000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.365e-01;1.000e+00
22.974508000;1.034e+00;7.500e-01;1.463e-02;7.256e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.976556000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.977580000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.979628000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.983724000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.985772000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.986796000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.988844000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.989868000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.415e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.991916000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.992940000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.994988000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
22.999084000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.001132000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.002156000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.004204000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.005228000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.007276000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.008300000;1.034e+00;7.500e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.010348000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.011372000;1.034e+00;7.500e-01;1.463e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.013420000;1.034e+00;7.500e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.014444000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.016492000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.017516000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.019564000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.020588000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.022636000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.023660000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.357e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.025708000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.026732000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.028780000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.364e-01;1.000e+00
23.029804000;1.034e+00;7.499e-01;1.464e-02;7.255e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.031852000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.032876000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.034924000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.035948000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.037996000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.039020000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.041068000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.042092000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.044140000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.045164000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.047212000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.048236000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.050284000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.051308000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.053356000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.054380000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.056428000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.057452000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.059500000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.060524000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.062572000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.063596000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.065644000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.066668000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.068716000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.069740000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.071788000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.072812000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.074860000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.075884000;1.034e+00;7.499e-01;1.464e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.077932000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.078956000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.416e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.081004000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.082028000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.084076000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.085100000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.356e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.087148000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.088172000;1.034e+00;7.498e-01;1.464e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.363e-01;1.000e+00
23.090220000;1.034e+00;7.498e-01;1.465e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.091244000;1.034e+00;7.498e-01;1.465e-02;7.254e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.093292000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.094316000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.096364000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.097388000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.099436000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.100460000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.102508000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.103532000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.105580000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.106604000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.228e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.108652000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.109676000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.111724000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.112748000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.114796000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.115820000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.117868000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.118892000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.120940000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.121964000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.124012000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.125036000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.127084000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.128108000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.130156000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.131180000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.133228000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.134252000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.136300000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.137324000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.139372000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.140396000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.417e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.142444000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.143468000;1.034e+00;7.498e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.145516000;1.034e+00;7.497e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.146540000;1.034e+00;7.497e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.148588000;1.034e+00;7.497e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.149612000;1.034e+00;7.497e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.355e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.151660000;1.034e+00;7.497e-01;1.466e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.152684000;1.034e+00;7.497e-01;1.465e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.154732000;1.034e+00;7.497e-01;1.466e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
23.155756000;1.034e+00;7.497e-01;1.466e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.362e-01;1.000e+00
