time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.157804000;1.034e+00;7.497e-01;1.466e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.158828000;1.034e+00;7.497e-01;1.466e-02;7.253e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.160876000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.161900000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.163948000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.164972000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.167020000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.168044000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.170092000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.171116000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.173164000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.174188000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.176236000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.177260000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.179308000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.180332000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.182380000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.183404000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.185452000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.186476000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.188524000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.189548000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.191596000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.192620000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.194668000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.195692000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.197740000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.198764000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.200812000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.201836000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.418e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.203884000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.204908000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.206956000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.207980000;1.034e+00;7.497e-01;1.466e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.210028000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.211052000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.213100000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.214124000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.229e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.216172000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.217196000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.219244000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.220268000;1.034e+00;7.497e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.222316000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.223340000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.354e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.225388000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.226412000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.228460000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.229484000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.231532000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.361e-01;1.000e+00
23.232556000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.234604000;1.034e+00;7.496e-01;1.467e-02;7.252e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.235628000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.237676000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.238700000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.240748000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.241772000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.243820000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.244844000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.246892000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.247916000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.249964000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.250988000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.253036000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.254060000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.256108000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.257132000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.259180000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.260204000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.262252000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.263276000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.265324000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.419e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.266348000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267488000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267489000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267490000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267492000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267496000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267504000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267520000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267552000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267616000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.267744000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.268000000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.268512000;1.034e+00;7.496e-01;1.467e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.269536000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.271584000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.272608000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.274656000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.275680000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.277728000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.278752000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.280800000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.281824000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.283872000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.284896000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.230e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.286944000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.287968000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.290016000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.291040000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.293088000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.294112000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.296160000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.297184000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.299232000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.300256000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.302304000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.303328000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.305376000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.306400000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.353e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.308448000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.309472000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.311520000;1.034e+00;7.496e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.312544000;1.034e+00;7.495e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.314592000;1.034e+00;7.495e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.315616000;1.034e+00;7.495e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.360e-01;1.000e+00
23.317664000;1.034e+00;7.495e-01;1.468e-02;7.251e-01;1.420e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.318688000;1.034e+00;7.495e-01;1.469e-02;7.251e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.320736000;1.034e+00;7.495e-01;1.468e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.321760000;1.034e+00;7.495e-01;1.468e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.323808000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.324832000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.326880000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.327904000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.329952000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.330976000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.333024000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.334048000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.336096000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.337120000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.339168000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.340192000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.342240000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.343264000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.345312000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.346336000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.348384000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.349408000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.351456000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.352480000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.354528000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.355552000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.357600000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.358624000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.360672000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.361696000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.231e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.363744000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.364768000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.366816000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.367840000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.369888000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.370912000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.372960000;1.034e+00;7.495e-01;1.469e-02;7.250e-01;1.421e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.373984000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.376032000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.377056000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.379104000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.380128000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.382176000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.383200000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.385248000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.386272000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.388320000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.389344000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.391392000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.392416000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.394464000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.395488000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.397536000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.398560000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.400608000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.401632000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.403680000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.352e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.404704000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.406752000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.407776000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.409824000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.410848000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.412896000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.413920000;1.034e+00;7.495e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.359e-01;1.000e+00
23.415968000;1.034e+00;7.494e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.416992000;1.034e+00;7.494e-01;1.470e-02;7.250e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.419040000;1.034e+00;7.494e-01;1.470e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.420064000;1.034e+00;7.494e-01;1.470e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.422112000;1.034e+00;7.494e-01;1.470e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.423136000;1.034e+00;7.494e-01;1.470e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.425184000;1.034e+00;7.494e-01;1.470e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.426208000;1.034e+00;7.494e-01;1.470e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.428256000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.429280000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.431328000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.422e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.432352000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.434400000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.435424000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.437472000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.438496000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.440544000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.441568000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.232e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.443616000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.444640000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.446688000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.447712000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.449760000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.450784000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.452832000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.453856000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.455904000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.456928000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.458976000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.460000000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.462048000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.463072000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.465120000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.466144000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.468192000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.469216000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.471264000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.472288000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.474336000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.475360000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.477408000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.478432000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.480480000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.481504000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.483552000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.484576000;1.034e+00;7.494e-01;1.471e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.486624000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.490720000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.492768000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.423e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.496864000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.505056000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.507556000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.508806000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.233e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.511306000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.512556000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.515056000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.516306000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.351e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.518806000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.520056000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.522556000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.523806000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.526306000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.527556000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.530056000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.531306000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.358e-01;1.000e+00
23.533806000;1.034e+00;7.494e-01;1.472e-02;7.249e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.535056000;1.034e+00;7.494e-01;1.472e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.537556000;1.034e+00;7.494e-01;1.472e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.538806000;1.034e+00;7.494e-01;1.472e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.541306000;1.034e+00;7.493e-01;1.472e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.542556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.545056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.546306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.548806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.550056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.424e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.552556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.553806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.556306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.557556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.560056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.561306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.563806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.565056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.567556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.568806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.571306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.572556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.575056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.576306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.578806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.580056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.582556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.583806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.586306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.587556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.590056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.591306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.593806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.595056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.234e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.597556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.598806000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.601306000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.602556000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.605056000;1.034e+00;7.493e-01;1.473e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.606306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.608806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.610056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.612556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.613806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.616306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.425e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.617556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.620056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.621306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.623806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.625056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.627556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.628806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.631306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.632556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.635056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.636306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.638806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.640056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.642556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.643806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.646306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.647556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.650056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.651306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.653806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.655056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.350e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.657556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.658806000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.661306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.662556000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.665056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.666306000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.668806000;1.034e+00;7.493e-01;1.475e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.235e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.670056000;1.034e+00;7.493e-01;1.474e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.672556000;1.034e+00;7.493e-01;1.475e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.673806000;1.034e+00;7.493e-01;1.475e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.357e-01;1.000e+00
23.676306000;1.034e+00;7.493e-01;1.475e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.677556000;1.034e+00;7.493e-01;1.475e-02;7.248e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.680056000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.681306000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.683806000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.685056000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.687556000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.688806000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.426e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.691306000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.692556000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.695056000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.696306000;1.034e+00;7.493e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.698806000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.700056000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.702556000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
