time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.703806000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.706306000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.707556000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.710056000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.711306000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.713806000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.715056000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.717556000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.718806000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.721306000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.722556000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.725056000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.726306000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.728806000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.730056000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.732556000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.733806000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.736306000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.737556000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.740056000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.741306000;1.034e+00;7.492e-01;1.475e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.743806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.745056000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.747556000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.748806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.751306000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.752556000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.755056000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.756306000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.758806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.760056000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.762556000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.427e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.763806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.766306000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.236e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.771306000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.773806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.778806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.788806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.798806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.808806000;1.034e+00;7.492e-01;1.476e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.818806000;1.034e+00;7.492e-01;1.477e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.828806000;1.034e+00;7.492e-01;1.477e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.349e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.838806000;1.034e+00;7.492e-01;1.477e-02;7.247e-01;1.428e-02;1.045e+00;1.000e+01;7.348e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.848806000;1.034e+00;7.492e-01;1.477e-02;7.247e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.858806000;1.034e+00;7.492e-01;1.477e-02;7.247e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.237e-02;1.045e+00;1.000e+00;7.356e-01;1.000e+00
23.868806000;1.034e+00;7.492e-01;1.477e-02;7.246e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.878806000;1.034e+00;7.492e-01;1.477e-02;7.246e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.888806000;1.034e+00;7.492e-01;1.477e-02;7.246e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.898806000;1.034e+00;7.492e-01;1.477e-02;7.246e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.908806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.918806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.928806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.429e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.938806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.948806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.958806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.968806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.978806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.238e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.988806000;1.034e+00;7.491e-01;1.478e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
23.998806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.008806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.018806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.028806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.430e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.038806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.048806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.058806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.068806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.078806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.088806000;1.034e+00;7.491e-01;1.479e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.348e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.098806000;1.034e+00;7.491e-01;1.480e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.347e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.108806000;1.034e+00;7.491e-01;1.480e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.347e-01;3.239e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.118806000;1.034e+00;7.491e-01;1.480e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.128806000;1.034e+00;7.491e-01;1.480e-02;7.246e-01;1.431e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.355e-01;1.000e+00
24.138806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.431e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.148806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.431e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.158806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.431e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.168806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.178806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.188806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.198806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.208806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.218806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.228806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.238806000;1.034e+00;7.491e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.248806000;1.034e+00;7.490e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.258806000;1.034e+00;7.490e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.268806000;1.034e+00;7.490e-01;1.480e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.278806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.288806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.298806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.240e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.308806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.318806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.328806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.338806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.348806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.432e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.358806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.368806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.378806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.388806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.398806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.408806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.418806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.428806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.438806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.448806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.458806000;1.034e+00;7.490e-01;1.481e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.468806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.478806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.488806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.498806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.508806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.518806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.528806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.347e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.538806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.548806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.558806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.568806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.578806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.588806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.598806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.608806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.618806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.628806000;1.034e+00;7.490e-01;1.482e-02;7.245e-01;1.433e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.638806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.354e-01;1.000e+00
24.648806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.658806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.668806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.241e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.678806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.688806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.698806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.708806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.718806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.728806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.738806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.748806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.758806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.768806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.778806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.788806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.798806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.808806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.818806000;1.034e+00;7.490e-01;1.482e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.828806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.838806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.848806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.858806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.868806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.878806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.888806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.898806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.908806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.918806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.928806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.938806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.948806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.958806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.968806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.978806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.988806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
24.998806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.008806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.018806000;1.034e+00;7.490e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.028806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.038806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.048806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.058806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.068806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.078806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.088806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.098806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.108806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.118806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.128806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.138806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.148806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.158806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.168806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.178806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.188806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.198806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.208806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.218806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.228806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.238806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.248806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.258806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.268806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.278806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.288806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.298806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.308806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.318806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.328806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.338806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.348806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.358806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.368806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.378806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.388806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.398806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.408806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.418806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.428806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.438806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.448806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.458806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.468806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.478806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.488806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.498806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.508806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.518806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.528806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.538806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.548806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.558806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.568806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.578806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.588806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.598806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.608806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.618806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.628806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.638806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.648806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.658806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.668806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.678806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.688806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.698806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.708806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.718806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.728806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.738806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.748806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.758806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.768806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.778806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.788806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.798806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.808806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.818806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.828806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.838806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.848806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.858806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.868806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.878806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.888806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.898806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.908806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.918806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.928806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.938806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.948806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.958806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.968806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.978806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.988806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
25.998806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.008806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.018806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.028806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.038806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.048806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.058806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.068806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.078806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.088806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.098806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.108806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.118806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.128806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.138806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.148806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.158806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.168806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.178806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.188806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.198806000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.198982000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.198983000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.198984000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.198986000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.198990000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.198998000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.199014000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.199046000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.199110000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.199238000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.199494000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.200006000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.201030000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.203078000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.207174000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.215366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.225366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.235366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.245366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.255366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.265366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.275366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.285366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.295366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.305366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.315366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.325366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.335366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.345366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.355366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.434e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.365366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.375366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.385366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.395366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.405366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.415366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.425366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.435366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.445366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.455366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.465366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.475366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.485366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.495366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.505366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.515366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.525366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.535366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.545366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.555366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.565366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.575366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.585366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.595366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.605366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
26.615366000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
