time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
33.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
34.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
35.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
36.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
