time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
39.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
40.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
41.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
42.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
43.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
