time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
53.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
54.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
55.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
56.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
