time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
59.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
60.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
61.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
62.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
63.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
