time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
83.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
84.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.788126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.798126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.808126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.818126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.828126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.838126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.848126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.858126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.868126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.878126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.888126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.898126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.908126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.918126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.928126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.938126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.948126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.958126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.968126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.978126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.988126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
85.998126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.008126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.018126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.028126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.038126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.048126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.058126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.068126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.078126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.088126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.098126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.108126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.118126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.128126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.138126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.148126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.158126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.168126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.178126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.188126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.198126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.208126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.218126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.228126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.238126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.248126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.258126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.268126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.278126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.288126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.298126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.308126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.318126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.328126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.338126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.348126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.358126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.368126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.378126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.388126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.398126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.408126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.418126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.428126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.438126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.448126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.458126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.468126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.478126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.488126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.498126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.508126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.518126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.528126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.538126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.548126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.558126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.568126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.578126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.588126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.598126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.608126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.618126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.628126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.638126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.648126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.658126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.668126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.678126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.688126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.698126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.708126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.718126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.728126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.738126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.748126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.758126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.768126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
86.778126000;1.034e+00;7.489e-01;1.483e-02;7.244e-01;1.435e-02;1.045e+00;1.000e+01;7.346e-01;3.242e-02;1.045e+00;1.000e+00;7.353e-01;1.000e+00
