time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.55853;1.0059131278751292;0.41669032170034015;0.41424749772886865;-0.3362323874872909;-0.33425971474610244;0.9978961468485165;0.9999950429245921;10.00004249677288;0.41677248163514724;-0.43522900026131756;-0.43522900614460047;0.417644204936901;-0.32999999949030684;0.5322843142126418;1.0000041718931392
0.56853;1.0059131609434626;0.4166903323394848;0.4142474989623608;-0.3362323874647996;-0.3342597147922464;0.9978961539460373;0.9999950141593045;10.000041758124055;0.4167725736686882;-0.43522900029630557;-0.4352290061309721;0.4176442364628311;-0.3299999995097707;0.532284448647687;1.0000042372151705
0.57853;1.0059131903368344;0.416690342287834;0.4142474991886217;-0.3362323874438092;-0.3342597148386833;0.9978961618161525;0.9999949843878531;10.000040985786011;0.416772665110493;-0.43522900033089457;-0.4352290061155749;0.41764426830625284;-0.3299999995297962;0.5322845860796692;1.0000043038816568
0.58853;1.0059132161585498;0.41669035154166667;0.4142474984756597;-0.3362323874242964;-0.33425971488539596;0.9978961699377682;0.9999949537561935;10.000040183466744;0.4167727556532204;-0.4352290003651445;-0.43522900609853044;0.41764430043932854;-0.32999999955034653;0.5322847263198717;1.0000043718898957
0.59853;1.0059132384917002;0.4166903601505107;0.4142474968714775;-0.3362323874062364;-0.3342597149323628;0.9978961777955702;0.9999949223947888;10.000039353495103;0.4167728449889853;-0.43522900039912604;-0.43522900607994863;0.4176443328032487;-0.3299999995713794;0.5322848690879147;1.000004441406951
0.60853;1.005913257451704;0.41669036816598654;0.414247494398148;-0.33623238738959715;-0.3342597149795716;0.9978961849205685;0.9999948903677841;10.000038496306525;0.41677293284362027;-0.43522900043290225;-0.4352290060599399;0.41764436533836097;-0.32999999959284343;0.5322850140340941;1.0000045126079795
0.61853;1.0059132732270712;0.4166903756181782;0.4142474910629444;-0.3362323873743309;-0.33425971502703355;0.9978961908323506;0.9999948576783454;10.0000376121032;0.4167730189616317;-0.4352290004665256;-0.4352290060386082;0.4176443980171667;-0.32999999961467374;0.5322851608120315;1.0000045855710993
0.621781;1.0059132860264128;0.4166903825338711;0.41424748688123547;-0.33623238736036876;-0.3342597150747643;0.9978961949786943;0.9999948243243306;10.000036701944168;0.4167731030607173;-0.4352290005000462;-0.4352290060160446;0.41764443082638397;-0.32999999963679166;0.5322853091115322;1.000004660280936
0.621781;1.005913295914089;0.4166903889913927;0.4142474819028847;-0.33623238734761784;-0.33425971512275526;0.9978961967946113;0.9999947903295661;10.000035767255296;0.41677318484033776;-0.43522900053351066;-0.4352290059923159;0.4176444637449997;-0.3299999996591112;0.5322854586312817;1.00000473665812
0.621782;1.00591330270614;0.41669039515450423;0.4142474762202614;-0.3362323873359686;-0.334259715170979;0.9978961957993456;0.9999947557626031;10.000034809268483;0.41677326406333653;-0.43522900056694697;-0.43522900596744607;0.41764449677015947;-0.32999999968154053;0.5322856090635206;1.0000048146008413
0.621783;1.005913306052956;0.4166904012517519;0.414247469962989;-0.33623238732531724;-0.3342597152194144;0.9978961916220449;0.999994720792312;10.000033829134237;0.41677334061298116;-0.4352290006003579;-0.4352290059414149;0.4176445299456181;-0.32999999970397714;0.5322857600715678;1.0000048940255772
0.621785;1.0059133055950624;0.4166904075397863;0.41424746329397644;-0.33623238731557736;-0.3342597152680566;0.9978961839853658;0.9999946857172974;10.000032828255144;0.4167734144590789;-0.43522900063373154;-0.4352290059141808;0.417644563347888;-0.32999999972631244;0.532285911234015;1.0000049748547009
0.621789;1.0059133010487151;0.41669041427266407;0.4142474563912613;-0.3362323873066705;-0.33425971531692455;0.9978961726823669;0.9999946509336434;10.00003180884202;0.4167734856002028;-0.43522900066706127;-0.43522900588570324;0.4176445970672658;-0.3299999997484553;0.5322860620241701;1.0000050569859575
0.621797;1.005913292192971;0.4166904216728271;0.414247449407321;-0.33623238729851884;-0.33425971536606935;0.9978961575159186;0.999994616931046;10.000030774589378;0.4167735540529247;-0.4352290007003665;-0.4352290058559604;0.4176446312001235;-0.32999999977034106;0.532286211858928;1.0000051403353247
0.621813;1.005913278822702;0.4166904299234303;0.4142474424358719;-0.33623238729105037;-0.3342597154155659;0.9978961382102872;0.9999945843149021;10.00002973074459;0.4167736198652202;-0.43522900073369236;-0.4352290058249607;0.41764466581228754;-0.3299999997919016;0.53228636018803;1.0000052249565383
0.621845;1.0059132607510315;0.41669043918533943;0.4142474355129028;-0.3362323872841943;-0.3342597154655029;0.9978961143798825;0.9999945537744129;10.000028683326912;0.41677368310885404;-0.4352290007670923;-0.435229005792734;0.4176447008906683;-0.3299999998130324;0.5322865065768627;1.000005311099315
0.621909;1.0059132378660691;0.4166904496191974;0.4142474286349477;-0.33623238727787075;-0.33425971551597655;0.9978960855907704;0.9999945260362109;10.000027637978501;0.416773743845869;-0.4352290008006238;-0.435229005759315;0.4176447363448578;-0.32999999983360245;0.5322866507235849;1.0000053991589206
0.622037;1.0059132101487978;0.4166904614052528;0.41424742177434526;-0.3362323872719964;-0.33425971556707174;0.9978960514403062;0.999994501819435;10.00002659966955;0.41677380210367154;-0.4352290008343378;-0.4352290057247381;0.41764477205438677;-0.3299999998534946;0.5322867924070015;1.0000054896154476
0.622293;1.0059131776112813;0.4166904747392542;0.41424741489766215;-0.33623238726648785;-0.33425971561884954;0.9978960116061718;0.999994481749542;10.000025573415666;0.416773857892255;-0.4352290008682504;-0.43522900568904005;0.4176448079089729;-0.32999999987264417;0.5322869314328447;1.000005582972834
0.622805;1.0059131402691266;0.4166904897817631;0.414247407984339;-0.33623238726123966;-0.3342597156713563;0.9978959659011598;0.9999944662834384;10.000024564167106;0.4167739112394474;-0.4352290009023357;-0.4352290056522656;0.41764484380755085;-0.32999999989105155;0.5322870676249503;1.0000056797108015
0.623829;1.005913098170881;0.4166905066006237;0.41424740102741653;-0.3362323872561062;-0.3342597157246296;0.9978959143423878;0.9999944557098198;10.000023575804658;0.4167739621983505;-0.4352290009365606;-0.435229005614463;0.4176448796365575;-0.32999999990877527;0.532287200843624;1.0000057803015092
0.625877;1.0059130513550725;0.41669052516846;0.4142473940160623;-0.3362323872509073;-0.334259715778693;0.9978958571540287;0.9999944501905734;10.000022611009912;0.41677401084341886;-0.43522900097092965;-0.43522900557565575;0.41764491529414677;-0.3299999999259331;0.5322873309842213;1.0000058851803286
0.629973;1.0059129997528304;0.41669054540584194;0.4142473869182491;-0.3362323872454448;-0.3342597158335618;0.9978957946577557;0.9999944497622483;10.000021671782102;0.4167740572730438;-0.4352290010054835;-0.4352290055358153;0.417644950758939;-0.3299999999426926;0.5322874579538046;1.000005994580535
0.634069;1.0059129431797558;0.4166905672180713;0.41424737967256997;-0.3362323872395309;-0.3342597158892522;0.9978957271641941;0.9999944543120011;10.00002075932634;0.41677410159074496;-0.4352290010402616;-0.43522900549485666;0.4176449861038564;-0.3299999999592305;0.5322875816835105;1.0000061083982847
0.642261;1.0059128814491172;0.4166905904989428;0.414247372177405;-0.33623238723300775;-0.3342597159457644;0.9978956549615821;0.999994463617837;10.000019873540367;0.41677414388295253;-0.43522900107528845;-0.43522900545265036;0.4176450214245799;-0.3299999999756996;0.5322877021703688;1.0000062262776084
0.650453;1.0059128145012834;0.41669061510978195;0.4142473642783984;-0.3362323872257361;-0.3342597160030637;0.997895578334028;0.9999944774199453;10.00001901301581;0.416774184233332;-0.4352290011105782;-0.43522900540905746;0.41764505678153757;-0.3299999999922169;0.5322878194680926;1.000006347802952
0.658645;1.0059127424471808;0.4166906408664692;0.4142473557719232;-0.3362323872175725;-0.33425971606110555;0.99789549756676;0.9999944954501502;10.000018175561536;0.41677422274644343;-0.43522900114612606;-0.43522900536396447;0.4176450922094431;-0.3300000000088585;0.5322879336272185;1.000006472522706
0.666837;1.0059126655505877;0.4166906675373537;0.41424734642483574;-0.33623238720835447;-0.33425971611987876;0.9978954129870143;0.999994517450285;10.000017358755832;0.4167742595441784;-0.4352290011819143;-0.4352290053172782;0.4176451277463129;-0.33000000002567564;0.5322880446546726;1.0000065998364098
0.676837;1.0059125842052712;0.41669069481964377;0.4142473359966662;-0.33623238719789844;-0.3342597161794075;0.997895325014125;0.99999454320759;10.000016560404076;0.41677429473859434;-0.43522900121794517;-0.435229005268905;0.41764516344130365;-0.3300000000427222;0.5322881525054237;1.0000067289998373
0.686837;1.005912498881266;0.416690722316805;0.4142473242446348;-0.3362323871860063;-0.3342597162397234;0.9978952341257812;0.9999945725796888;10.000015778941844;0.4167743283888691;-0.43522900125426245;-0.4352290052187553;0.417645199333965;-0.3300000000600556;0.532288257071175;1.000006859220817
0.696837;1.0059124100488162;0.4166907495709375;0.4142473109152275;-0.3362323871724758;-0.3342597163008436;0.9978951407768724;0.999994605456084;10.000015013569705;0.41677436046978245;-0.43522900129094044;-0.43522900516676044;0.41764523542803866;-0.3300000000777187;0.5322883581629367;1.000006989701263
0.706837;1.005912318154914;0.4166907761122819;0.4142472957493382;-0.3362323871571119;-0.33425971636275764;0.997895045404462;0.999994641652141;10.000014263757858;0.41677439088353296;-0.4352290013280555;-0.43522900511287654;0.4176452716898786;-0.3300000000957205;0.5322884555268471;1.0000071196518456
0.716837;1.0059122236404154;0.4166908014714419;0.4142472784961299;-0.33623238713972864;-0.3342597164254261;0.9978949484912368;0.9999946808577851;10.000013528523322;0.4167744194946442;-0.4352290013656613;-0.43522900505708656;0.41764530806694133;-0.33000000011402153;0.5322885488818737;1.0000072483001894
0.726837;1.0059121268862086;0.41669082519381967;0.4142472589123963;-0.336232387120155;-0.334259716488783;0.9978948505810874;0.9999947227572381;10.000012806420566;0.41677444616248666;-0.4352290014037871;-0.4352290049993996;0.4176453445134049;-0.33000000013255715;0.5322886379177496;1.000007374931582
0.736837;1.0059120280711784;0.41669084687194735;0.4142472367555583;-0.3362323870982516;-0.3342597165527271;0.9978947522544603;0.9999947672018253;10.000012096226193;0.4167744707738712;-0.43522900144245336;-0.4352290049398304;0.41764538101074106;-0.3300000001512972;0.532288722293863;1.0000074990196703
0.746837;1.0059119270773693;0.4166908661443782;0.41424721180039903;-0.33623238707391095;-0.3342597166171263;0.9978946540829353;0.9999948141961812;10.00001139754669;0.41677449326798954;-0.4352290014816787;-0.43522900487837934;0.41764541756894613;-0.3300000001702527;0.5322888017106931;1.000007620305661
0.756837;1.0059118235481161;0.416690882677401;0.4142471838758754;-0.33623238704703695;-0.33425971668185017;0.9978945565745059;0.9999948637542306;10.000010711324332;0.4167745136309602;-0.43522900152145355;-0.43522900481504423;0.4176454542145671;-0.33000000018941994;0.5322888759938966;1.000007738673497
0.766837;1.0059117170879903;0.41669089619152455;0.4142471528742656;-0.33623238701753083;-0.33425971674680716;0.9978944601618285;0.9999949158461447;10.000010040422637;0.4167745318647825;-0.43522900156170524;-0.4352290047498479;0.4176454909774761;-0.33000000020876014;0.532288945122835;1.000007853970326
0.776837;1.0059116074690695;0.41669090649997664;0.41424711871651004;-0.33623238698529967;-0.33425971681195316;0.9978943652525816;0.9999949704009695;10.000009389289566;0.4167745479766081;-0.43522900160230604;-0.4352290046828461;0.417645527880348;-0.3300000002282416;0.5322890092208146;1.0000079659957621
0.786837;1.0059114946983772;0.41669091349410314;0.4142470813287016;-0.33623238695028096;-0.3342597168772625;0.9978942722640685;0.9999950273118745;10.00000876246081;0.4167745619928562;-0.43522900164310896;-0.4352290046141144;0.4176455649317376;-0.3300000002478744;0.5322890685173661;1.000008074616456
0.796837;1.0059113790093666;0.41669091709642486;0.41424704066465295;-0.33623238691246266;-0.33425971694268053;0.9978941815805507;0.9999950864901959;10.000008163511263;0.41677457396187867;-0.4352290016839485;-0.4352290045437368;0.41764560211720936;-0.33000000026769255;0.5322891232817873;1.0000081798326406
0.806837;1.005911260851673;0.4166909172346103;0.41424699672379495;-0.3362323868718747;-0.33425971700809076;0.9978940935346349;0.9999951478847109;10.000007595333038;0.41677458396185174;-0.4352290017246077;-0.4352290044718151;0.41764563940526545;-0.33000000028771725;0.5322891737634424;1.000008281756463
0.816837;1.0059111408346986;0.4166909138385108;0.4142469495298072;-0.336232386828561;-0.3342597170733212;0.9978940084858952;0.9999952114368597;10.000007060861472;0.4167745921238197;-0.4352290017648094;-0.43522900439848505;0.41764567677795994;-0.33000000030794924;0.5322892201835552;1.000008380585997
0.826837;1.0059110196714487;0.4166909068417254;0.41424689911373247;-0.33623238678256717;-0.33425971713818764;0.9978939268788574;0.9999952770732387;10.000006563034821;0.41677459863042465;-0.43522900180424623;-0.43522900432389355;0.41764571424098385;-0.330000000328381;0.5322892627751162;1.000008476593663
0.836837;1.0059108981295513;0.41669089620574556;0.4142468455263014;-0.336232386733953;-0.33425971720253717;0.9978938491788536;0.9999953447283885;10.000006104301645;0.4167746036877783;-0.43522900184260527;-0.43522900424814;0.417645751801359;-0.3300000003490022;0.5322893018096717;1.0000085700712642
0.846837;1.0059107769177678;0.4166908819520041;0.4142467888486968;-0.3362323866828042;-0.3342597172662519;0.9978937757329646;0.9999954143113644;10.000005686782591;0.41677460749484535;-0.4352290018795685;-0.43522900417124827;0.4176457894538717;-0.33000000036979643;0.5322893375703915;1.0000086612819918
0.856837;1.005910656618253;0.4166908641425265;0.41424672918878114;-0.33623238662921645;-0.3342597173292276;0.9978937066646215;0.9999954856682309;10.000005312920889;0.4167746102274002;-0.4352290019148165;-0.43522900409318616;0.41764582717353754;-0.330000000390745;0.5322893703023556;1.0000087504739927
0.866837;1.0059105377935718;0.4166908428208541;0.4142466666765204;-0.3362323865732685;-0.33425971739136323;0.9978936418657889;0.9999955586328135;10.000004985830685;0.41677461204640737;-0.4352290019480544;-0.43522900401387915;0.41764586489654637;-0.3300000004118435;0.5322894001860445;1.0000088378598109
0.876837;1.0059104211561138;0.4166908179893026;0.4142466014661455;-0.3362323865150308;-0.33425971745256233;0.9978935810586639;0.9999956330676005;10.000004708656988;0.41677461309102753;-0.4352290019790262;-0.4352290039332169;0.41764590251307837;-0.33000000043312516;0.5322894273348978;1.0000089235473288
0.886837;1.0059103076537421;0.41669078964839;0.4142465337574482;-0.3362323864546006;-0.3342597175127382;0.9978935238873284;0.9999957088087155;10.000004483250255;0.41677461343315236;-0.43522900200749315;-0.4352290038510821;0.41764593987917326;-0.3300000004546596;0.5322894518065051;1.0000090075364323
0.896837;1.0059101984466634;0.41669075782964604;0.4142464638267588;-0.33623238639211983;-0.3342597175718241;0.997893470039506;0.9999957856169482;10.000004309591349;0.41677461306902336;-0.4352290020332147;-0.43522900376738793;0.4176459768257416;-0.3300000004765173;0.5322894736364339;1.0000090897409
0.906837;1.0059100947654904;0.4166907225710785;0.4142463920227268;-0.3362323863277808;-0.33425971762978146;0.9978934193391245;0.9999958631949044;10.000004185869326;0.4167746119810499;-0.4352290020559554;-0.43522900368210854;0.4176460131751475;-0.3300000004987337;0.5322894928713576;1.000009169946493
0.916837;1.0059099977204558;0.4166906838938162;0.41424631871552337;-0.33623238626183155;-0.3342597176866026;0.9978933717188738;0.9999959412072768;10.000004108314608;0.41677461018383277;-0.4352290020755135;-0.43522900359529704;0.4176460487893779;-0.3300000005212978;0.5322895095710076;1.0000092477936622
0.926837;1.0059099081917982;0.4166906418285908;0.4142462442388557;-0.3362323861945593;-0.3342597177423149;0.9978933271136229;0.9999960192882654;10.000004071459339;0.4167746077098305;-0.43522900209175397;-0.43522900350707655;0.4176460836129257;-0.33000000054416406;0.5322895238053577;1.000009322830677
0.936837;1.0059098267950375;0.41669059645118556;0.4142461688699245;-0.3362323861262485;-0.3342597177969692;0.997893285402037;0.9999960970886452;10.000004069003984;0.416774604582009;-0.43522900210461324;-0.4352290034176028;0.4176461176460127;-0.33000000056728074;0.5322895356713832;1.0000093945469415
0.946837;1.0059097538981179;0.4166905479027216;0.4142460928539314;-0.3362323860571436;-0.3342597178506148;0.997893246437253;0.9999961743236603;10.000004094382446;0.4167746008031033;-0.4352290021140831;-0.43522900332701614;0.41764615086947904;-0.3300000005906137;0.5322895453191411;1.0000094623891862
0.956837;1.0059096897032178;0.416690496414536;0.4142460164335314;-0.33623238598743627;-0.33425971790328973;0.9978932100998313;0.9999962507346022;10.000004141253676;0.4167745963441131;-0.4352290021202015;-0.4352290032353956;0.4176461832113162;-0.33000000061415474;0.5322895529749726;1.000009525826208
0.966837;1.0059096343187137;0.41669044231713276;0.4142459398605586;-0.33623238591728166;-0.33425971795502835;0.997893176325835;0.9999963260023721;10.000004204023604;0.4167745911373533;-0.43522900212304033;-0.4352290031427437;0.4176462145796927;-0.3300000006379141;0.532289558932881;1.0000095844242969
0.976837;1.0059095878117466;0.416690386006869;0.41424586339987285;-0.3362323858468227;-0.3342597180058747;0.9978931451415345;0.99999639970865;10.000004277445258;0.4167745851075597;-0.43522900212268234;-0.4352290030490253;0.4176462449081507;-0.3300000006619025;0.5322895634956119;1.0000096379057
0.986837;1.005909550266927;0.41669032790166616;0.41424578732413436;-0.3362323857761906;-0.3342597180558901;0.9978931166823639;0.9999964713857428;10.000004355794431;0.41677457821677594;-0.43522900211920595;-0.43522900295421807;0.4176462741866038;-0.3300000006861244;0.5322895669026805;1.000009686201074
0.996837;1.0059095217740186;0.41669026841379775;0.41424571189292186;-0.33623238570549535;-0.33425971810513266;0.9978930911507508;0.9999965406369876;10.00000443306149;0.4167745704707567;-0.4352290021126833;-0.43522900285832644;0.41764630249153906;-0.33000000071059465;0.5322895693004768;1.0000097294231072
1.006837;1.0059095023360012;0.4166902079376057;0.4142456373193209;-0.33623238563482866;-0.3342597181536163;0.9978930687698016;0.9999966072396053;10.000004504110793;0.4167745618967613;-0.43522900210317683;-0.43522900276137333;0.41764632999254503;-0.33000000073534674;0.5322895707729132;1.00000976777013
1.016837;1.0059094918106057;0.41669014683991246;0.4142455637478856;-0.3362323855642719;-0.33425971820129335;0.9978930497429718;0.999996671134969;10.000004565537276;0.41677455252735635;-0.43522900209073884;-0.43522900266340114;0.4176463569133232;-0.33000000076040775;0.532289571392782;1.0000098014481194
1.026837;1.0059094899233756;0.4166900854348005;0.4142454912716367;-0.33623238549390455;-0.33425971824808454;0.9978930342116207;0.9999967323236537;10.00000461550857;0.41677454239644635;-0.4352290020754166;-0.4352290025644775;0.4176463834791312;-0.3300000007857624;0.5322895712588687;1.0000098305901886
1.036837;1.0059094962479793;0.41669002396995675;0.414245419983683;-0.3362323854238117;-0.33425971829392953;0.9978930223078426;0.9999967907859201;10.000004653394475;0.4167745315384531;-0.4352290020572529;-0.4352290024646847;0.417646409879458;-0.33000000081134173;0.5322895705387705;1.0000098551981735
1.046837;1.0059095101294102;0.41668996266184816;0.4142453500319774;-0.3362323853540946;-0.33425971833880613;0.9978930142707632;0.9999968465108886;10.000004679839916;0.41677451998218085;-0.43522900203628645;-0.43522900236410206;0.41764643627256504;-0.3300000008370383;0.5322895695016384;1.0000098751630788
1.056837;1.0059095306733823;0.4166899017343137;0.4142452816201736;-0.33623238528488;-0.3342597183827253;0.997893010437085;0.9999968995682106;10.000004696750763;0.41677450773441027;-0.43522900201256576;-0.43522900226280486;0.41764646283723494;-0.330000000862725;0.5322895685017363;1.0000098903075867
1.066837;1.0059095568553753;0.41668984141186377;0.4142452149526396;-0.33623238521631277;-0.33425971842573066;0.9978930111067897;0.9999969501163668;10.000004706842311;0.4167744947790245;-0.4352290019861667;-0.43522900216087324;0.41764648980116614;-0.33000000088825276;0.5322895679537138;1.0000099004251688
1.076837;1.0059095876677309;0.4166897819034758;0.4142451502107216;-0.33623238514853565;-0.33425971846788927;0.9978930165097479;0.9999969983729091;10.000004713198544;0.4167744811213665;-0.4352290019572022;-0.43522900205839105;0.417646517414518;-0.3300000009134354;0.5322895683164668;1.0000099053322624
1.086837;1.005909622200355;0.41668972340247473;0.41424508757485357;-0.3362323850816801;-0.3342597185092618;0.9978930269140015;0.999997044587731;10.00000471911575;0.416774466826942;-0.4352290019258429;-0.4352290019554435;0.41764654592027917;-0.3300000009380544;0.5322895700352352;1.000009904892492
1.096837;1.0059096596549988;0.41668966609043817;0.4142450272330983;-0.33623238501587843;-0.3342597185498805;0.9978930426594876;0.9999970889906477;10.000004727886036;0.41677445200173446;-0.4352290018923295;-0.43522900185210983;0.41764657553761253;-0.3300000009618728;0.532289573469626;1.0000098990013935
1.106837;1.0059096993484717;0.4166896101646814;0.414244969374727;-0.3362323849512708;-0.3342597185897501;0.997893064081821;0.9999971317315541;10.00000474290716;0.41677443676694065;-0.43522900185695035;-0.43522900174844764;0.4176466064521298;-0.33000000098464743;0.5322895788726755;1.0000098875700323
1.116837;1.0059097406913569;0.4166895558729208;0.4142449141862978;-0.33623238488798807;-0.3342597186288597;0.997893091468799;0.9999971728559598;10.000004768382935;0.4167744212736187;-0.4352290018200088;-0.43522900164449274;0.41764663881932756;-0.33000000100616;0.5322895864163524;1.0000098705004457
1.126837;1.0059097831410075;0.41668950349621403;0.41424486184785375;-0.33623238482613577;-0.3342597186671923;0.9978931250280098;0.9999972123403716;10.00000480915284;0.41677440571791113;-0.4352290017817927;-0.4352290015402892;0.41764667276048517;-0.33000000102625604;0.5322895962193187;1.000009847671726
1.136837;1.0059098261941468;0.4166894532999431;0.41424481253141604;-0.3362323847657915;-0.3342597187047266;0.9978931648222742;0.9999972501858313;10.00000486901992;0.4167743903356906;-0.4352290017425487;-0.4352290014359269;0.41764670834446194;-0.3300000010448476;0.5322896083419452;1.0000098189844777
1.146837;1.0059098694397004;0.4166894055070193;0.41424476639509455;-0.33623238470701816;-0.3342597187414307;0.9978932107710051;0.9999972864773604;10.000004949395237;0.41677437540189693;-0.4352290017024874;-0.4352290013315506;0.41764674557360415;-0.33000000106188976;0.5322896227674229;1.0000097844080151
1.156837;1.0059099125913324;0.4166893602958017;0.414244723576235;-0.3362323846498769;-0.33425971877726;0.9978932627040765;0.999997321341734;10.000005049928141;0.4167743612231229;-0.43522900166180845;-0.4352290012273428;0.41764678438012554;-0.33000000107736643;0.5322896394091121;1.0000097439760403
1.166837;1.0059099554443987;0.41668931782689195;0.41424468420212657;-0.33623238459441623;-0.3342597188121801;0.9978933203701001;0.9999973548711288;10.00000517012386;0.4167743480935035;-0.4352290016207167;-0.4352290011234994;0.41764682463800973;-0.3300000010912939;0.532289658128295;1.0000096977428854
1.176837;1.0059099977963646;0.4166892782856245;0.4142446483976547;-0.3362323845406563;-0.3342597188461888;0.9978933834812641;0.9999973870879565;10.00000530986767;0.41677433623026755;-0.43522900157943134;-0.43522900102020484;0.4176468661941252;-0.3300000011037313;0.5322896787363542;1.000009645718066
1.186837;1.0059100394077731;0.41668924189099227;0.41424461627212683;-0.33623238448859444;-0.3342597188792934;0.9978934518117916;0.9999974179650091;10.000005468809327;0.41677432572441925;-0.4352290015381796;-0.4352290009176203;0.4176469089040666;-0.3300000011147663;0.5322897010153518;1.0000095878168251
1.196837;1.005910080059398;0.41668920888586675;0.4142445879196194;-0.3362323844382222;-0.3342597189114734;0.9978935252055909;0.9999974474626601;10.0000056461482;0.4167743165327339;-0.4352290014971753;-0.4352290008158825;0.41764695263639884;-0.33000000112447;0.532289724761627;1.0000095238425546
1.206837;1.0059101196123468;0.41668917954191975;0.41424456343176036;-0.3362323843895438;-0.33425971894268375;0.9978936035739887;0.999997475550276;10.000005841420961;0.41677430850624586;-0.4352290014566052;-0.4352290007151053;0.4176469972434387;-0.3300000011328599;0.5322897497880195;1.0000094535086672
1.216837;1.0059101579607523;0.4166891541564062;0.4142445428938716;-0.3362323843425895;-0.33425971897288953;0.9978936869539773;0.9999975022596493;10.000006055006182;0.41677430141262073;-0.4352290014166209;-0.435229000615385;0.4176470425543967;-0.33000000113990674;0.532289775893212;1.0000093765063545
1.226837;1.005910194975028;0.41668913303349664;0.4142445263737048;-0.3362323842974089;-0.33425971900209817;0.9978937754698667;0.9999975277523249;10.000006287561368;0.41677429493809354;-0.43522900137732407;-0.4352290005168088;0.4176470884136331;-0.33000000114557815;0.5322898028687956;1.000009292557182
1.236837;1.0059102305216714;0.41668911645653184;0.41424451390656225;-0.33623238425404184;-0.33425971903035545;0.9978938692592354;0.9999975523114565;10.000006539690625;0.41677428870315386;-0.43522900133876297;-0.43522900041946294;0.41764713472167725;-0.33000000114988215;0.5322898305534574;1.0000092014068016
1.246837;1.005910264467099;0.41668910464467157;0.41424450547888;-0.33623238421248547;-0.3342597190577212;0.9978939684668096;0.9999975763129475;10.000006812264637;0.41677428231328595;-0.4352290013009519;-0.43522900032343137;0.41764718144901547;-0.3300000011528808;0.5322898588854079;1.0000091028145572
1.256837;1.0059102966251037;0.4166890977232015;0.414244501037387;-0.3362323841726833;-0.33425971908425284;0.9978940731961111;0.9999976002486194;10.000007106243874;0.41677427541499723;-0.4352290012638874;-0.43522900022877425;0.41764722863170406;-0.3300000011546722;0.5322898879012443;1.0000089965821768
1.266837;1.005910326735992;0.4166890957388039;0.4142445005151258;-0.3362323841345447;-0.33425971910997615;0.997894183458225;0.9999976247010354;10.000007422025927;0.4167742677212761;-0.4352290012275429;-0.4352290001355068;0.41764727634502063;-0.3300000011553513;0.5322899177020635;1.0000088825915638
1.276837;1.0059103545050165;0.4166890986838466;0.41424450382782385;-0.33623238409798956;-0.3342597191348762;0.9978942992073212;0.9999976502385238;10.000007759079756;0.41677425901532733;-0.43522900119186636;-0.4352290000436085;0.41764732465576054;-0.33000000115496797;0.5322899484214452;1.0000087608543442
1.286837;1.0059103796429392;0.41668910650580604;0.41424451085544284;-0.33623238406299233;-0.3342597191589399;0.997894420352817;0.9999976773535411;10.000008116029086;0.4167742491477901;-0.43522900115679825;-0.4352289999530546;0.41764737358696186;-0.330000001153511;0.5322899801827443;1.0000086315587358
1.296837;1.00591040187581;0.41668911913261397;0.4142445214630903;-0.33623238402958655;-0.3342597191821944;0.9978945467061576;0.9999977064474047;10.000008491315052;0.4167742380236708;-0.43522900112228236;-0.4352289998638341;0.41764742310838454;-0.33000000115093425;0.5322900130951888;1.0000084950222892
1.306837;1.0059104209305822;0.4166891364908231;0.41424453554230833;-0.33623238399782696;-0.33425971920469544;0.9978946779853569;0.9999977378199594;10.000008884300541;0.4167742255812516;-0.4352290010882603;-0.43522899977594703;0.41764747314728096;-0.33000000114720385;0.5322900473007163;1.000008351607511
1.316837;1.0059104365217097;0.41668915847166893;0.41424455301372815;-0.3362323839677646;-0.3342597192265003;0.9978948139280637;0.9999977716656427;10.000009295832028;0.4167742117789185;-0.4352290010546664;-0.43522899968940265;0.41764752362389423;-0.3300000011423138;0.5322900829796837;1.000008201724742
1.326837;1.0059104483744792;0.41668918487471385;0.41424457379922813;-0.33623238393946236;-0.3342597192476687;0.9978949544325165;0.9999978080334343;10.00000972753265;0.4167741965996482;-0.43522900102143586;-0.435228999604228;0.4176475744871478;-0.3300000011362632;0.532290120323746;1.0000080458446363
1.336837;1.0059104562657513;0.4166892153891691;0.4142445978151821;-0.33623238391301097;-0.33425971926828546;0.9978950995818958;0.9999978468350724;10.000010180645612;0.41677418004859373;-0.4352290009885216;-0.4352289995204715;0.4176476257122128;-0.3300000011290401;0.5322901595311308;1.0000078844325935
1.346837;1.0059104600039517;0.416689249632043;0.4142446249801975;-0.33623238388851556;-0.33425971928846065;0.9978952494839962;0.9999978879629707;10.000010655706348;0.41677416212834933;-0.4352290009559038;-0.4352289994381941;0.4176476772783281;-0.33000000112063727;0.532290200779509;1.000007717908213
1.356837;1.005910459395894;0.41668928719987947;0.41424465520568327;-0.33623238386606685;-0.334259719308306;0.9978954040990963;0.9999979313572039;10.000011153040148;0.41677414283224457;-0.435229000923585;-0.43522899935747034;0.4176477291658924;-0.3300000011110662;0.5322902441498567;1.0000075467471274
1.366837;1.0059104543182715;0.41668932770328115;0.4142446883906219;-0.33623238384572673;-0.33425971932791;0.9978955632661106;0.9999979769615741;10.000011673185996;0.41677412218133386;-0.4352290008915833;-0.4352289992784058;0.4176477813668461;-0.33000000110033817;0.5322902895524491;1.000007371599148
1.376837;1.0059104447934055;0.41668937079950064;0.4142447244362629;-0.3362323838275365;-0.33425971934731935;0.9978957268751425;0.9999980246899336;10.000012216856806;0.41677410025894107;-0.43522900085992483;-0.43522899920113706;0.4176478339025809;-0.3300000010884458;0.5322903367200399;1.000007193228024
1.386837;1.0059104309455766;0.4166894162066042;0.4142447632539323;-0.3362323838115159;-0.33425971936652527;0.997895894960915;0.9999980744555602;10.000012784913823;0.41677407720126286;-0.43522900082863425;-0.43522899912579116;0.41764788685137594;-0.3300000010753781;0.5322903852899177;1.000007012384421
1.396837;1.0059104129343763;0.4166894636692922;0.4142448047617746;-0.33623238379765386;-0.33425971938547444;0.9978960676095953;0.9999981262028723;10.000013378605985;0.41677405317053084;-0.4352290007977402;-0.435228999052437;0.4176479403442021;-0.3300000010611444;0.5322904349039735;1.000006829784534
1.406837;1.0059103909087344;0.4166895128944902;0.4142448488890646;-0.33623238378592507;-0.3342597194041074;0.997896244832255;0.9999981798845262;10.000013999451706;0.41677402834129057;-0.435229000767296;-0.4352289989810859;0.4176479945209364;-0.33000000104579424;0.5322904852607305;1.0000066461282617
1.416837;1.0059103649516667;0.41668956351108755;0.4142448955811645;-0.33623238377630493;-0.3342597194223849;0.9978964265650844;0.9999982354173887;10.000014648702821;0.4167740028951424;-0.43522900073738363;-0.4352289989117342;0.41764804949601136;-0.33000000102943017;0.5322905361246738;1.0000064621094593
1.426837;1.0059103350815828;0.4166896150953966;0.41424494479161084;-0.33623238376875586;-0.334259719440287;0.9978966126977697;0.9999982926854128;10.000015327182167;0.4167739770154106;-0.43522900070810344;-0.43522899884439303;0.41764810534226515;-0.3300000010121952;0.5322905872990934;1.00000627845208
1.436837;1.0059103013210726;0.41668966722647377;0.4142449964711158;-0.3362323837632147;-0.3342597194578013;0.9978968030450203;0.9999983515768257;10.00001603552803;0.4167739508785117;-0.43522900067956194;-0.4352289987790924;0.41764816208572103;-0.3300000009942336;0.532290638593506;1.0000060959229642
1.446837;1.0059102637717308;0.4166897195044984;0.4142450505759951;-0.33623238375960157;-0.3342597194748985;0.9978969973364354;0.9999984119766854;10.000016774314787;0.41677392465287727;-0.4352290006518413;-0.4352289987158726;0.4176482197122693;-0.3300000009756533;0.5322906898242392;1.0000059152787761
1.456837;1.0059102226555945;0.41668977154383186;0.4142451070938066;-0.3362323837578313;-0.3342597194915002;0.9978971952123215;0.9999984736970575;10.00001754396378;0.41677389851631413;-0.4352290006249802;-0.4352289986547579;0.4176482781622992;-0.3300000009565243;0.5322907408251197;1.00000573717897
1.466837;1.0059101782949436;0.41668982298426815;0.4142451660545391;-0.33623238375780423;-0.33425971950747707;0.9978973962200369;0.9999985364610777;10.000018344671307;0.4167738726804032;-0.43522900059900665;-0.4352289985957265;0.41764833730856354;-0.3300000009369159;0.5322907914440398;1.0000055621246677
1.476837;1.005910131031464;0.41668987351070186;0.4142452275135939;-0.33623238375937975;-0.33425971952269096;0.9978975998800329;0.9999986000002926;10.000019176237583;0.41677384740178003;-0.43522900057397995;-0.4352289985387124;0.4176483969490336;-0.33000000091692094;0.5322908415311832;1.000005390472794
1.486837;1.0059100811102628;0.416689922854134;0.41424529151716666;-0.33623238376236503;-0.3342597195370506;0.9978978057482293;0.9999986640935344;10.000020037645147;0.41677382295657905;-0.4352290005499873;-0.43522899848362945;0.41764845682659596;-0.3300000008966399;0.53229089092831;1.0000052225257572
1.496837;1.0059100286166882;0.41668997077603503;0.41424535806495094;-0.33623238376653186;-0.3342597195505368;0.9978980133801745;0.9999987284594609;10.000020926921515;0.41677379959274435;-0.43522900052710733;-0.43522899843039314;0.41764851664452873;-0.33000000087615244;0.5322909394780151;1.0000050586572076
1.506837;1.0059099735505146;0.4166900170623116;0.4142454270859247;-0.33623238377164627;-0.3342597195631824;0.9978982222462314;0.9999987926933148;10.000021841665157;0.41677377751837985;-0.4352290005053885;-0.4352289983789248;0.41764857606357586;-0.3300000008555034;0.5322909870529475;1.0000048993684945
1.516837;1.005909915936952;0.416690061533402;0.4142454984353921;-0.3362323837774853;-0.3342597195750457;0.9978984316988294;0.999998856343884;10.000022779622741;0.4167737569230032;-0.43522900048486324;-0.43522899832912687;0.41764863472798325;-0.33000000083470565;0.5322910335768534;1.0000047451965763
1.526837;1.0059098558476494;0.4166901040495106;0.4142455719170687;-0.3362323837838388;-0.3342597195862252;0.9978986410694906;0.9999989189848217;10.000023738704787;0.41677373798144063;-0.43522900046557206;-0.4352289982808584;0.41764869232356877;-0.3300000008137535;0.5322910790273361;1.0000045965785793
1.536837;1.0059097933757006;0.41669014451082986;0.41424564732663427;-0.3362323837905145;-0.3342597195968872;0.9978988498332765;0.9999989801770344;10.00002471708669;0.4167737208422977;-0.4352290004475676;-0.43522899823395667;0.41764874858315887;-0.33000000079263025;0.532291123441068;1.0000044537948896
1.546837;1.0059097286183554;0.41669018286071213;0.4142457244826843;-0.33623238379734555;-0.33425971960724854;0.9978990576547486;0.9999990394216262;10.000025713999355;0.4167737056315603;-0.4352290004308996;-0.43522899818826566;0.41764880324629505;-0.3300000007713023;0.5322911669320978;1.0000043169696633
1.556837;1.0059096616620837;0.4166902190773815;0.4142458032139438;-0.3362323838041889;-0.3342597196175407;0.9978992642821287;0.9999990962174313;10.000026730551387;0.4167736924806689;-0.4352290004155968;-0.43522899814362825;0.41764885607589114;-0.3300000007497173;0.5322912096835978;1.000004186078597
1.566837;1.0059095925873058;0.4166902531456863;0.4142458833311657;-0.33623238381093384;-0.3342597196279974;0.9978994694177827;0.9999991501455542;10.000027769881491;0.41677368155479694;-0.43522900040166085;-0.43522899809989085;0.4176489069304874;-0.33000000072780616;0.532291251889283;1.0000040609727794
1.576837;1.0059095214531997;0.4166902850365371;0.4142459646230394;-0.33623238381751575;-0.33425971963884354;0.9978996726174602;0.9999992008667388;10.000028836454945;0.41677367304301993;-0.4352290003890686;-0.43522899805693444;0.41764895579080163;-0.3300000007054771;0.5322912937092911;1.0000039414244626
1.586837;1.0059094482450792;0.41669031471501405;0.4142460468650034;-0.33623238382390463;-0.3342597196502783;0.9978998732435692;0.9999992480716131;10.000029935139327;0.416773667116544;-0.4352290003777794;-0.4352289980146825;0.4176490026943904;-0.3300000006826214;0.532291335287756;1.0000038271354195
1.596837;1.0059093728865582;0.41669034215224293;0.41424612982353853;-0.33623238383007326;-0.33425971966246765;0.9979000705110023;0.9999992914832141;10.000031070912485;0.416773663900114;-0.4352290003677527;-0.43522899797308795;0.4176490476476465;-0.33000000065914603;0.5322913767785997;1.0000037177380976
1.606837;1.0059092953068258;0.41669036732915454;0.41424621327377587;-0.33623238383599197;-0.33425971967553414;0.997900263576483;0.9999993308811749;10.000032248727063;0.416773663465109;-0.4352290003589639;-0.4352289979321352;0.41764909059761574;-0.3300000006349983;0.5322914183334062;1.0000036128822227
1.616837;1.0059092155094749;0.4166903902528781;0.4142462970403217;-0.33623238384164794;-0.3342597196895447;0.9979004516210117;0.9999993660327149;10.00003347281035;0.4167736658076875;-0.4352290003513994;-0.4352289978918531;0.4176491314454548;-0.33000000061016593;0.5322914600716662;1.0000035123060202
1.626837;1.005909133652637;0.4166904109862674;0.41424638101917227;-0.3362323838470476;-0.33425971970451773;0.9979006339039924;0.9999993965762037;10.000034745761859;0.41677367080548944;-0.4352290003450352;-0.43522899785230607;0.41764917004469476;-0.3300000005846702;0.5322915020633147;1.0000034158212954
1.636837;1.0059090500330323;0.41669042966117303;0.41424646514253116;-0.3362323838522114;-0.3342597197204497;0.9979008097616685;0.9999994220323175;10.000036068071202;0.4167736782112345;-0.4352290003398109;-0.43522899781356067;0.41764920619155893;-0.33000000055856243;0.5322915443342553;1.0000033233457066
1.646837;1.0059089649682207;0.41669044645982184;0.41424654932163985;-0.336232383857182;-0.33425971973733226;0.9979009785767624;0.9999994419271546;10.000037438025734;0.41677368771047196;-0.4352290003356192;-0.4352289977756605;0.4176492396528888;-0.33000000053191253;0.5322915868875434;1.0000032349517187
1.656837;1.005908878740212;0.4166904615813209;0.41424663341417195;-0.33623238386202864;-0.33425971975515484;0.9979011397717406;0.9999994558276374;10.000038851722897;0.41677369896687566;-0.435229000332327;-0.4352289977386232;0.417649270229898;-0.33000000050479106;0.5322916297310445;1.0000031507920686
1.666837;1.0059087916244045;0.4166904752045083;0.4142467172211084;-0.3362323838668301;-0.3342597197739183;0.9979012928236611;0.9999994632761205;10.000040303550106;0.4167737116047901;-0.43522900032979944;-0.4352289977024485;0.4176492978001638;-0.3300000004772614;0.5322916728952337;1.0000030710035959
1.676837;1.0059087039583705;0.4166904874679987;0.4142468005137129;-0.3362323838716571;-0.3342597197936463;0.9979014372864254;0.9999994637832081;10.00004178743125;0.4167737251832129;-0.43522900032789974;-0.43522899766712925;0.4176493223199543;-0.33000000044939276;0.5322917164214023;1.0000029957270715
1.686837;1.0059086162384714;0.41669049850074313;0.41424688307370877;-0.33623238387656157;-0.33425971981437763;0.9979015728178808;0.9999994569092022;10.000043297846902;0.41677373921776334;-0.4352290003264795;-0.4352289976326631;0.417649343817199;-0.3300000004212645;0.5322917603266005;1.0000029251779246
1.696837;1.0059085291676688;0.4166905084746608;0.4142469647127425;-0.33623238388158083;-0.33425971983615294;0.9979016991642233;0.9999994423569059;10.000044829705406;0.4167737532356719;-0.4352290003253859;-0.4352289975990579;0.41764936236636924;-0.33000000039294863;0.5322918045793099;1.0000028596587012
1.706837;1.0059084435732275;0.4166905176219067;0.4142470452697574;-0.3362323838867618;-0.3342597198590033;0.9979018161130926;0.9999994200088603;10.000046377754158;0.41677376679524153;-0.4352290003244878;-0.4352289975663364;0.4176493780394788;-0.3300000003645104;0.5322918491180113;1.0000027994989902
1.716837;1.0059083602732695;0.41669052620174424;0.41424712460599794;-0.33623238389216126;-0.33425971988294295;0.9979019235086608;0.9999993899145653;10.00004793622074;0.416773779462354;-0.435229000323706;-0.4352289975345482;0.41764939087723857;-0.330000000336041;0.5322918938760669;1.0000027449672793
1.726837;1.0059082800732366;0.41669053444534104;0.41424720259641334;-0.3362323838978177;-0.3342597199079774;0.9979020213164662;0.9999993522928233;10.000049498609348;0.41677379081653443;-0.4352290003230218;-0.4352289975037763;0.4176494008878927;-0.33000000030767407;0.5322919387632732;1.0000026962176232
1.736837;1.0059082038453928;0.4166905425231677;0.41424727910574255;-0.33623238390376115;-0.33425971993411885;0.997902109652299;0.9999993075212807;10.000051058045953;0.4167738004873684;-0.43522900032244705;-0.4352289974741267;0.4176494080422375;-0.33000000027957244;0.5322919836463771;1.0000026532934132
1.746837;1.005908132489259;0.41669055055430526;0.4142473539689126;-0.33623238391005705;-0.3342597199613831;0.9979021887612253;0.999999256075707;10.0000526083438;0.4167738081556971;-0.4352290003219837;-0.43522899744572957;0.41764941227655417;-0.3300000002519199;0.5322920283638203;1.0000026161589832
1.756837;1.0059080668465208;0.41669055864693644;0.41424742700182826;-0.336232383916812;-0.3342597199897831;0.9979022590006537;0.9999991984776743;10.000054144990322;0.4167738135346877;-0.4352290003216205;-0.435228997418747;0.41764941352426665;-0.3300000002249188;0.5322920727316618;1.0000025847812197
1.766837;1.0059080077253097;0.41669056692198686;0.41424749802069954;-0.3362323839241448;-0.3342597200193256;0.9979023208753542;0.9999991352774863;10.000055665265139;0.4167738163834001;-0.4352290003213506;-0.43522899739335674;0.41764941174222586;-0.33000000019877357;0.532292116539595;1.000002559244803
1.776837;1.0059079559161184;0.41669057548394456;0.41424756684149616;-0.33623238393216637;-0.3342597200499905;0.9979023750668274;0.99999906708459;10.00005716759931;0.4167738165324553;-0.4352290003211697;-0.4352289973697378;0.41764940689863383;-0.33000000017367215;0.5322921595951341;1.0000025397931913
1.786837;1.005907912091384;0.4166905843781068;0.4142476332768494;-0.3362323839409647;-0.3342597200817029;0.9979024223723368;0.9999989946242267;10.000058651325416;0.4167738138922494;-0.43522900032106254;-0.4352289973480731;0.4176493989548646;-0.3300000001497796;0.5322922017906669;1.0000025267501735
1.796837;1.0059078766974916;0.416690593570275;0.414247697136584;-0.33623238395059646;-0.33425972011434196;0.9979024636386964;0.9999989187351392;10.000060117293433;0.4167738084446869;-0.4352290003209995;-0.4352289973285395;0.41764938787494227;-0.33000000012722946;0.5322922431065445;1.0000025203542324
1.806837;1.0059078499175735;0.41669060295730764;0.4142477582221046;-0.336232383961089;-0.3342597201477972;0.9979024997750419;0.9999988403061724;10.000061568143499;0.41677380021255545;-0.4352290003209422;-0.43522899731128817;0.4176493736418646;-0.330000000106098;0.5322922835602294;1.0000025206088257
1.816837;1.0059078316836685;0.41669061242543537;0.4142478163418591;-0.336232383972448;-0.33425972018201056;0.9979025317392755;0.9999987601920147;10.000063007559126;0.4167737892191825;-0.43522900032085415;-0.43522899729644576;0.4176493562730023;-0.3300000000863838;0.5322923231966876;1.0000025272602964
1.826837;1.0059078217571495;0.4166906219252876;0.4142478713456454;-0.33623238398467803;-0.3342597202169591;0.9979025604521188;0.9999986791533714;10.0000644393346;0.41677377547349437;-0.4352290003207176;-0.43522899728413766;0.41764933584743946;-0.33000000006803;0.532292362134512;1.0000025398611578
1.836837;1.0059078198637077;0.41669063148708074;0.41424792314282627;-0.3362323839978032;-0.3342597202526139;0.9979025867113347;0.9999985978931651;10.000065867276414;0.41677375897916136;-0.43522900032053885;-0.4352289972745025;0.4176493125160622;-0.3300000000509784;0.532292400578511;1.0000025578087601
1.846837;1.0059078257976022;0.4166906411695495;0.41424797170606337;-0.33623238401186695;-0.3342597202889291;0.9979026111432137;0.9999985171114442;10.000067295576216;0.41677373972197335;-0.43522900032033895;-0.43522899726768977;0.4176492864819435;-0.3300000000351969;0.5322924387601023;1.0000025803500043
1.856837;1.005907839426841;0.41669065102599123;0.4142480170532787;-0.33623238402693123;-0.33425972032585566;0.9979026342272331;0.9999984374353508;10.00006872821564;0.4167737176408466;-0.43522900032015793;-0.43522899726385295;0.4176492579984698;-0.33000000002065516;0.5322924768528265;1.000002606609724
1.866837;1.005907860579087;0.416690661115109;0.4142480592041309;-0.33623238404307093;-0.33425972036334634;0.9979026563951663;0.9999983593093921;10.000070167833758;0.4167736926530814;-0.4352290003200614;-0.4352289972631338;0.41764922738727844;-0.3300000000072893;0.5322925149364738;1.0000026357016734
1.876837;1.0059078889154627;0.41669067149233446;0.41424809815971053;-0.3362323840603418;-0.3342597204013436;0.9979026780967026;0.9999982829888129;10.00007161582479;0.41677366472466526;-0.43522900032012046;-0.43522899726564;0.41764919501942155;-0.32999999999499235;0.5322925530411122;1.0000026668712403
1.886837;1.0059079239049644;0.41669068216795657;0.4142481339234327;-0.33623238407875106;-0.33425972043976415;0.9979026997190702;0.9999982085780069;10.000073073489;0.41677363389153843;-0.43522900032039724;-0.43522899727143977;0.41764916126308305;-0.32999999998361856;0.5322925911995284;1.0000026995218538
1.896837;1.005907964841225;0.41669069309266676;0.41424816651957147;-0.3362323840982617;-0.33425972047849106;0.9979027214546831;0.999998136071772;10.000074542927257;0.41677360021975196;-0.4352290003209542;-0.43522899728057657;0.4176491264406872;-0.3299999999729863;0.532292629463397;1.0000027331384356
1.906837;1.005908010881891;0.4166907041954954;0.41424819599541357;-0.3362323841188109;-0.3342597205173812;0.9979027433257078;0.9999980654206272;10.000076027152478;0.41677356377612756;-0.4352290003218448;-0.43522899729307885;0.41764909079956136;-0.3299999999628897;0.5322926679374204;1.0000027672489358
1.916837;1.005908061161512;0.41669071542640934;0.41424822242841;-0.3362323841403204;-0.334259720556276;0.9979027653249439;0.9999979965701065;10.00007752928704;0.41677352463878753;-0.4352290003230896;-0.4352289973089524;0.41764905450919354;-0.32999999995312274;0.5322927068170211;1.0000028014797078
1.926837;1.0059081148825448;0.4166907267574528;0.4142482459291734;-0.3362323841627017;-0.3342597205950139;0.9979027874540661;0.9999979294718867;10.000079051491033;0.41677348290162136;-0.4352290003246778;-0.43522899732816483;0.4176490176978568;-0.32999999994350165;0.5322927463632791;1.000002835645127
1.936837;1.0059081713076463;0.4166907381663451;0.4142482666253;-0.3362323841858551;-0.3342597206334595;0.997902809647601;0.9999978640920832;10.000080594585514;0.41677343863118504;-0.4352290003265924;-0.43522899735063836;0.4176489804813197;-0.3299999999338861;0.5322927868465007;1.000002869747924
1.946837;1.0059082297253918;0.4166907496309192;0.4142482846409155;-0.3362323842096841;-0.3342597206715231;0.9979028317501016;0.9999978004070398;10.000082157882215;0.4167733918236234;-0.4352290003288345;-0.4352289973762745;0.41764894295814753;-0.32999999992419676;0.5322928284976807;1.0000029038632137
1.956837;1.0059082894261764;0.41669076111755765;0.4142483000714492;-0.3362323842341366;-0.3342597207091407;0.9979028535790725;0.9999977383893812;10.000083738684632;0.41677334239684455;-0.43522900033143724;-0.4352289974049944;0.4176489052191551;-0.32999999991440965;0.5322928714667492;1.0000029380256512
1.966837;1.005908349675768;0.4166907725732868;0.41424831295829984;-0.33623238425923047;-0.33425972074624194;0.9979028749818065;0.9999976780102072;10.00008533229976;0.4167732901945681;-0.43522900033446293;-0.4352289974367469;0.4176488673864555;-0.32999999990453366;0.5322929158363744;1.0000029722093697
1.976837;1.0059084097084567;0.4166907839464929;0.414248323312673;-0.33623238428503693;-0.3342597207827403;0.9979028958577261;0.9999976192710649;10.000086933184088;0.4167732350216024;-0.43522900033799133;-0.4352289974714777;0.4176488296318898;-0.3299999998945829;0.5322929616990099;1.000003006343197
