time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.986837;1.0059084687966533;0.4166907952149199;0.4142483311777274;-0.33623238431165264;-0.3342597208185431;0.9979029161517531;0.9999975622121999;10.000088536482188;0.41677317669814584;-0.43522900034210843;-0.4352289975091049;0.4176487921451888;-0.3299999998845553;0.532293009198798;1.000003040299829
1.996837;1.0059085264050278;0.41669080640911604;0.41424833665070965;-0.33623238433919145;-0.334259720853562;0.9979029358252002;0.9999975068658672;10.00009013856047;0.4167731150920401;-0.4352290003468947;-0.4352289975495373;0.4176487550835979;-0.32999999987443657;0.5322930584884359;1.0000030739230088
2.006837;1.005908582293157;0.4166908176305584;0.4142483398400497;-0.3362323843677966;-0.334259720887706;0.9979029548537314;0.9999974532042618;10.000091736054713;0.41677305014485666;-0.4352290003524262;-0.4352289975927128;0.41764871856617286;-0.329999999864219;0.5322931096628821;1.0000031070935411
2.016837;1.0059086364603878;0.41669082902887894;0.4142483408038713;-0.33623238439764735;-0.3342597209208782;0.9979029732992692;0.9999974011452532;10.000093324434124;0.4167729818689239;-0.4352290003587941;-0.4352289976386055;0.4176486827204917;-0.32999999985389833;0.5322931627445515;1.000003139744508
2.026837;1.0059086890035667;0.4166908407563398;0.4142483395462449;-0.33623238442893855;-0.3342597209529955;0.9979029914300084;0.9999973506146783;10.000094897654883;0.4167729102985605;-0.4352290003661134;-0.4352289976871926;0.4176486477032868;-0.32999999984345874;0.5322932177211781;1.000003171834352
2.036837;1.0059087400250675;0.41669085295419;0.4142483360727137;-0.33623238446184195;-0.33425972098399653;0.9979030097927459;0.9999973015922647;10.000096449446064;0.41677283546963767;-0.43522900037449935;-0.4352289977384118;0.4176486136609039;-0.32999999983288913;0.5322932745734054;1.0000032033131325
2.046837;1.0059087896663321;0.41669086575524467;0.4142483304145236;-0.3362323844964772;-0.33425972101380413;0.9979030291396999;0.999997254117061;10.000097974722564;0.4167727574597822;-0.4352290003840512;-0.43522899779214314;0.41764858068644245;-0.3299999998222063;0.5322933332715322;1.0000032340840401
2.056837;1.0059088381900592;0.41669087928061727;0.4142483225983198;-0.33623238453290905;-0.33425972104228097;0.9979030502214614;0.999997208265887;10.000099469658826;0.41677267642926424;-0.4352290003948622;-0.4352289978482221;0.41764854882221303;-0.3299999998114459;0.5322933937638976;1.000003264001467
2.066837;1.0059088859987186;0.41669089364739204;0.4142483126283627;-0.33623238457116034;-0.33425972106922874;0.9979030736278236;0.9999971640921943;10.00010093106154;0.41677259261254873;-0.43522900040702955;-0.4352289979064746;0.4176485181080163;-0.3299999998006469;0.5322934559358163;1.0000032929071798
2.076837;1.0059089335723639;0.4166909089850691;0.41424830051519757;-0.3362323846112208;-0.3342597210944088;0.9979030997966563;0.9999971215890606;10.000102356033452;0.41677250628408663;-0.43522900042065593;-0.4352289979667427;0.4176484886304567;-0.3299999997898613;0.532293519552855;1.000003320629101
2.086837;1.0059089813573319;0.4166909254389443;0.414248286318916;-0.3362323846530568;-0.33425972111754615;0.9979031290593325;0.9999970807623247;10.000103741927889;0.41677241774395407;-0.4352290004358395;-0.43522899802887804;0.4176484605269929;-0.32999999977916555;0.5322935842704449;1.000003346930636
2.096837;1.0059090297169497;0.4166909431535888;0.4142482701603078;-0.33623238469662575;-0.33425972113834046;0.9979031616072144;0.9999970417251952;10.000105086126;0.41677232731955305;-0.4352290004526477;-0.4352289980927328;0.4176484339517275;-0.3299999997686395;0.5322936497144886;1.0000033714884804
2.106837;1.0059090790060992;0.4166909622458255;0.41424825218275185;-0.33623238474189643;-0.3342597211565231;0.9979031974594916;0.9999970046545376;10.000106385541176;0.4167722353662653;-0.4352290004710918;-0.4352289981581689;0.41764840905724493;-0.3299999997583264;0.53229371556323;1.0000033939449933
2.116837;1.0059091296222198;0.416690982782962;0.41424823250021436;-0.33623238478886186;-0.3342597211719211;0.9979032365170694;0.9999969696606391;10.000107636535603;0.4167721422696921;-0.43522900049113517;-0.4352289982250583;0.41764838603823207;-0.32999999974821953;0.5322937815843163;1.0000034139718206
2.126837;1.0059091819133783;0.41669100477745996;0.41424821118547206;-0.3362323848375149;-0.3342597211844705;0.9979032786508767;0.999996936738599;10.000108835268048;0.4167720484376115;-0.43522900051272617;-0.4352289982932713;0.4176483651849859;-0.3299999997382931;0.5322938476179497;1.0000034312441997
2.136837;1.0059092360442348;0.4166910282059125;0.41424818830429605;-0.3362323848878021;-0.3342597211941944;0.9979033237361021;0.9999969057880487;10.000109977650279;0.4167719542737378;-0.4352290005358169;-0.4352289983626829;0.41764834686816826;-0.32999999972853705;0.5322939135402897;1.0000034453830124
2.146837;1.0059092919634884;0.41669105304085247;0.41424816395317515;-0.3362323849395899;-0.3342597212011852;0.9979033716311316;0.9999968766253142;10.000111058952541;0.4167718601578907;-0.43522900056036423;-0.4352289984331903;0.4176483314886913;-0.3299999997189541;0.5322939792384986;1.0000034559959445
2.156837;1.0059093494660387;0.4166910792547036;0.41424813826067713;-0.3362323849926506;-0.3342597212055889;0.9979034221424321;0.9999968490225862;10.000112073781708;0.41677176644045394;-0.43522900058634395;-0.43522899850470176;0.4176483194400456;-0.3299999997095265;0.5322940445891485;1.0000034627787295
2.166837;1.0059094082675228;0.41669110679752625;0.41424811135853795;-0.33623238504669933;-0.33425972120757785;0.997903474999413;0.9999968227762267;10.000113016376948;0.4167716734306257;-0.4352290006137522;-0.4352289985771093;0.4176483110603734;-0.32999999970018484;0.5322941094329416;1.000003465581996
2.176837;1.0059094680402267;0.4166911355875456;0.41424808335834856;-0.33623238510147235;-0.33425972120731545;0.9979035298517016;0.9999967977300983;10.00011388072907;0.4167715813823146;-0.4352290006425807;-0.4352289986502843;0.4176483065780938;-0.3299999996908094;0.5322941735748887;1.0000034644263969
2.186837;1.0059095283941668;0.41669116551296853;0.4142480543482602;-0.3362323851567565;-0.3342597212049428;0.9979035862866076;0.9999967737250531;10.000114660618733;0.41677149051419843;-0.43522900067280645;-0.43522899872410037;0.4176483060974217;-0.32999999968127436;0.5322942368370311;1.0000034594723592
2.196837;1.0059095888498226;0.4166911964368533;0.4142480244146711;-0.3362323852123535;-0.33425972120059316;0.9979036438682373;0.9999967505370346;10.000115349773955;0.4167714010614931;-0.4352290007043869;-0.43522899879845306;0.41764830964132527;-0.32999999967149846;0.5322942990968518;1.000003450980453
2.206837;1.0059096488630188;0.4166912282083264;0.41424799367401605;-0.33623238526805405;-0.33425972119440855;0.9979037021966833;0.9999967278655855;10.000115942452846;0.4167713132828974;-0.4352290007372523;-0.4352289988732566;0.4176483172142343;-0.3299999996614599;0.5322943602454263;1.0000034392854944
2.216837;1.0059097079106865;0.41669126066932904;0.4142479622655347;-0.3362323853236384;-0.33425972118654673;0.9979037609456808;0.9999967053578694;10.000116434476364;0.4167712274065627;-0.43522900077132165;-0.4352289989484301;0.41764832883935465;-0.32999999965118126;0.5322944201454637;1.000003424746625
2.226837;1.005909765600899;0.4166912936615976;0.41424793031192286;-0.33623238537887684;-0.33425972117717845;0.9979038198669088;0.9999966826488915;10.000116823649037;0.41677114361326484;-0.4352290008065327;-0.4352289990238913;0.4176483445666653;-0.3299999996407078;0.5322944786594879;1.00000340765623
2.236837;1.0059098217204798;0.41669132702533423;0.41424789790433963;-0.33623238543354667;-0.334259721166474;0.9979038787630988;0.9999966594085484;10.00011710908641;0.41677106208645676;-0.4352290008428592;-0.43522899909954266;0.4176483644523711;-0.329999999630086;0.53229453567218;1.0000033881790524
2.246837;1.0059098761551668;0.4166913605647877;0.4142478651145551;-0.3362323854874624;-0.33425972115458047;0.997903937374487;0.9999966353385135;10.000117290249651;0.4167709830384208;-0.4352290008803208;-0.4352289991752512;0.41764838850896147;-0.32999999961933796;0.5322945910397326;1.000003366373029
2.256837;1.0059099287518298;0.4166913940174107;0.41424783202002485;-0.3362323855404796;-0.3342597211415961;0.9979039952664346;0.99999661012292;10.000117366304819;0.41677090667617567;-0.4352290009189781;-0.43522899925085173;0.4176484166718615;-0.32999999960843135;0.5322946445387761;1.0000033422299759
2.266837;1.0059099792667976;0.4166914270748853;0.4142477987393979;-0.33623238559246793;-0.33425972112756336;0.997904051884502;0.9999965834048747;10.00011733616951;0.4167708331613185;-0.4352290009589063;-0.43522899932617676;0.4176484488165426;-0.3299999995972675;0.5322946959052498;1.0000033156889712
2.276837;1.0059100274079913;0.41669145943867486;0.4142477654455072;-0.3362323856432745;-0.33425972111249075;0.9979041066886255;0.9999965547703863;10.000117199150369;0.41677076258327994;-0.4352290010001874;-0.4352289994010758;0.4176484847929295;-0.32999999958570814;0.5322947449083173;1.0000032866495228
2.286837;1.0059100728584482;0.41669149086530544;0.4142477323438147;-0.3362323856926902;-0.33425972109638125;0.9979041592108675;0.9999965237419154;10.00011695501321;0.41677069494162927;-0.4352290010429181;-0.43522899947541055;0.4176485244479355;-0.32999999957362375;0.5322947913496848;1.000003255000163
2.296837;1.0059101152969048;0.41669152117901415;0.41424769963852126;-0.3362323857404535;-0.3342597210792495;0.997904209086168;0.9999964898460325;10.000116603243187;0.41677063014879534;-0.43522900108718;-0.4352289995490426;0.41764856762827307;-0.32999999956092413;0.5322948350229192;1.0000032206563116
2.306837;1.0059101544734044;0.4166915502684195;0.4142476674924378;-0.3362323857862906;-0.3342597210611217;0.9979042561151272;0.9999964526627102;10.00011614287237;0.41677056803455714;-0.43522900113299423;-0.43522899962183853;0.4176486141664921;-0.32999999954755765;0.5322948757294462;1.0000031836136318
2.316837;1.0059101902473924;0.41669157808232393;0.41424763600803455;-0.3362323858299508;-0.3342597210420112;0.9979043002612337;0.9999964117615476;10.000115573142681;0.4167705083562725;-0.43522900118031405;-0.4352289996936953;0.4176486638798743;-0.32999999953349973;0.5322949133133535;1.0000031440203585
2.326837;1.0059102225362353;0.4166916046094763;0.41424760526058246;-0.33623238587121573;-0.3342597210218875;0.9979043415484411;0.9999963666461419;10.000114893949524;0.4167704508417318;-0.43522900122905617;-0.4352289997645571;0.41764871658054237;-0.3299999995187625;0.5322949476498224;1.0000031022086173
2.336837;1.0059102512911973;0.41669162985258484;0.4142475753176007;-0.3362323859098949;-0.33425972100068296;0.9979043800081397;0.9999963167858982;10.000114105618163;0.41677039522486287;-0.4352290012791327;-0.4352289998344105;0.4176487720688693;-0.32999999950341974;0.532294978618002;1.0000030586303321
2.346837;1.0059102765550239;0.4166916538352678;0.41424754619397336;-0.33623238594581983;-0.33425972097833234;0.9979044157149288;0.9999962616648426;10.000113208197863;0.41677034125487183;-0.4352290013304476;-0.43522899990327185;0.4176488301179763;-0.329999999487612;0.5322950060905434;1.0000030137500122
2.356837;1.0059102984533204;0.41669167664352763;0.41424751783633607;-0.336232385978847;-0.33425972095479733;0.9979044487801101;0.9999962008318675;10.000112200874982;0.41677028873196986;-0.43522900138286347;-0.4352289999711802;0.41764889046917647;-0.32999999947152037;0.5322950299354222;1.0000029679595286
2.366837;1.0059103170650547;0.4166916984558295;0.414247490179045;-0.33623238600885497;-0.33425972093007345;0.9979044793001689;0.9999961339660143;10.00011108210539;0.41677023755747883;-0.4352290014361856;-0.435229000038201;0.41764895284728365;-0.3299999994553274;0.5322950500239635;1.0000029215402655
2.376837;1.0059103323690843;0.4166917195207538;0.4142474631758081;-0.33623238603572697;-0.3342597209041869;0.9979045073667198;0.9999960609012634;10.000109850370288;0.4167701877224353;-0.43522900149019583;-0.4352290001044332;0.4176490169957076;-0.3299999994391908;0.5322950662498767;1.0000028746856469
2.386837;1.0059103443166133;0.41669174010017546;0.4142474367858618;-0.3362323860593451;-0.334259720877155;0.9979045331251831;0.9999959815741497;10.000108505170203;0.4167701392398081;-0.4352290015447109;-0.43522900017000166;0.41764908270509704;-0.32999999942324515;0.5322950785456982;1.0000028275794284
2.396837;1.0059103528169933;0.4166917604353429;0.4142474109675094;-0.3362323860796019;-0.3342597208489386;0.9979045567825263;0.9999958959493045;10.00010704772045;0.4167700921018797;-0.4352290015996177;-0.43522900023502414;0.41764914979344886;-0.3299999994076219;0.5322950868726171;1.0000027804760359
2.406837;1.0059103576377237;0.41669178074337004;0.41424738565247554;-0.33623238609641576;-0.3342597208194428;0.9979045785666634;0.9999958040065378;10.00010548077704;0.41677004629176556;-0.4352290016548609;-0.4352290002995683;0.41764921804714406;-0.3299999993924586;0.5322950912034171;1.00000273371714
2.416837;1.0059103584655653;0.4166918012050806;0.4142473606862857;-0.33623238610974143;-0.33425972078855865;0.9979045987458903;0.9999957057655154;10.000103807814337;0.41677000180174567;-0.4352290017104031;-0.4352290003636449;0.4176492871917481;-0.32999999937787866;0.5322950915133287;1.0000026877298198
2.426837;1.00591035509529;0.4166918219559538;0.4142473358117246;-0.33623238611956174;-0.33425972075619176;0.9979046176855865;0.9999956012587199;10.000102032667684;0.41676995862548655;-0.4352290017661886;-0.4352290004272516;0.417649356914225;-0.32999999936396335;0.5322950877828222;1.000002643038117
2.436837;1.0059103474614695;0.4166918431086696;0.41424731072168425;-0.3362323861258652;-0.3342597207222546;0.9979046358206136;0.999995490514277;10.000100159989463;0.4167699167450484;-0.43522900182213714;-0.43522900049041474;0.41764942689483875;-0.329999999350754;0.5322950800257127;1.0000026002391273
2.446837;1.0059103355192394;0.4166918647792641;0.41424728510677317;-0.3362323861286457;-0.33425972068665133;0.9979046535559816;0.9999953736477349;10.000098195378841;0.4167698761346164;-0.43522900187816105;-0.43522900055319413;0.41764949682824454;-0.3299999993382836;0.5322950683078526;1.0000025599694173
2.456837;1.005910319220748;0.4166918870893031;0.41424725867447393;-0.3362323861279179;-0.33425972064928405;0.9979046711657296;0.9999952509090989;10.000096144648186;0.4167698367557589;-0.43522900193418407;-0.43522900061566;0.4176495664323725;-0.32999999932659335;0.5322950527354502;1.0000025228523068
2.466837;1.0059102985636563;0.4166919101543141;0.414247231186064;-0.33623238612370315;-0.3342597206100633;0.9979046887566526;0.9999951225376245;10.000094012957886;0.41676979853574386;-0.43522900199014797;-0.43522900067786235;0.4176496354452838;-0.32999999931571966;0.5322950334370838;1.0000024893833268
2.476837;1.005910273543912;0.4166919340790739;0.414247202498943;-0.3362323861160042;-0.3342597205689144;0.9979047063234024;0.9999949886300885;10.000091804644946;0.41676976137581234;-0.4352290020460196;-0.43522900073981924;0.41764970362057474;-0.32999999930567725;0.5322950105330845;1.0000024598701471
2.486837;1.0059102440843872;0.4166919589741728;0.414247172576343;-0.3362323861048264;-0.3342597205257977;0.9979047238018918;0.9999948491970361;10.000089524130091;0.41676972519274136;-0.43522900210180016;-0.4352290008015418;0.4176497707261423;-0.329999999296456;0.5322949840815228;1.0000024344703082
2.496837;1.0059102100230748;0.4166919849809397;0.41424714145199343;-0.33623238609021594;-0.33425972048072455;0.9979047410753623;0.9999947042694188;10.000087176934624;0.4167696899416108;-0.4352290021575298;-0.4352290008630663;0.41764983654656646;-0.3299999992880331;0.5322949540321288;1.00000241319253
2.506837;1.0059101711337135;0.41669201227584096;0.41424710915402724;-0.3362323860722575;-0.3342597204337402;0.997904757981216;0.9999945539554288;10.000084769310003;0.4167696556072677;-0.43522900221327715;-0.43522900092445144;0.41764990087244885;-0.32999999928039225;0.5322949202266596;1.0000023958694095
2.516837;1.005910127183298;0.4166920410585288;0.41424707563811003;-0.33623238605105193;-0.33425972038490515;0.9979047743391896;0.9999943984581287;10.000082307086924;0.416769622201883;-0.4352290022691176;-0.4352290009857389;0.4176499634652146;-0.3299999992735347;0.5322948824451992;1.0000023821816684
2.526837;1.0059100779646402;0.4166920715337903;0.41424704077557944;-0.33623238602670014;-0.3342597203342956;0.9979047899711435;0.9999942380325865;10.000079795208778;0.41676958978468276;-0.4352290023251189;-0.4352290010469261;0.417650024040866;-0.32999999926748536;0.5322948404828753;1.0000023717096373
2.536837;1.0059100232575835;0.4166921038815379;0.4142470043980845;-0.33623238599929506;-0.3342597202820038;0.9979048047060866;0.999994072905262;10.000077237702074;0.4167695584728408;-0.43522900238133416;-0.43522900110797874;0.41765008230966116;-0.32999999926229595;0.5322947942132836;1.0000023640018714
2.546837;1.005909962816142;0.4166921382473819;0.4142469663553809;-0.336232385968923;-0.3342597202281271;0.9979048184055922;0.9999939032349757;10.000074637567263;0.41676952843104254;-0.43522900243778995;-0.4352290011688523;0.41765013802790346;-0.32999999925802015;0.5322947435759414;1.0000023586285272
2.556837;1.0059098964316942;0.41669217476594306;0.41424692652340506;-0.33623238593566696;-0.33425972017275973;0.9979048309434778;0.9999937291376688;10.000071997030446;0.41676949985624556;-0.4352290024944742;-0.4352290012294949;0.41765019100076206;-0.32999999925468704;0.5322946885283476;1.0000023551877568
2.566837;1.0059098240044688;0.4166922135579251;0.4142468847809723;-0.3362323858996126;-0.33425972011598876;0.9979048421138067;0.9999935506845873;10.000069318246393;0.41676947294207295;-0.43522900255133007;-0.4352290012898452;0.4176502410534193;-0.3299999992523073;0.5322946290319326;1.0000023533300881
2.576837;1.005909745551993;0.4166922546898849;0.41424684101331194;-0.3362323858608565;-0.33425972005788174;0.9979048516282477;0.9999933678466987;10.000066603595435;0.41676944782334985;-0.43522900260826514;-0.43522900134983433;0.417650288018382;-0.32999999925087986;0.5322945650486703;1.0000023527971384
2.586837;1.0059096611392284;0.4166922981492519;0.41424679513645296;-0.3362323858195017;-0.33425971999847975;0.9979048592111418;0.9999931804975946;10.000063855135542;0.4167694245666689;-0.43522900266517417;-0.43522900140938386;0.41765033173193195;-0.32999999925037543;0.532294496529039;1.0000023534071105
2.596837;1.005909570796641;0.4166923438574643;0.41424674711407566;-0.33623238577564474;-0.33425971993781084;0.997904864629086;0.9999929884922583;10.000061074228569;0.41676940321841244;-0.4352290027219483;-0.43522900146839805;0.4176503720217426;-0.3299999992507188;0.5322944234129644;1.00000235502841
2.606837;1.0059094744945007;0.4166923917004413;0.4142466969619224;-0.33623238572938113;-0.33425971987591635;0.9979048676583601;0.9999927917317271;10.000058262292841;0.41676938382895645;-0.43522900277846105;-0.4352290015267684;0.41765040870392595;-0.32999999925178075;0.5322943456612896;1.0000023576060975
2.616837;1.0059093721450518;0.4166924415510814;0.41424664474202955;-0.3362323856808171;-0.3342597198128785;0.9979048680511456;0.9999925901838894;10.00005542179949;0.4167693664400255;-0.43522900283455235;-0.43522900158438416;0.4176504416021599;-0.32999999925337303;0.5322942633232425;1.0000023612259632
2.626837;1.0059092635885902;0.41669249329635694;0.4142465905442292;-0.33623238563006363;-0.33425971974882596;0.9979048654972149;0.9999923838696833;10.00005255604125;0.4167693510899958;-0.4352290028900235;-0.4352290016411472;0.4176504705719761;-0.3299999992552629;0.5322941765992855;1.0000023661336739
2.636837;1.0059091486244687;0.41669254687045965;0.4142465344777106;-0.3362323855772308;-0.3342597196839246;0.9979048596281788;0.9999921728381413;10.000049668053926;0.416769337819593;-0.4352290029446609;-0.4352290016969913;0.41765049552307326;-0.3299999992572194;0.5322940858403188;1.0000023726410872
2.646837;1.0059090271799271;0.41669260225067917;0.4142464766900631;-0.3362323855224398;-0.33425971961838497;0.997904850040395;0.9999919571487583;10.000046760046837;0.4167693266526805;-0.4352290029982722;-0.4352290017518879;0.41765051644672746;-0.32999999925906065;0.5322939914906683;1.0000023810258107
2.656837;1.0059088995020347;0.41669265941262046;0.41424641736962475;-0.33623238546583306;-0.33425971955246814;0.9979048362615209;0.9999917368399579;10.000043833212974;0.4167693175786815;-0.43522900305069406;-0.4352290018058349;0.4176505334267974;-0.32999999926066353;0.5322938940325741;1.0000023915585698
2.666837;1.0059087661276997;0.4166927182945309;0.41424635672759347;-0.33623238540756584;-0.3342597194864557;0.9979048177365182;0.9999915118740524;10.000040887329499;0.4167693105503827;-0.4352290031017791;-0.43522900185884544;0.41765054661459755;-0.3299999992619463;0.5322937939608141;1.0000024045659286
2.676837;1.0059086276828861;0.41669277880069117;0.414246295012577;-0.3362323853477964;-0.33425971942060506;0.9979047938708607;0.9999912820945382;10.000037920823516;0.41676930550665714;-0.43522900315138996;-0.4352290019109338;0.41765055619537894;-0.32999999926286644;0.5322936917659836;1.0000024204147013
2.686837;1.0059084847704796;0.4166928408177896;0.414246232527699;-0.3362323852866884;-0.33425971935513266;0.9979047640477625;0.9999910472612167;10.000034931555899;0.41676930240531396;-0.4352290031993976;-0.4352290019621018;0.4176505623694617;-0.32999999926343004;0.5322935879127941;1.0000024394728995
2.696837;1.0059083379673206;0.4166929042095133;0.41424616959557503;-0.33623238522441445;-0.3342597192902368;0.9979047276469529;0.999990807166739;10.000031916949794;0.41676930122153133;-0.4352290032456913;-0.43522900201234715;0.4176505653343856;-0.3299999992636668;0.5322934828285791;1.0000024621029964
2.706837;1.0059081877815168;0.41669296880917567;0.41424610650342736;-0.3362323851611425;-0.3342597192261375;0.9979046840789668;0.999990561730446;10.000028873149805;0.41676930192566436;-0.4352290032902011;-0.4352290020616974;0.4176505652658062;-0.3299999992635794;0.5322933769133327;1.0000024886760182
2.716837;1.0059080345779285;0.41669303443649064;0.41424604346676264;-0.33623238509701703;-0.33425971916309755;0.9979046327391485;0.9999903109867319;10.000025795098193;0.4167693044803937;-0.4352290033328984;-0.4352290021102521;0.41765056230648584;-0.3299999992631318;0.5322932705639108;1.000002519562037
2.726837;1.0059078785914881;0.416693100909075;0.41424598061322787;-0.3362323850321539;-0.33425971910140856;0.9979045729121202;0.9999900550042415;10.000022677993082;0.41676930884166596;-0.4352290033737703;-0.43522900215819355;0.4176505565633981;-0.32999999926228535;0.5322931641863876;1.0000025550539209
2.736837;1.0059077200105062;0.41669316802296597;0.41424591799288285;-0.33623238496663965;-0.33425971904136464;0.9979045037567655;0.9999897938294782;10.000019518373133;0.41676931495664543;-0.43522900341280657;-0.4352290022057465;0.4176505481150056;-0.32999999926102797;0.5322930581761276;1.0000025952714926
2.746837;1.0059075590388522;0.4166932355421833;0.41424585560631993;-0.3362323849005264;-0.33425971898323875;0.997904424383059;0.9999895274913743;10.000016313902508;0.416769322780609;-0.43522900345000143;-0.43522900225313566;0.4176505370289437;-0.32999999925935486;0.5322929528718671;1.0000026401217381
2.756837;1.0059073959240281;0.416693303230937;0.4142457934348378;-0.3362323848338449;-0.3342597189272711;0.997904333945451;0.9999892560536211;10.000013062398484;0.4167693322934237;-0.4352290034853577;-0.4352290023005684;0.4176505233883633;-0.32999999925723034;0.5322928485451363;1.000002689329808
2.766837;1.0059072309391608;0.416693370887963;0.41424573145705135;-0.3362323847666312;-0.3342597188736717;0.9979042317549348;0.9999889796820073;10.000009761305133;0.41676934348853495;-0.43522900351889093;-0.43522900234821665;0.4176505073108004;-0.32999999925458245;0.5322927454596561;1.000002742517608
2.776837;1.0059070643508936;0.4166934383496443;0.4142456696359453;-0.3362323846989386;-0.33425971882261624;0.9979041174014972;0.999988698646572;10.000006408399559;0.41676935634906626;-0.4352290035506309;-0.4352290023962059;0.41765048894167156;-0.32999999925133805;0.5322926439218851;1.0000027992937555
2.786837;1.0059068964629194;0.4166935054862164;0.41424560790953874;-0.33623238463081745;-0.3342597187742326;0.9979039907890166;0.9999884132467313;10.000003002967022;0.41676937084108656;-0.4352290035806171;-0.4352290024446398;0.4176504684310583;-0.3299999992474451;0.5322925442696586;1.0000028593300494
2.796837;1.0059067276855946;0.4166935721928144;0.4142455462106274;-0.33623238456229365;-0.33425971872859644;0.9979038520584679;0.9999881237610991;9.999999546432269;0.41676938691127074;-0.43522900360888966;-0.4352290024936354;0.4176504458956231;-0.32999999924284934;0.5322924468348278;1.0000029223745532
2.806837;1.005906558514956;0.41669363835900664;0.41424548447831816;-0.33623238449338166;-0.3342597186857377;0.9979037014811092;0.9999878304877835;9.999996042482023;0.41676940445376565;-0.4352290036354788;-0.4352290025433304;0.4176504213729429;-0.32999999923748086;0.532292351902986;1.0000029881960013
2.816837;1.0059063894345412;0.41669370384029747;0.41424542265569686;-0.33623238442412123;-0.3342597186456651;0.9979035394163256;0.9999875338362808;9.999992496554372;0.4167694232854124;-0.43522900366040385;-0.43522900259385777;0.417650394805457;-0.32999999923128875;0.5322922596738647;1.0000030565866191
2.826837;1.005906220802996;0.4166937684497932;0.4142453607054035;-0.336232384354598;-0.3342597186084018;0.9979033663482503;0.9999872343544942;9.999988914627904;0.4167694431862493;-0.4352290036836753;-0.4352290026453043;0.41765036605819256;-0.32999999922427187;0.5322921702614588;1.0000031274813377
2.836837;1.0059060527604764;0.416693831976052;0.4142452986190554;-0.3362323842849265;-0.33425971857399844;0.9979031829163778;0.9999869326526387;9.999985302332524;0.41676946397303904;-0.4352290037052985;-0.4352290026977061;0.41765033494618725;-0.32999999921647455;0.532292083762255;1.000003201032989
2.846837;1.0059058852308704;0.41669389422498415;0.41424523638637584;-0.336232384215224;-0.3342597185425198;0.9979029898813369;0.9999866293454264;9.999981664776271;0.41676948553326176;-0.43522900372528206;-0.4352290027511058;0.41765030127350283;-0.3299999992079728;0.5322920003361302;1.000003277501129
2.856837;1.005905718075294;0.4166939550490918;0.4142451739645291;-0.33623238414559226;-0.3342597185140296;0.997902788039195;0.999986325047898;9.99997800610236;0.41676950779389194;-0.4352290037436462;-0.435229002805608;0.4176502648723701;-0.32999999919886236;0.532291920213685;1.000003357066378
2.866837;1.0059055512592638;0.41669401435017756;0.41424511128684116;-0.33623238407609884;-0.3342597184885905;0.997902578134055;0.9999860203469928;9.999974328513852;0.41676953066622785;-0.43522900376042783;-0.4352290028613718;0.4176502256272674;-0.3299999991892545;0.5322918436392449;1.0000034397248585
2.876837;1.005905384838287;0.41669407207876297;0.4142450482796382;-0.33623238400677036;-0.33425971846625696;0.997902360827256;0.9999857157987441;9.999970632081036;0.41676955402389043;-0.4352290037756864;-0.4352290029185704;0.4176501834927054;-0.32999999917927886;0.5322917708506265;1.0000035252692459
2.886837;1.0059052188184439;0.4166941282379861;0.4142449848687003;-0.3362323839376064;-0.33425971844704083;0.9979021367042433;0.9999854120127334;9.999966916023995;0.4167695777254401;-0.4352290037895069;-0.43522900297736444;0.41765013848502447;-0.32999999916907913;0.5322917021075456;1.0000036133405428
2.896837;1.005905053104022;0.4166941828920217;0.41424492099787164;-0.3362323838685818;-0.33425971843088936;0.9979019062580019;0.9999851097123544;9.99996318009469;0.41676960164908416;-0.4352290038019941;-0.43522900303788925;0.41765009065955017;-0.32999999915881234;0.532291637684774;1.0000037035073
2.906837;1.0059048875459484;0.41669423617217455;0.41424485664667765;-0.3362323837996345;-0.33425971841770497;0.9979016698888787;0.9999848096646635;9.99995942485501;0.4167696256990441;-0.43522900381326474;-0.43522900310024953;0.4176500401154484;-0.32999999914864164;0.532291577858095;1.0000037952950818
2.916837;1.0059047219920916;0.41669428826208604;0.41424479182061624;-0.3362323837306721;-0.3342597184073682;0.9979014279704489;0.9999845125656898;9.99995565152859;0.4167696497800379;-0.43522900382345014;-0.4352290031645239;0.41764998698451744;-0.329999999138707;0.5322915229404219;1.0000038881942497
2.926837;1.0059045563646618;0.4166943393787303;0.41424472652460975;-0.3362323836615929;-0.33425971839973;0.997901180906173;0.9999842190110596;9.999951862358728;0.416769673785118;-0.4352290038327008;-0.4352290032307759;0.4176499313783688;-0.32999999912910544;0.5322914732886675;1.0000039817104953
2.936837;1.005904390709369;0.4166943897801126;0.4142446607411065;-0.3362323835923014;-0.3342597183946007;0.9979009291041324;0.9999839295341265;9.999948061293354;0.4167696976211296;-0.43522900384117746;-0.4352290032990458;0.41764987336415244;-0.32999999911991645;0.5322914292494647;1.0000040754128678
2.946837;1.0059042250854098;0.4166944397706185;0.4142445944370849;-0.33623238352272;-0.334259718391763;0.9979006729321334;0.999983644647716;9.999944254071032;0.41676972123455647;-0.4352290038490379;-0.43522900336931736;0.4176498129763313;-0.32999999911124095;0.5322913911187876;1.0000041689413148
2.956837;1.0059040594214037;0.41669448965390976;0.4142445275937682;-0.33623238345280226;-0.33425971839099056;0.9979004127374885;0.9999833648663277;9.999940447046678;0.4167697445947222;-0.4352290038564351;-0.4352290034415014;0.417649750200519;-0.32999999910320355;0.5322913591604389;1.000004262015172
2.966837;1.0059038935511078;0.416694539653747;0.4142444602220213;-0.3362323833825425;-0.33425971839205504;0.9979001489059909;0.9999830906809558;9.999936645375438;0.4167697676543389;-0.4352290038635135;-0.4352290035154571;0.41764968493804644;-0.329999999095922;0.532291333679929;1.0000043544545985
2.976837;1.0059037273762748;0.4166945898692594;0.4142443923612504;-0.33623238331198857;-0.334259718394733;0.9978998818858601;0.999982822501152;9.9999328520673;0.41676979034246847;-0.43522900387039015;-0.4352290035910184;0.4176496170003453;-0.32999999908947925;0.5322913150744868;1.0000044461806292
2.986837;1.005903560968304;0.41669464028763287;0.4142443240709342;-0.33623238324125526;-0.3342597183988221;0.9978996121550747;0.9999825606152646;9.99992906876631;0.4167698125910051;-0.4352290038771344;-0.43522900366800576;0.41764954613919264;-0.3299999990839159;0.532291303786815;1.0000045371477655
2.996837;1.0059033945837403;0.41669469081459254;0.4142442554144223;-0.3362323831705323;-0.3342597184041511;0.9978993401967683;0.9999823051998389;9.999925297328554;0.41676983435379017;-0.43522900388376834;-0.43522900374623485;0.417649472107167;-0.32999999907924515;0.5322913001903911;1.000004627231137
3.006837;1.0059032286367553;0.4166947412915064;0.4142441864532431;-0.3362323831000847;-0.33425971841056706;0.9978990665293388;0.9999820563765028;9.999921540735203;0.4167698555992129;-0.43522900389028135;-0.4352290038255189;0.4176493947223223;-0.32999999907547123;0.5322913044731213;1.0000047161677525
3.016837;1.0059030636014483;0.4166947915174949;0.4142441172563762;-0.3362323830302395;-0.3342597184179157;0.9978987917243486;0.9999818142593165;9.999917803172387;0.4167698763020651;-0.43522900389665425;-0.43522900390567854;0.4176493138843905;-0.32999999907258754;0.5322913166140865;1.0000048036040594
3.026837;1.0059028999141353;0.4166948412832856;0.41424404790293456;-0.33623238296134356;-0.3342597184260356;0.9978985163824509;0.9999815789750535;9.999914089574952;0.41676989647372426;-0.43522900390288305;-0.43522900398656006;0.41764922953148226;-0.3299999990705564;0.5322913364860156;1.0000048891910556
3.036837;1.0059027379565908;0.41669489040580965;0.4142439784740192;-0.3362323828937199;-0.33425971843477814;0.9978982411205888;0.9999813506983464;9.999910405114024;0.4167699162024587;-0.4352290039089668;-0.43522900406802634;0.41764914157698463;-0.3299999990692913;0.5322913639631843;1.0000049726345326
3.046837;1.0059025780677437;0.41669493877304803;0.41424390904505204;-0.3362323828276529;-0.33425971844403635;0.9978979665413938;0.9999811296656268;9.999906755123854;0.41676993564144155;-0.4352290039148638;-0.4352290041499281;0.41764904987864787;-0.329999999068667;0.5322913989232281;1.0000050536977598
3.056837;1.0059024205699436;0.41669498637507957;0.4142438396755018;-0.3362323827633835;-0.3342597184537647;0.9978976931388134;0.9999809161229117;9.999903144819145;0.4167699549622688;-0.43522900392047986;-0.43522900423209193;0.41764895426072546;-0.3299999990685466;0.532291441185476;1.0000051321740904
3.066837;1.0059022658069972;0.41669503328115864;0.41424377039785454;-0.3362323827011172;-0.3342597184639842;0.9978974212311336;0.9999807102592645;9.999899578525687;0.41676997433040514;-0.43522900392569136;-0.43522900431432776;0.4176488545601832;-0.3299999990687881;0.532291490487395;1.0000052078493098
3.076837;1.0059021141579747;0.4166950795953418;0.41424370121553283;-0.3362323826410567;-0.33425971847477;0.9978971510055032;0.9999805121658417;9.999896059251085;0.41676999390072356;-0.4352290039303466;-0.435229004396433;0.4176487506628056;-0.3299999990692337;0.5322915465020767;1.0000052805249655
3.086837;1.0059019660550832;0.4166951254354973;0.4142436321126941;-0.33623238258342764;-0.33425971848622715;0.9978968826115105;0.9999803217971193;9.999892588782052;0.41677001381279116;-0.43522900393425673;-0.43522900447819385;0.4176486425164375;-0.32999999906970434;0.5322916088528031;1.0000053500624886
3.096837;1.0059018219491032;0.4166951709251638;0.41424356308971433;-0.33623238252846743;-0.3342597184984765;0.9978966162383892;0.9999801389298221;9.999889167898068;0.4167700341980314;-0.43522900393722075;-0.43522900455940483;0.4176485301216383;-0.3299999990700053;0.532291677139948;1.0000054164101277
3.106837;1.0059016821572309;0.4166952161753606;0.41424349420167655;-0.3362323824764063;-0.33425971851164776;0.9978963521569089;0.9999799631646784;9.999885796697885;0.4167700551971323;-0.43522900393907;-0.4352290046398842;0.4176484135041519;-0.32999999906994043;0.5322917509677468;1.000005479677679
3.116837;1.005901546756161;0.4166952612596959;0.41424342554802523;-0.3362323824274695;-0.3342597185258682;0.997896090685403;0.9999797940020325;9.999882475342993;0.41677007695359525;-0.43522900393970154;-0.43522900471946396;0.4176482926946508;-0.32999999906932703;0.5322918299346373;1.000005540142485
3.126837;1.0059014156477097;0.416695306215035;0.4142433572387037;-0.3362323823818933;-0.33425971854124775;0.9978958321040554;0.9999796309474523;9.999879205237189;0.41677009957603844;-0.4352290039390866;-0.43522900479798227;0.41764816774561103;-0.32999999906801664;0.5322919136214087;1.0000055981141056
3.136837;1.0059012887016479;0.4166953510744829;0.41424328938991484;-0.3362323823399243;-0.33425971855787207;0.9978955766003894;0.9999794735579498;9.99987598983358;0.41677012310259093;-0.4352290039372388;-0.4352290048752889;0.41764803877047935;-0.32999999906591065;0.5322920015936559;1.0000056538548194
3.146837;1.0059011658372725;0.4166953958964503;0.4142432221311522;-0.3362323823018045;-0.3342597185758128;0.9978953242635534;0.9999793213953105;9.999872834580648;0.4167701474978363;-0.43522900393415903;-0.43522900495124506;0.4176479059723569;-0.3299999990629538;0.5322920933916868;1.0000057075940973
3.156837;1.0059010469776215;0.4166954407666338;0.41424315558825814;-0.33623238226775765;-0.3342597185951397;0.99789507508362;0.9999791739947592;9.999869746716156;0.41677017267943856;-0.4352290039298079;-0.43522900502572515;0.41764776963219613;-0.32999999905910926;0.5322921885249442;1.0000057595177234
3.166837;1.005900931964055;0.4166954857687678;0.4142430898647936;-0.3362323822379831;-0.33425971861590564;0.9978948289355514;0.9999790309350125;9.999866734856647;0.4167701985435237;-0.4352290039241244;-0.4352290050986261;0.4176476300523796;-0.3299999990543368;0.5322922864738667;1.0000058097497075
3.176837;1.0059008205552387;0.4166955309485869;0.4142430250596794;-0.336232382212672;-0.3342597186381219;0.9978945856022261;0.999978891888315;9.999863807728659;0.41677022497936755;-0.43522900391705044;-0.4352290051698676;0.41764748750682285;-0.32999999904858784;0.5322923866673849;1.000005858360431
3.186837;1.0059007124775594;0.41669557633187954;0.41424296130428717;-0.33623238219201723;-0.3342597186617551;0.9978943448665561;0.9999787565713507;9.99986097245064;0.41677025188273226;-0.4352290039085321;-0.4352290052393812;0.4176473422336239;-0.32999999904181554;0.5322924884658319;1.0000059053988435
3.196837;1.0059006074509678;0.4166956219818565;0.41424289877702514;-0.33623238217618523;-0.33425971868673326;0.9978941065727329;0.999978624701788;9.999858233249876;0.416770279159424;-0.4352290038985171;-0.4352290053070803;0.4176471944459895;-0.32999999903398386;0.5322925911808075;1.000005950979879
3.206837;1.0059005051646903;0.41669566800491153;0.41424283767390296;-0.33623238216528895;-0.3342597187129485;0.9978938706082178;0.9999784960144469;9.999855591497164;0.4167703067213536;-0.43522900388696556;-0.43522900537283715;0.41764704433766314;-0.3299999990250643;0.5322926940831597;1.000005995359268
3.216837;1.0059004052283784;0.41669571450289267;0.41424277815025;-0.33623238215939255;-0.3342597187402664;0.997893636916895;0.9999783702817012;9.999853046889324;0.4167703344858299;-0.43522900387385965;-0.43522900543650295;0.4176468921003781;-0.32999999901503324;0.5322927963915524;1.0000060388751795
3.226837;1.0059003071727468;0.4166957615375487;0.41424272028346065;-0.3362323821585292;-0.3342597187685321;0.9978934055477829;0.999978247299741;9.999850598452548;0.4167703623903306;-0.43522900385919244;-0.4352290054979467;0.4176467379538015;-0.3299999990038839;0.5322928972965828;1.000006081818788
3.236837;1.005900210504511;0.416695809127385;0.4142426640757751;-0.33623238216271784;-0.33425971879757155;0.997893176613523;0.9999781268812804;9.999848244646069;0.4167703904301838;-0.43522900384294855;-0.4352290055570652;0.4176465821377332;-0.32999999899162874;0.532292995992143;1.0000061243594802
3.246837;1.0059001147503865;0.41669585725208147;0.4142426094866502;-0.33623238217196283;-0.33425971882719985;0.9978929502084355;0.9999780088556368;9.999845982592802;0.41677041866211006;-0.4352290038251072;-0.4352290056137674;0.4176464248683464;-0.32999999897828963;0.5322930916788667;1.000006166530504
3.256837;1.0059000194558785;0.41669590584255894;0.414242556482009;-0.33623238218624213;-0.3342597188572338;0.9978927264318107;0.9999778930185623;9.999843807419387;0.4167704471363684;-0.4352290038056427;-0.4352290056679685;0.4176462663392957;-0.32999999896389637;0.5322931835814714;1.000006208249501
3.266837;1.005899924175303;0.416695954779885;0.4142425050600198;-0.3362323822055141;-0.3342597188875041;0.9978925054683134;0.9999777791067403;9.999841712898169;0.4167704758430635;-0.43522900378450186;-0.4352290057196041;0.417646106784046;-0.32999999894849863;0.5322932709592186;1.0000062493562207
3.276837;1.0058998284957075;0.41669600392227607;0.4142424552424476;-0.3362323822297377;-0.33425971891785977;0.9978922876006159;0.9999776668528074;9.999839692639524;0.4167705047331497;-0.4352290037616043;-0.43522900576863244;0.41764594651731957;-0.32999999893217224;0.5322933530880648;1.0000062896400999
3.286837;1.0058997320590022;0.4166960531365529;0.4142424070637654;-0.33623238225888513;-0.3342597189481562;0.9978920731633725;0.9999775560099722;9.99983774012284;0.41677053375459133;-0.4352290037368746;-0.435229005815006;0.41764578590782553;-0.32999999891500403;0.5322934292890317;1.0000063288448493
3.296837;1.0058996346050253;0.41669610230591686;0.4142423605625311;-0.3362323822929388;-0.3342597189782565;0.9978918624851321;0.9999774463218706;9.999835847542583;0.41677056286396064;-0.43522900371024603;-0.43522900585864266;0.4176456253279777;-0.32999999889706544;0.5322934989895359;1.0000063666776675
3.306837;1.0058995360909948;0.41669615129772947;0.41424231576937126;-0.3362323823318652;-0.33425971900806933;0.9978916558224842;0.9999773375278737;9.99983400523649;0.41677059203527056;-0.4352290036816259;-0.43522900589943314;0.4176454651261022;-0.3299999988783969;0.5322935617233278;1.0000064028511662
3.316837;1.0058994367743481;0.41669619992226964;0.4142422727159241;-0.3362323823755859;-0.33425971903757407;0.9978914533142346;0.999977229423851;9.999832202662168;0.4167706212553231;-0.43522900365088685;-0.4352290059372724;0.41764530561151764;-0.3299999988590058;0.5322936170828476;1.0000064370973518
3.326837;1.0058993371523228;0.41669624794253185;0.4142422314693604;-0.33623238242398246;-0.33425971906680046;0.9978912549930553;0.9999771219477093;9.999830429720145;0.4167706505061129;-0.4352290036178987;-0.4352290059720848;0.4176451470361931;-0.3299999988388777;0.532293664686975;1.0000064691329829
3.336837;1.0058992378061444;0.41669629512547324;0.41424219213937563;-0.3362323824769234;-0.33425971909578506;0.9978910608467215;0.9999770152103128;9.999828676977241;0.41677067978195587;-0.4352290035825507;-0.4352290060038305;0.4176449895734706;-0.32999999881799696;0.5322937041793043;1.0000064986770705
3.346837;1.0058991392115895;0.41669634127737226;0.4142421548398465;-0.33623238253427135;-0.33425971912452856;0.9978908708736723;0.9999769094081276;9.99982693551434;0.41677070911361824;-0.43522900354474897;-0.435229006032498;0.4176448333247425;-0.3299999987963589;0.5322937352301905;1.0000065255413644
3.356837;1.0058990416164875;0.41669638624393196;0.4142421196564083;-0.33623238259586635;-0.33425971915298625;0.997890685089283;0.9999768047573776;9.999825197813571;0.41677073853056423;-0.43522900350441923;-0.43522900605809195;0.4176446783869259;-0.32999999877396635;0.5322937575052445;1.0000065496747939
3.366837;1.0058989451202376;0.4166964298941635;0.4142420866401099;-0.33623238266150407;-0.33425971918110275;0.9978905035158315;0.9999767015379508;9.999823459011406;0.41677076799155893;-0.4352290034615096;-0.4352290060806325;0.4176445249330382;-0.32999999875082336;0.5322937706418683;1.0000065710994759
3.376837;1.0058988498314114;0.4166964721089475;0.41424205580980195;-0.33623238273092376;-0.3342597192088339;0.9978903262355482;0.999976600098537;9.999821717301495;0.41677079735361744;-0.4352290034159852;-0.43522900610017384;0.41764437321645037;-0.329999998726954;0.5322937742851066;1.000006589838445
3.386837;1.0058987558891093;0.4166965127703271;0.4142420271398082;-0.3362323828038129;-0.3342597192361217;0.9978901535036517;0.9999765007581705;9.9998199731888;0.4167708263966988;-0.4352290033678262;-0.43522900611682047;0.41764422350879876;-0.32999999870244073;0.5322937681242276;1.0000066059180208
3.396837;1.0058986634811364;0.4166965517520959;0.4142420005266425;-0.33623238287982704;-0.3342597192628654;0.9978899857824113;0.9999764036989539;9.999818227982418;0.4167708548790891;-0.4352290033170304;-0.4352290061307216;0.4176440760741219;-0.3299999986774174;0.5322937518771335;1.0000066194124855
3.406837;1.0058985729497343;0.41669658893044537;0.4142419757890865;-0.3362323829586151;-0.33425971928892295;0.9978898236413105;0.9999763089478088;9.999816482605606;0.41677088257933154;-0.43522900326361047;-0.4352290061420452;0.4176439312089628;-0.32999999865201546;0.5322937252808001;1.0000066304759727
3.416837;1.005898484739622;0.416696624199395;0.41424195272041375;-0.33623238303983716;-0.33425971931413745;0.9978896676649318;0.9999762164346733;9.999814736954962;0.416770909293427;-0.43522900320759805;-0.43522900615092586;0.4176437892631772;-0.3299999986263333;0.5322936881541588;1.0000066393262135
3.426837;1.0058983991718211;0.4166966574781535;0.4142419311204245;-0.33623238312316955;-0.3342597193383654;0.997889518419604;0.9999761260322259;9.999812989278427;0.41677093479860106;-0.43522900314906476;-0.4352290061574193;0.4176436505934378;-0.32999999860044144;0.5322936404809417;1.0000066462190274
3.436837;1.0058983163384536;0.4166966887181876;0.41424191077783606;-0.3362323832082929;-0.334259719361487;0.9978893763921949;0.9999760375957802;9.999811236024776;0.4167709588228528;-0.4352290030881292;-0.4352290061615098;0.41764351551524137;-0.3299999985743964;0.5322935824233422;1.0000066514604782
3.446837;1.0058982361613424;0.41669671789284124;0.4142418914520662;-0.3362323832948747;-0.334259719383405;0.9978892418997231;0.9999759510541703;9.999809472523822;0.4167709810420605;-0.43522900302492706;-0.43522900616316196;0.4176433843167836;-0.3299999985482561;0.5322935142827994;1.0000066554025524
3.456837;1.0058981584349727;0.4166967449736492;0.41424187288132597;-0.3362323833825591;-0.3342597194040418;0.9978891150370548;0.9999758664539836;9.999807693859188;0.4167710010937694;-0.43522900295957256;-0.4352290061623763;0.4176432573080936;-0.3299999985220814;0.5322934364717588;1.0000066583759142
3.466837;1.005898082883468;0.41669676990781385;0.41424185480396225;-0.33623238347098083;-0.33425971942332106;0.9978889957095974;0.9999757838684065;9.99980589567028;0.4167710186022471;-0.435229002892139;-0.4352290061592267;0.41764313483936283;-0.3299999984959166;0.5322933494998033;1.0000066606030247
3.476837;1.0058980092810461;0.41669679259121983;0.4142418369782247;-0.3362323835598042;-0.33425971944113453;0.9978888836919397;0.9999757032813512;9.999804074755616;0.41677103321396874;-0.4352290028226553;-0.43522900615386195;0.4176430172827895;-0.3299999984697698;0.532293253934562;1.0000066621826016
3.486837;1.0058979374973527;0.4166968128639612;0.41424181918820036;-0.3362323836487468;-0.3342597194573327;0.9978887786044891;0.9999756246217234;9.999802229218465;0.41677104461412307;-0.43522900275111837;-0.43522900614647847;0.4176429050221872;-0.32999999844360856;0.5322931503366123;1.0000066631903788
3.496837;1.005897867500125;0.41669683055007456;0.41424180124335486;-0.33623238373757236;-0.3342597194717592;0.9978886798713377;0.999975547878785;9.999800358658645;0.41677105251767893;-0.4352290026775188;-0.4352290061373089;0.4176427984341849;-0.3299999984173667;0.5322930392162212;1.000006663784323
3.506837;1.0058977994269214;0.41669684549673897;0.41424178298685566;-0.33623238382607656;-0.33425971948430494;0.9978885867794246;0.9999754730881791;9.999798464744826;0.41677105667084985;-0.43522900260185776;-0.4352290061266294;0.4176426978370825;-0.3299999983909466;0.5322929210266233;1.0000066641687948
3.516837;1.0058977335926278;0.4166968575793273;0.41424176429863874;-0.33623238391406507;-0.3342597194949318;0.9978884986003955;0.9999754002614115;9.999796551407462;0.41677105687436833;-0.43522900252415914;-0.43522900611473514;0.41764260345590015;-0.32999999836422184;0.5322927961913031;1.0000066644773808
3.526837;1.0058976703468865;0.4166968667099696;0.41424174508486156;-0.33623238400133315;-0.33425971950365807;0.9978884147194748;0.9999753294587869;9.999794624066794;0.41677105300045386;-0.4352290024444861;-0.4352290061018933;0.4176425154317094;-0.3299999983370413;0.5322926651940108;1.000006664788318
3.536837;1.0058976099256483;0.416696872855734;0.4142417252678037;-0.33623238408766887;-0.33425971951052846;0.9978883347883403;0.9999752608806076;9.999792688776141;0.41677104497715656;-0.43522900236294176;-0.43522900608831533;0.41764243385140687;-0.3299999983092381;0.5322925286749297;1.000006665315899
3.546837;1.005897552409792;0.41669687601575695;0.4142417047744956;-0.3362323841728885;-0.33425971951558897;0.9978882588046021;0.9999751947815657;9.999790752331684;0.41677103276019334;-0.43522900227964884;-0.435229006074153;0.41764235877025035;-0.32999999828065973;0.5322923874232032;1.0000066665676333
3.556837;1.0058974977552209;0.41669687618036866;0.41424168352006263;-0.33623238425687085;-0.334259719518885;0.9978881869837479;0.9999751313251027;9.999788822478303;0.41677101632645186;-0.43522900219473465;-0.4352290060594967;0.4176422902146009;-0.3299999982512011;0.5322922422995485;1.0000066692968317
3.566837;1.0058974458435628;0.41669687333607697;0.41424166141306246;-0.33623238433954866;-0.334259719520477;0.9978881195585404;0.9999750705319851;9.99978690705433;0.41677099568005493;-0.43522900210833443;-0.435229006044378;0.41764222819569824;-0.3299999982208075;0.5322920941729707;1.0000066742812967
