time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.576837;1.0058973965496538;0.4166968674906659;0.4142416383858179;-0.33623238442087966;-0.3342597195204475;0.9978880566901394;0.999975012308326;9.999785013334128;0.41677097085614784;-0.4352290020205972;-0.4352290060287962;0.4176421727489138;-0.3299999981894572;0.5322919438605933;1.0000066821405658
3.586837;1.0058973497851726;0.4166968586620989;0.4142416144030677;-0.3362323845008426;-0.3342597195188873;0.9978879984345637;0.9999749564908491;9.999783148765914;0.41677094192385583;-0.4352290019316838;-0.43522900601276354;0.4176421239376267;-0.3299999981571505;0.5322917920571978;1.0000066933613208
3.596837;1.0058973054566005;0.41669684685602926;0.41424158945539835;-0.33623238457943383;-0.334259719515876;0.9978879447290456;0.9999749028471951;9.999781321696297;0.4167709089879928;-0.43522900184176233;-0.4352290059963236;0.4176420818010356;-0.3299999981239095;0.5322916393001805;1.0000067083732356
3.606837;1.0058972633998515;0.41669683208631986;0.41424156357213743;-0.33623238465663036;-0.33425971951146755;0.997887895453183;0.9999748510443824;9.999779540868262;0.4167708721872612;-0.43522900175100776;-0.4352290059795299;0.41764204631376894;-0.32999999808978614;0.532291486003079;1.0000067275162603
3.616837;1.0058972233944996;0.41669681440670564;0.4142415368277714;-0.33623238473235867;-0.33425971950569217;0.9978878505231068;0.9999748006740458;9.99977781446762;0.41677083167136497;-0.43522900165960926;-0.4352290059624242;0.4176420173794999;-0.3299999980548751;0.5322913325174936;1.0000067510128283
3.626837;1.0058971851871146;0.41669679390046127;0.4142415093249013;-0.33623238480652184;-0.3342597194985735;0.997887809929494;0.9999747513280179;9.99977614981969;0.41677078756562647;-0.4352290015677686;-0.43522900594503755;0.4176419948294911;-0.3299999980193215;0.5322911791754145;1.0000067789803864
3.636837;1.0058971484774104;0.4166967706572724;0.41424148117891213;-0.33623238487903906;-0.3342597194901405;0.9978877737061186;0.999974702618663;9.9997745538401;0.4167707399744998;-0.4352290014756782;-0.4352290059273955;0.41764197845487394;-0.3299999979833104;0.532291026304476;1.0000068114526617
3.646837;1.0058971129667356;0.4166967447652241;0.4142414525148467;-0.33623238494982277;-0.33425971948042726;0.9978877419249536;0.9999746541481015;9.999773033576133;0.4167706890260022;-0.4352290013835069;-0.43522900590951513;0.41764196807423826;-0.32999999794704055;0.5322908742122835;1.000006848501859
3.656837;1.0058970784090773;0.4166967162977634;0.41424142346212534;-0.33623238501873787;-0.33425971946946814;0.9978877147531783;0.9999746055196663;9.999771596256291;0.41677063489841093;-0.4352290012914082;-0.43522900589140473;0.41764196355924316;-0.3299999979106959;0.532290723164771;1.0000068903833788
3.666837;1.0058970445458675;0.41669668528402515;0.41424139414698524;-0.3362323850856136;-0.3342597194572993;0.9978876924517633;0.999974556392134;9.999770248771906;0.4167705778025877;-0.435229001199515;-0.4352290058730694;0.4176419648111539;-0.3299999978744246;0.5322905733851117;1.000006937474897
3.676837;1.0058970110371506;0.4166966516790611;0.4142413646890274;-0.33623238515028114;-0.33425971944397825;0.9978876752492324;0.9999745065313117;9.999768997412128;0.4167705179553131;-0.4352290011079166;-0.43522900585452345;0.41764197173852197;-0.32999999783832584;0.5322904250618958;1.0000069900543558
3.686837;1.0058969775232915;0.4166966153612984;0.41424133519624007;-0.33623238521258697;-0.33425971942961397;0.9978876632010111;0.9999744558609585;9.999767848200362;0.41677045557321435;-0.4352290010166591;-0.43522900583579543;0.4176419842381182;-0.32999999780243877;0.5322902783778808;1.0000070481788645
3.696837;1.0058969437583412;0.4166965761738893;0.4142413057744893;-0.3362323852723957;-0.33425971941437915;0.9978876562018291;0.9999744045342711;9.999766806657076;0.4167703908869209;-0.4352290009257631;-0.43522900581691165;0.4176420021789488;-0.32999999776673383;0.5322901335383355;1.0000071117544493
3.706837;1.0058969096665122;0.4166965340020733;0.41424127655144954;-0.33623238532960686;-0.3342597193984782;0.9978876541321674;0.9999743529757953;9.999765876749537;0.4167703241633288;-0.43522900083523186;-0.4352290057978752;0.41764202541207796;-0.32999999773113325;0.5322899907451146;1.0000071806139337
3.716837;1.005896875263783;0.4166964888330726;0.4142412476743814;-0.3362323853841703;-0.3342597193821024;0.9978876569565593;0.9999743018044324;9.999765060160115;0.41677025568343606;-0.43522900074506193;-0.4352290057786578;0.4176420537953102;-0.32999999769556154;0.532289850164789;1.0000072544664296
3.726837;1.0058968405775588;0.4166964407492279;0.4142412192749582;-0.33623238543608164;-0.3342597193654107;0.9978876647515594;0.9999742516945982;9.99976435669203;0.4167701856682763;-0.43522900065525616;-0.4352290057592064;0.4176420871906323;-0.32999999765997046;0.5322897119452484;1.0000073328331622
3.736837;1.00589680569557;0.41669638989993946;0.4142411914404106;-0.33623238548537226;-0.33425971934852583;0.9978876777510218;0.9999742033030582;9.99976376566681;0.4167701142540445;-0.4352290005658304;-0.43522900573945683;0.4176421254356839;-0.32999999762431714;0.5322895762413464;1.0000074150599
3.746837;1.0058967708211797;0.4166963365010424;0.41424116422615953;-0.3362323855320993;-0.33425971933153054;0.9978876963820678;0.9999741572643851;9.999763287014598;0.4167700415499846;-0.4352290004768203;-0.43522900571933154;0.41764216834315393;-0.32999999758854787;0.5322894432201002;1.0000075003591538
3.756837;1.0058967361867241;0.4166962808002157;0.41424113769752;-0.336232385576326;-0.334259719314469;0.997887721233301;0.9999741141862277;9.9997629212784;0.4167699676957532;-0.4352290003882899;-0.4352290056987361;0.41764221574648014;-0.32999999755261195;0.5322893130574969;1.0000075878727255
3.766837;1.0058967019352607;0.4166962230012754;0.41424111195050806;-0.33623238561809426;-0.33425971929736253;0.9978877529779661;0.999974074613287;9.999762668967655;0.4167698928687539;-0.43522900030033795;-0.43522900567757733;0.417642267537574;-0.3299999975164758;0.532289185949815;1.0000076767862038
3.776837;1.0058966681084522;0.4166961632510413;0.4142410870966105;-0.3362323856574089;-0.33425971928023496;0.9978877923253501;0.9999740390373525;9.999762530010669;0.4167698172617723;-0.43522900021309485;-0.4352290056557811;0.4176423236510534;-0.32999999748012515;0.5322890621440662;1.0000077664553397
3.786837;1.005896634696381;0.41669610168863724;0.41424106324081317;-0.3362323856942567;-0.3342597192631168;0.9978878399833426;0.9999740079933748;9.999762504089572;0.4167697410639485;-0.43522900012672044;-0.4352290056332953;0.4176423840214268;-0.32999999744356084;0.5322889419642705;1.0000078564329071
3.796837;1.00589660167232;0.41669603847752884;0.41424104046583904;-0.3362323857286404;-0.33425971924601505;0.9978878965621115;0.9999739821180293;9.999762591408832;0.4167696644540639;-0.43522900004140735;-0.4352290056100869;0.41764244856172905;-0.32999999740679603;0.5322888258055573;1.0000079463950073
3.806837;1.0058965689758825;0.416695973815794;0.4142410188181396;-0.3362323857605919;-0.33425971922888287;0.9978879624868439;0.9999739621326121;9.999762792956744;0.4167695875978227;-0.43522899995736664;-0.4352290055861408;0.4176425171655467;-0.32999999736986046;0.5322887140771814;1.0000080360933703
3.816837;1.0058965364308878;0.41669590793280153;0.41424099831113087;-0.33623238579016174;-0.33425971921163034;0.997888037989847;0.9999739488153429;9.999763110238037;0.4167695106314815;-0.435228999874806;-0.4352290055614615;0.4176425896987297;-0.3299999973328136;0.5322886071278915;1.0000081253881983
3.826837;1.0058965036870708;0.4166958410576376;0.4142409789492011;-0.3362323858174155;-0.33425971919415987;0.9978881231204926;0.9999739429653656;9.99976354424344;0.4167694336424163;-0.4352289997939198;-0.4352290055360667;0.41764266598808775;-0.32999999729576185;0.5322885052019019;1.0000082143000428
3.836837;1.0058964702942281;0.4166957733848198;0.4142409607541881;-0.3362323858424248;-0.3342597191763951;0.9978882177668239;0.9999739453591558;9.999764094178639;0.4167693566895037;-0.4352289997148798;-0.4352290055099648;0.41764274584646455;-0.3299999972588654;0.5322884084246086;1.0000083029841305
3.846837;1.0058964358412965;0.416695705059866;0.4142409437853878;-0.3362323858652459;-0.33425971915829533;0.9978883217573291;0.9999739567226344;9.99976475746661;0.41676927984560286;-0.4352289996378247;-0.43522900548313587;0.41764282911347334;-0.32999999722232487;0.5322883168052963;1.000008391612779
3.856837;1.0058964000380337;0.41669563616152244;0.4142409281366539;-0.3362323858859156;-0.3342597191398418;0.9978884349764533;0.9999739777427543;9.99976553096348;0.4167692032171864;-0.43522899956285915;-0.4352290054555419;0.4176429156584241;-0.32999999718635203;0.5322882302316226;1.00000848029535
3.866837;1.0058963627470496;0.4166955666738151;0.4142409139043274;-0.33623238590446913;-0.3342597191210036;0.9978885573345924;0.999974009073519;9.99976641170621;0.41676912693556084;-0.4352289994900755;-0.4352290054271657;0.4176430053568673;-0.3299999971511392;0.5322881484409204;1.0000085691073555
3.876837;1.005896323957388;0.4166954964777229;0.41424090115714246;-0.3362323859209606;-0.3342597191017296;0.9978886886231135;0.9999740512713897;9.999767396520449;0.41676905113289686;-0.4352289994195849;-0.43522900539804044;0.41764309808990985;-0.3299999971168493;0.5322880710279263;1.0000086581203573
3.886837;1.0058962836715728;0.4166954253800075;0.4142408899401094;-0.33623238593547355;-0.3342597190819914;0.9978888284418426;0.9999741047666725;9.999768481925743;0.4167689759303557;-0.43522899935151027;-0.43522900536823317;0.41764319375879705;-0.32999999708361905;0.5322879975298366;1.0000087473656716
3.896837;1.0058962418464448;0.4166953531693761;0.41424088030348766;-0.3362323859481119;-0.33425971906181934;0.9978889762135281;0.9999741699652792;9.999769664928074;0.41676890143598505;-0.43522899928594716;-0.4352290053378089;0.4176432922714539;-0.32999999705156036;0.5322879275149831;1.0000088367994915
3.906837;1.0058961984679795;0.41669527968473113;0.4142408723196661;-0.3362323859589835;-0.33425971904126706;0.9978891312085276;0.9999742473381484;9.999770943062865;0.41676882773457125;-0.4352289992229421;-0.4352290053068334;0.41764339350496044;-0.3299999970207779;0.5322878606042384;1.0000089263024188
3.916837;1.0058961536285809;0.416695204869771;0.4142408660656583;-0.3362323859681945;-0.33425971902034934;0.9978892926450065;0.9999743373870691;9.999772312987798;0.4167687548932597;-0.43522899916249036;-0.43522900527539643;0.4176434972956218;-0.3299999969913941;0.5322877964532221;1.0000090156870705
3.926837;1.0058961075447266;0.41669512878111736;0.4142408615782022;-0.33623238597584865;-0.33425971899902573;0.9978894598245451;0.9999744405936608;9.999773769364284;0.41676868299218733;-0.4352289991045413;-0.4352290052436054;0.4176436034693179;-0.3299999969635404;0.5322877347612867;1.0000091047227488
3.936837;1.0058960605314289;0.4166950515525644;0.4142408588262779;-0.3362323859820573;-0.3342597189772179;0.9978896321405467;0.9999745574175848;9.999775305567198;0.4167686121414558;-0.4352289990490272;-0.4352290052115628;0.41764371185458365;-0.3299999969373285;0.532287675316486;1.00000919318112
3.946837;1.0058960129191497;0.41669497334908145;0.414240857736435;-0.33623238598695315;-0.33425971895482604;0.9978898090313189;0.9999746882607728;9.99977691500768;0.41676854245962486;-0.4352289989959127;-0.4352290051793509;0.4176438222598117;-0.32999999691284637;0.5322876180033046;1.0000092808531742
3.956837;1.005895964951216;0.41669489432083456;0.41424085823777307;-0.33623238599069294;-0.3342597189317406;0.9978899900023271;0.9999748333850034;9.999778591381393;0.41676847402857753;-0.4352289989452156;-0.4352290051470193;0.41764393445701026;-0.3299999968901739;0.5322875627483025;1.0000093674849628
3.966837;1.0058959167086092;0.4166948145575008;0.4142408602960078;-0.3362323859934479;-0.334259718907852;0.9978901746444744;0.9999749928933591;9.99978032847478;0.41676840685413075;-0.435228998896969;-0.4352290051145703;0.41764404818758727;-0.32999999686937814;0.5322875094735647;1.0000094526867258
3.976837;1.0058958680933006;0.41669473407957114;0.41424086394590304;-0.3362323859953883;-0.3342597188830643;0.9978903626011135;0.999975166799974;9.99978212031948;0.41676834085953496;-0.4352289988511794;-0.4352290050819508;0.4176441631889308;-0.32999999685049275;0.5322874580817077;1.0000095359566792
3.986837;1.005895818903483;0.4166946528716922;0.4142408692969975;-0.33623238599666516;-0.33425971885732353;0.997890553521056;0.9999753550514103;9.999783961346113;0.41676827591840093;-0.435228998807825;-0.4352290050490644;0.4176442792376115;-0.32999999683351827;0.5322874084335524;1.000009616824468
3.996837;1.0058957689400487;0.4166945709116846;0.4142408764792671;-0.33623238599739863;-0.33425971883063726;0.9978907470235151;0.9999755574720216;9.999785846452474;0.41676821189920327;-0.43522899876686716;-0.43522900501580797;0.41764439618108434;-0.32999999681843695;0.532287360307445;1.0000096949545958
4.006837;1.005895718042802;0.41669448819002664;0.41424088557810235;-0.33623238599768457;-0.33425971880305994;0.9978909426753959;0.999975773794608;9.999787770975304;0.41676814869464057;-0.4352289987282422;-0.4352290049820918;0.41764451394201246;-0.3299999968052317;0.5322873134003944;1.0000097701263315
4.016837;1.0058956660828924;0.4166944047247942;0.4142408966248518;-0.33623238599761507;-0.3342597187746517;0.9978911399735643;0.9999760037750559;9.999789730596268;0.4167680862354659;-0.4352289986918555;-0.4352290049478307;0.4176446324992669;-0.3299999967938998;0.5322872674169784;1.0000098421802355
4.026837;1.0058956129795935;0.4166943205553976;0.41424090962645604;-0.3362323859972891;-0.3342597187454391;0.9978913383882795;0.9999762471967045;9.999791721576425;0.4167680244856885;-0.43522899865760967;-0.4352290049129391;0.41764475183975985;-0.32999999678442465;0.5322872221351118;1.0000099110053895
4.036837;1.0058955587089118;0.41669423573033576;0.4142409245879602;-0.33623238599681693;-0.3342597187154238;0.9978915374522923;0.9999765037268136;9.999793740760722;0.4167679634271413;-0.4352289986254397;-0.43522900487733784;0.41764487190310184;-0.32999999677673714;0.5322871773509898;1.000009976488471
4.046837;1.0058955032866905;0.41669415030875573;0.4142409415082526;-0.33623238599633476;-0.3342597186846318;0.9978917367718153;0.999976772782202;9.999795784641915;0.4167679030483814;-0.4352289985953144;-0.43522900484095556;0.4176449925828457;-0.32999999677073555;0.5322871328295983;1.0000100383774158
4.056837;1.0058954467389487;0.4166940643706696;0.4142409603593843;-0.3362323859960101;-0.3342597186531389;0.9978919359939512;0.9999770535290433;9.999797848767802;0.416767843326806;-0.43522899856722835;-0.43522900480372184;0.41764511378122887;-0.32999999676632924;0.5322870883675764;1.0000100962153293
4.066837;1.0058953890596698;0.4166939780319365;0.4142409810775002;-0.33623238599601446;-0.3342597186210723;0.9978921348284083;0.99997734500498;9.999799928583114;0.4167677842088387;-0.43522899854119335;-0.43522900476554793;0.41764523542834703;-0.32999999676343406;0.5322870438647925;1.0000101494503522
4.076837;1.005895330233868;0.41669389144989094;0.41424100356491234;-0.33623238599648314;-0.3342597185886134;0.9978923330321731;0.9999776462493829;9.99980202058131;0.416767725601517;-0.43522899851720054;-0.4352290047263164;0.41764535744212195;-0.3299999967619542;0.5322869993212674;1.0000101975542512
4.086837;1.00589527034126;0.4166938047976824;0.41424102768052684;-0.33623238599749833;-0.3342597185559778;0.9978925302918283;0.9999779563397525;9.999804122579729;0.41676766736539295;-0.43522899849518637;-0.4352290046858962;0.41764547969231675;-0.3299999967617914;0.5322869548106426;1.0000102400036834
4.096837;1.0058952096175275;0.4166937182324088;0.41424105322484883;-0.3362323859991111;-0.3342597185233569;0.99789272616695;0.9999782743491459;9.999806233207568;0.41676760930245627;-0.4352289984750462;-0.43522900464417374;0.4176456019971529;-0.32999999676286634;0.532286910451976;1.0000102762262406
4.106837;1.0058951484037375;0.41669363189233405;0.4142410799463645;-0.33623238600137156;-0.3342597184908717;0.9978929201898594;0.9999785993046436;9.99980835115811;0.4167675511537998;-0.435228998456664;-0.4352290046010634;0.41764572413071716;-0.32999999676512615;0.5322868663670927;1.000010305649343
4.116837;1.0058950870317265;0.41669354590899566;0.41424110755975896;-0.336232386004342;-0.3342597184585739;0.9978931119654759;0.9999789301927823;9.999810474494948;0.41676749265251656;-0.4352289984399157;-0.43522900455647334;0.41764584582213377;-0.32999999676853126;0.5322868226577292;1.0000103278090282
4.126837;1.0058950257563888;0.4166934604207652;0.4142411357584225;-0.3362323860080936;-0.33425971842647584;0.9978933011768483;0.9999792660144569;9.99981260021607;0.4167674336096509;-0.43522899842464496;-0.4352290045102796;0.4176459667499194;-0.32999999677303826;0.5322867793909757;1.0000103423768103
4.136837;1.0058949647761337;0.41669337557601643;0.4142411642518007;-0.3362323860126979;-0.3342597183945775;0.9978934875747815;0.9999796058376007;9.999814724446722;0.4167673739251426;-0.4352289984106483;-0.43522900446235274;0.41764608655203395;-0.32999999677860026;0.5322867365620777;1.0000103491163337
4.146837;1.0058949042698908;0.4166932915085037;0.414241192822699;-0.33623238601823197;-0.3342597183628727;0.9978936709927283;0.9999799488059716;9.999816843176369;0.4167673135486284;-0.43522899839769363;-0.4352290044125965;0.417646204862484;-0.329999996785174;0.5322866940841953;1.0000103478871374
4.156837;1.0058948444163187;0.41669320832505197;0.4142412213340181;-0.33623238602478017;-0.3342597183313518;0.9978938513636543;0.9999802941509983;9.999818953053811;0.41676725249417707;-0.4352289983855651;-0.43522900436097123;0.41764632135129015;-0.32999999679271336;0.5322866518242345;1.0000103386828683
4.166837;1.0058947854141405;0.4166931261378944;0.414241249675988;-0.3362323860324101;-0.3342597183000107;0.9978940287138962;0.9999806412308186;9.999821051886302;0.4167671908661788;-0.4352289983741089;-0.43522900430750755;0.41764643574394117;-0.32999999680114245;0.5322866096328093;1.000010321644538
4.176837;1.0058947275009744;0.4166930451042953;0.4142412777243853;-0.33623238604114974;-0.33425971826885464;0.9978942031164277;0.9999809895558227;9.999823138732888;0.41676712883366673;-0.435228998363244;-0.4352290042522889;0.41764654783646377;-0.3299999968103419;0.5322865673438125;1.0000102970401077
4.186837;1.0058946709442051;0.4166929654485893;0.4142413053427818;-0.3362323860509899;-0.3342597182379054;0.9978943746047194;0.9999813387652734;9.99982521389883;0.4167670665869076;-0.43522899835293166;-0.4352290041954079;0.41764665751046276;-0.329999996820181;0.5322865247594161;1.0000102652280938
4.196837;1.0058946159791406;0.4166928874554478;0.414241332401049;-0.33623238606189465;-0.33425971820721617;0.9978945431057001;0.9999816885317334;9.999827278738168;0.4167670042945663;-0.43522899834314355;-0.43522900413694393;0.4176467647160176;-0.3299999968305609;0.5322864816583754;1.0000102266682616
4.206837;1.005894562727486;0.4166928114326734;0.4142413587837822;-0.33623238607379013;-0.334259718176866;0.9978947084672168;0.9999820384624439;9.999829334880737;0.41676694207339277;-0.4352289983338623;-0.43522900407697723;0.4176468694269481;-0.3299999968414252;0.5322864378415328;1.000010181960966
4.216837;1.0058945111677478;0.4166927376792327;0.4142413843789231;-0.33623238608654354;-0.3342597181469294;0.9978948705515172;0.9999823881207112;9.999831383245773;0.4167668800025114;-0.4352289983250901;-0.43522900401560705;0.4176469716058359;-0.32999999685273923;0.5322863931667172;1.000010131813345
4.226837;1.0058944611703313;0.4166926664629698;0.41424140906224094;-0.33623238609996764;-0.33425971811745125;0.997895029332379;0.9999827371202438;9.999833423377119;0.4167668181503285;-0.4352289983168485;-0.4352290039529487;0.4176470711925284;-0.32999999686447584;0.5322863475444863;1.0000100769209732
4.236837;1.0058944125548301;0.41669259799766606;0.41424143270068936;-0.33623238611385103;-0.3342597180884427;0.9978951849226463;0.999983085152983;9.999835453408565;0.4167667565603593;-0.4352289983091731;-0.4352290038891161;0.41764716811699354;-0.32999999687661813;0.532286300924113;1.0000100178236153
4.246837;1.0058943651454604;0.4166925324358773;0.4142414551581712;-0.3362323861279873;-0.3342597180598825;0.9978953374582447;0.999983431941344;9.999837470657676;0.4167666952235248;-0.43522899830209905;-0.4352290038242114;0.41764726233345184;-0.32999999688915765;0.5322862533086542;1.0000099548269614
4.256837;1.005894318825794;0.4166924698778129;0.41424147629688945;-0.3362323861421838;-0.33425971803172316;0.997895486970801;0.99998377715489;9.99983947240905;0.4167666340936987;-0.43522899829565004;-0.43522900375834217;0.417647353862324;-0.3299999969020843;0.5322862047793954;1.0000098880652089
4.266837;1.0058942735903018;0.41669241038895;0.4142414959916175;-0.3362323861562524;-0.33425971800391047;0.9978956333816011;0.9999841203267759;9.999841456530172;0.41676657312975585;-0.4352289982898415;-0.4352290036916449;0.4176474428124573;-0.3299999969153814;0.5322861554575891;1.0000098176548604
4.276837;1.0058942295573672;0.41669235402074983;0.41424151414503346;-0.33623238617000634;-0.3342597179764087;0.997895776524014;0.9999844608700547;9.99984342144302;0.4167665123109959;-0.4352289982846807;-0.43522900362428013;0.41764752935957883;-0.3299999969290293;0.5322861054349766;1.0000097438139601
4.286837;1.0058941869104456;0.41669230082666364;0.41424153069750747;-0.3362323861832651;-0.33425971794920595;0.9978959161612899;0.99998479818543;9.99984536515573;0.41676645162726517;-0.43522899828015815;-0.4352290035564178;0.417647613709018;-0.329999996943016;0.5322860547675231;1.0000096668893754
4.296837;1.005894145827153;0.4166922508759237;0.41424154563271715;-0.3362323861958647;-0.334259717922305;0.997896052063522;0.9999851316818679;9.999847284621078;0.4167663910780077;-0.43522899827624656;-0.4352290034882354;0.41764769608666025;-0.329999996957353;0.532286003497151;1.0000095873376673
4.306837;1.0058941064629006;0.4166922042593141;0.41424155896733234;-0.33623238620768875;-0.33425971789573167;0.9978961841032927;0.9999854606729827;9.999849176472972;0.4167663306852051;-0.435228998272911;-0.43522900341990417;0.41764777674467557;-0.32999999697208293;0.5322859516530767;1.0000095056525802
4.316837;1.0058940689548288;0.4166921610752244;0.4142415707441944;-0.33623238621868884;-0.33425971786954967;0.9978963122672054;0.9999857843191585;9.999851037963209;0.4167662704985527;-0.43522899827011813;-0.43522900335155723;0.4176478559482856;-0.329999996987262;0.5322858992878016;1.0000094222456792
4.326837;1.0058940334221897;0.4166921214005106;0.4142415810463217;-0.3362323862288552;-0.33425971784384495;0.9978964365398999;0.9999861017095905;9.999852867244408;0.41676621058313107;-0.43522899826782724;-0.4352290032832812;0.41764793394093097;-0.32999999700293;0.5322858465214833;1.0000093374345955
4.336837;1.0058939999702963;0.41669208526572465;0.4142415899984587;-0.336232386238172;-0.3342597178186849;0.9978965567711222;0.9999864120074621;9.999854663498327;0.4167661510040293;-0.435228998265978;-0.4352290032151529;0.41764801090709036;-0.32999999701910004;0.5322857935046633;1.0000092515489756
4.346837;1.0058939686702602;0.4166920526560096;0.4142415977439331;-0.3362323862466086;-0.33425971779409175;0.9978966726775254;0.9999867145485409;9.99985642689958;0.41676609182514907;-0.4352289982645007;-0.43522900314726604;0.4176480869552687;-0.3299999970357769;0.5322857403531983;1.0000091649907257
4.356837;1.005893939507397;0.416692023536354;0.4142416044396829;-0.33623238625414964;-0.3342597177700549;0.9978967839355535;0.9999870088692618;9.999858158004296;0.41676603312655003;-0.4352289982633328;-0.4352290030797057;0.4176481621219399;-0.3299999970529729;0.5322856871498398;1.0000090782461246
4.366837;1.0058939123348323;0.41669199787430455;0.41424161027222145;-0.3362323862608206;-0.33425971774656643;0.9978968902532287;0.9999872946861686;9.9998598569267;0.41676597502006013;-0.43522899826241057;-0.43522900301252976;0.41764823638066856;-0.32999999707070155;0.5322856339941644;1.00000899190629
4.376837;1.0058938869041762;0.41669197564490473;0.4142416154478891;-0.33623238626668045;-0.33425971772364454;0.9978969914144902;0.9999875718401491;9.99986152353387;0.4167659176308122;-0.43522899826164047;-0.4352290029457837;0.4176483096545014;-0.3299999970889856;0.5322855810544167;1.0000089066319122
4.386837;1.0058938629809713;0.41669195683347965;0.41424162015195903;-0.33623238627179663;-0.33425971770134577;0.997897087297457;0.9999878402657804;9.999863158473849;0.41676586107032115;-0.4352289982608853;-0.43522900287949573;0.4176483818423442;-0.3299999971078811;0.5322855286053572;1.000008823043147
4.396837;1.0058938404231914;0.4166919414330354;0.41424162451319024;-0.33623238627623503;-0.33425971767976914;0.9978971778846389;0.9999880999970104;9.999864762938929;0.41676580544506814;-0.4352289982599796;-0.4352290028136539;0.4176484528549796;-0.32999999712746353;0.5322854770286227;1.000008741626722
4.406837;1.0058938191733526;0.41669192941397415;0.4142416285992761;-0.336232386280068;-0.3342597176590328;0.9978972633016379;0.9999883511292368;9.999866337524441;0.41676575087043266;-0.4352289982587489;-0.435229002748203;0.4176485226304152;-0.3299999971477829;0.5322854267658865;1.00000866271172
4.416837;1.0058937992389687;0.41669192069299793;0.4142416324284955;-0.33623238628337665;-0.3342597176392401;0.9978973438012464;0.9999885937609351;9.999867882404972;0.416765697484336;-0.4352289982570178;-0.435229002683065;0.4176485911155048;-0.3299999971688448;0.5322853782642776;1.0000085864549326
4.426837;1.0058937806972266;0.4166919151355859;0.4142416359754013;-0.33623238628624325;-0.3342597176204583;0.9978974196510733;0.9999888279666661;9.999869397995434;0.4167656454749074;-0.4352289982546207;-0.4352290026181672;0.4176486582392198;-0.32999999719062045;0.5322853319551263;1.0000085128250553
4.436837;1.005893763725745;0.416691912572339;0.4142416391791074;-0.336232386288741;-0.33425971760269774;0.9978974910838306;0.9999890537585744;9.999870884740965;0.4167655950682884;-0.4352289982514177;-0.4352290025534459;0.4176487239036489;-0.3299999972130539;0.5322852882660244;1.0000084416830732
4.446837;1.0058937486572657;0.41669191281375706;0.4142416419673082;-0.3362323862909253;-0.3342597175859019;0.9978975583699919;0.9999892710495827;9.999872343376333;0.41676554648395736;-0.4352289982473034;-0.43522900248881113;0.41764878799767635;-0.3299999972360683;0.5322852476527371;1.000008372927815
4.456837;1.0058937359538584;0.4166919156772934;0.41424164428434407;-0.33623238629283025;-0.3342597175699652;0.9978976218862069;0.9999894796653512;9.999873775978475;0.41676549991932765;-0.43522899824220884;-0.43522900242412904;0.4176488504065717;-0.32999999725956786;0.5322852106335281;1.00000830652832
4.466837;1.0058937260216199;0.4166919210100336;0.4142416461102526;-0.3362323862944749;-0.3342597175547555;0.9978976821008128;0.9999896794053017;9.999875185831884;0.41676545556072386;-0.43522899823609895;-0.4352290023592602;0.41764891099501117;-0.3299999972834376;0.5322851777954255;1.0000082424456018
4.476837;1.0058937190759105;0.4166919286820707;0.41424164748361975;-0.3362323862958782;-0.3342597175401157;0.997897739497038;0.9999898701342866;9.99987657581631;0.4167654135927507;-0.43522899822896427;-0.4352290022940984;0.4176489695973491;-0.3299999973075542;0.5322851497691135;1.0000081806245849
4.486837;1.0058937152450276;0.41669193857439313;0.41424164851153916;-0.33623238629706376;-0.3342597175258716;0.9978977945354981;0.9999900518434995;9.999877947382533;0.4167653741960877;-0.4352289982208282;-0.43522900222856853;0.41764902604064025;-0.32999999733180735;0.532285127184676;1.000008121064614
4.496837;1.005893714708158;0.41669195058711556;0.41424164933909946;-0.33623238629803803;-0.33425971751186795;0.9978978477087286;0.9999902246454478;9.999879300897359;0.4167653375385827;-0.4352289982117765;-0.43522900216260757;0.41764908017531704;-0.329999997356125;0.5322851106202106;1.0000080638209257
4.506837;1.0058937176593405;0.4166919646554768;0.4142416501195823;-0.3362323862987832;-0.33425971749800276;0.9978978995806;0.999990388729572;9.999880636376254;0.41676530375719867;-0.43522899820196403;-0.43522900209616183;0.41764913189801706;-0.32999999738047825;0.5322851005722395;1.0000080089211607
4.516837;1.0058937241679327;0.4166919807521722;0.4142416510065898;-0.33623238629928726;-0.33425971748424815;0.9978979507363731;0.9999905443059163;9.999881954105314;0.4167652729470683;-0.43522899819157723;-0.4352290020292062;0.41764918116292865;-0.3299999974048507;0.5322850974333206;1.000007956333902
4.526837;1.0058937340710754;0.4166919988799038;0.41424165213444114;-0.3362323862995726;-0.33425971747066635;0.9978980017267668;0.9999906915681793;9.999883254952026;0.41676524518168856;-0.43522899818079314;-0.4352290019617662;0.41764922797349574;-0.3299999974292025;0.5322851014653106;1.0000079060267464
4.536837;1.00589374698984;0.41669201907407677;0.41424165360339965;-0.33623238629969454;-0.3342597174573973;0.9978980530787366;0.9999908306756785;9.999884540415902;0.41676522052533943;-0.4352289981697664;-0.4352290018939294;0.41764927236139704;-0.3299999974534522;0.5322851128080335;1.0000078579985423
4.546837;1.0058937624874713;0.4166920414016406;0.4142416555027143;-0.33623238629971663;-0.33425971744461436;0.9978981053256404;0.9999909617134977;9.999885812871229;0.4167651990123444;-0.4352289981586264;-0.43522900182583535;0.41764931436490954;-0.3299999974774751;0.5322851315027491;1.0000078122666813
4.556837;1.005893780264149;0.4166920659305134;0.414241657941757;-0.3362323862996933;-0.33425971743249905;0.9978981590036524;0.9999910846560879;9.999887075481839;0.41676518062797746;-0.4352289981474728;-0.43522900175762724;0.41764935401226505;-0.32999999750112147;0.5322851574871628;1.0000077688482523
4.566837;1.0058938002201443;0.41669209269148305;0.414241661052343;-0.3362323862996714;-0.3342597174212411;0.9978982146586229;0.9999911994062571;9.999888331455471;0.4167651653092641;-0.43522899813638694;-0.4352290016894044;0.41764939132196316;-0.32999999752424564;0.5322851906063113;1.000007727712483
4.576837;1.0058938223678255;0.4166921216587209;0.41424166497408105;-0.3362323862996985;-0.33425971741101357;0.997898272885536;0.9999913058840608;9.999889583612799;0.4167651529526036;-0.43522899812546967;-0.43522900162123995;0.417649426328141;-0.3299999975467166;0.5322852306750553;1.0000076887601208
4.586837;1.0058938467533607;0.41669215274532834;0.41424166984027316;-0.3362323862998339;-0.3342597174019305;0.997898334339502;0.9999914040673032;9.999890834305862;0.41676514341435766;-0.4352289981148833;-0.43522900155323685;0.41764945910729745;-0.3299999975684146;0.5322852775236604;1.0000076518761398
4.596837;1.0058938734715288;0.4166921858260825;0.41424167575983933;-0.33623238630015767;-0.33425971739403715;0.9978983997362469;0.9999914939664619;9.999892084866165;0.41676513650943664;-0.4352289981048637;-0.43522900148554955;0.4176494897828979;-0.32999999758925164;0.5322853309793409;1.000007616959285
4.606837;1.005893902727844;0.4166922207881551;0.4142416828056083;-0.3362323863007559;-0.33425971738732607;0.9978984698377587;0.9999915755893518;9.999893335125497;0.416765132017037;-0.435228998095694;-0.43522900141836124;0.4176495185116148;-0.3299999976092055;0.5322853908410571;1.0000075838716844
4.616837;1.0058939348607103;0.41669225755456624;0.4142416910295197;-0.3362323863016978;-0.3342597173817581;0.997898545354534;0.9999916489136941;9.999894583576356;0.41676512969782614;-0.43522899808766635;-0.4352290013518479;0.4176495454527376;-0.3299999976283204;0.5322854569093339;1.0000075524144052
4.626837;1.0058939702670948;0.4166922960506513;0.4142417004947952;-0.3362323863030245;-0.33425971737729293;0.9978986268709353;0.9999917138896401;9.999895827549519;0.41676512932271975;-0.43522899808105875;-0.4352290012861488;0.417649570730642;-0.3299999976466755;0.5322855290576685;1.0000075224199791
4.636837;1.0058940093383828;0.41669233615706974;0.4142417112965918;-0.33623238630473407;-0.33425971737392035;0.9978987148878896;0.9999917704943249;9.999897063226761;0.4167651306825304;-0.4352289980761279;-0.43522900122136693;0.41764959441561106;-0.3299999976643637;0.5322856072543485;1.0000074938545274
4.646837;1.0058940525120041;0.41669237767813283;0.41424172355593963;-0.33623238630677704;-0.3342597173716668;0.9978988098713151;0.9999918187671821;9.999898286193373;0.4167651335518454;-0.4352289980730997;-0.43522900115759316;0.41764961652857896;-0.3299999976814853;0.5322856914919205;1.0000074667850165
4.656837;1.005894100344891;0.4166924203197995;0.4142417373975816;-0.33623238630907964;-0.33425971737057564;0.9978989121898715;0.9999918587734979;9.999899493258024;0.4167651376528144;-0.4352289980721465;-0.43522900109491924;0.41764963706369085;-0.3299999976981284;0.5322857817047141;1.0000074412670144
4.666837;1.005894153516146;0.4166924637036408;0.4142417529415158;-0.3362323863115609;-0.3342597173706765;0.9978990219741226;0.999991890564061;9.999900684403451;0.4167651426697811;-0.43522899807335935;-0.4352290010334384;0.41764965601585746;-0.32999999771435157;0.5322858777264552;1.0000074173040097
4.676837;1.005894212771441;0.4166925074305936;0.41424177031581205;-0.33623238631413815;-0.3342597173719649;0.9978991390765011;0.9999919141960664;9.999901862810535;0.41676514826886313;-0.4352289980767418;-0.4352290009732515;0.41764967337676145;-0.32999999773018046;0.5322859792918266;1.0000073948998347
4.686837;1.0058942788092593;0.4166925511361092;0.414241789677925;-0.33623238631675023;-0.33425971737439414;0.9978992631826595;0.9999919297804486;9.999903033701639;0.4167651540812303;-0.43522899808223775;-0.4352290009144746;0.4176496891064651;-0.32999999774560435;0.5322860860990271;1.0000073740771214
4.696837;1.005894352171057;0.41669259449212714;0.4142418112402765;-0.33623238631937835;-0.3342597173778615;0.997899393875616;0.9999919374921361;9.999904203286091;0.4167651597083344;-0.4352289980897787;-0.4352290008572287;0.41764970312909;-0.32999999776056893;0.5322861978754015;1.0000073548019368
4.706837;1.005894433263764;0.41669263719668054;0.4142418352872563;-0.3362323863220493;-0.3342597173821946;0.9978995306275601;0.9999919375335355;9.999905377395908;0.41676516477841147;-0.43522899809930776;-0.43522900080161625;0.4176497153374439;-0.3299999977749842;0.5322863143753586;1.0000073369096467
4.716837;1.005894522458951;0.41669267898542633;0.41424186216096304;-0.3362323863248452;-0.3342597173871677;0.9978996728912153;0.9999919300911312;9.999906560700682;0.4167651690005044;-0.43522899811077664;-0.4352290007477088;0.417649725583614;-0.3299999977887521;0.5322864353384624;1.000007320078997
4.726837;1.00589462009274;0.41669271962568893;0.414241892218485;-0.3362323863278925;-0.33425971739255117;0.9978998202123761;0.9999919153316698;9.999907757759047;0.41676517217935494;-0.4352289981241581;-0.43522900069554293;0.41764973368731667;-0.3299999978017982;0.5322865604606187;1.000007303843341
4.736837;1.0058947263856632;0.4166927588797778;0.4142419257949294;-0.3362323863313122;-0.33425971739815186;0.9978999722037128;0.9999918934201444;9.999908974545002;0.41676517419811493;-0.43522899813946275;-0.43522900064511594;0.41764973946233647;-0.32999999781409123;0.5322866894166594;1.0000072876513066
4.746837;1.0058948413766284;0.4166927964962156;0.41424196317453293;-0.33623238633518054;-0.33425971740380617;0.9979001284528568;0.9999918644937708;9.99991021836417;0.4167651749962214;-0.4352289981567182;-0.4352290005964006;0.4176497427329031;-0.32999999782565126;0.5322868219219122;1.000007270917541
4.756837;1.0058949648581734;0.41669283223987064;0.41424200456114896;-0.33623238633952757;-0.3342597174093493;0.9979002884482819;0.9999918285975774;9.99991149660296;0.4167651745651933;-0.4352289981759372;-0.4352290005493696;0.4176497433449284;-0.3299999978365568;0.5322869577367741;1.000007253005727
4.766837;1.0058950963614983;0.4166928658955429;0.41424205008397214;-0.3362323863443598;-0.33425971741460686;0.9979004515410579;0.9999917856640063;9.999912816186567;0.4167651729524671;-0.4352289981971224;-0.43522900050400404;0.41764974117938475;-0.3299999978469482;0.5322870965949118;1.0000072332000212
4.776837;1.005895235245635;0.4166928972395159;0.4142420998314582;-0.3362323863496776;-0.3342597174194089;0.9979006169979919;0.9999917355737316;9.999914183733516;0.4167651702558551;-0.4352289982202964;-0.43522900046029384;0.41764973617229306;-0.3299999978570072;0.5322872381463575;1.0000072107456237
4.786837;1.0058953808063176;0.4166929260405637;0.4142421538653256;-0.33623238635547054;-0.33425971742361055;0.9979007841231631;0.9999916782519465;9.999915605235424;0.41676516661659463;-0.4352289982455058;-0.43522900041824414;0.4176497283308987;-0.3299999978669229;0.5322873819513616;1.0000071849539676
4.796837;1.0058955323286507;0.4166929520912074;0.4142422122326901;-0.336232386361701;-0.3342597174271171;0.9979009523337945;0.9999916137652746;9.999917085549777;0.41676516222334353;-0.4352289982727962;-0.4352290003778701;0.41764971770834103;-0.32999999787687256;0.5322875275048249;1.0000071553023595
4.806837;1.0058956890918433;0.4166929752215823;0.4142422750097353;-0.3362323863682897;-0.3342597174299085;0.9979011211570826;0.9999915423985605;9.999918628548969;0.4167651573105666;-0.435228998302194;-0.4352290003391684;0.4176497043628151;-0.32999999788701045;0.5322876742659074;1.000007121482585
4.816837;1.0058958503541024;0.4166929952869194;0.4142423423344331;-0.33623238637512004;-0.33425971743205574;0.9979012902001029;0.9999914646147865;9.999920237338749;0.4167651521366035;-0.4352289983337006;-0.43522900030208594;0.4176496883571016;-0.32999999789743983;0.5322878216786031;1.0000070833648713
4.826837;1.0058960153276628;0.4166930121538253;0.41424241438574744;-0.3362323863820548;-0.3342597174337024;0.997901459140076;0.9999913808808714;9.99992191362138;0.4167651469541206;-0.43522899836728773;-0.43522900026650174;0.4176496697750161;-0.32999999790818435;0.5322879692035454;1.0000070408965107
4.836837;1.0058961831517381;0.41669302570639466;0.4142424913372486;-0.3362323863889391;-0.33425971743500854;0.9979016277626291;0.9999912915485498;9.999923657021458;0.41676514199087467;-0.4352289984029087;-0.43522900023222405;0.41764964872097027;-0.3299999979191927;0.5322881163535682;1.0000069940349086
4.846837;1.005896352924289;0.4166930358668019;0.4142425733205224;-0.33623238639559655;-0.3342597174361112;0.9979017960008283;0.9999911968866774;9.999925465405633;0.41676513746237687;-0.43522899844052115;-0.4352290001990146;0.4176496253096462;-0.3299999979303602;0.5322882627047382;1.0000069427368032
4.856837;1.0058965237999897;0.4166930426078217;0.4142426604019988;-0.33623238640185005;-0.3342597174371299;0.9979019639088923;0.999991097149837;9.9999273354228;0.41676513359943623;-0.4352289984800955;-0.4352290001666281;0.41764959965193754;-0.32999999794154355;0.5322884079000524;1.0000068869764076
4.866837;1.0058966950456678;0.41669304595718487;0.41424275256053356;-0.33623238640756137;-0.3342597174381715;0.9979021315681538;0.9999909926309806;9.999929262692744;0.4167651306390642;-0.4352289985216079;-0.43522900013483257;0.417649571854199;-0.32999999795258167;0.532288551657277;1.0000068268182425
4.876837;1.0058968660387808;0.41669304600411416;0.414242849677999;-0.33623238641265346;-0.33425971743931476;0.9979022989608749;0.999990883718269;9.9999312424045;0.4167651287995872;-0.4352289985650314;-0.4352290001034047;0.41764954203195154;-0.32999999796331914;0.5322886937597644;1.000006762492262
4.886837;1.0058970362505884;0.4166930428895216;0.4142429515751964;-0.3362323864170843;-0.3342597174406062;0.9979024659177177;0.9999907708979291;9.999933270230615;0.41676512828627743;-0.43522899861032327;-0.4352290000721263;0.41764951030606884;-0.3299999979736235;0.5322888340379079;1.0000066943571346
4.896837;1.0058972051787702;0.4166930367617178;0.41424305806754746;-0.33623238642079994;-0.33425971744207256;0.9979026321972095;0.9999906546724612;9.999935342444354;0.41676512929971166;-0.43522899865740994;-0.43522900004078496;0.417649476789662;-0.329999997983405;0.5322889723556415;1.0000066228139264
4.906837;1.0058973722936655;0.416693027732516;0.4142431689798957;-0.33623238642373815;-0.3342597174437208;0.9979027975777898;0.9999905354681581;9.99993745544102;0.41676513202010085;-0.4352289987061823;-0.43522900000916553;0.41764944159673784;-0.3299999979926307;0.5322891085876206;1.0000065482925855
4.916837;1.005897537090205;0.416693015882008;0.41424328411706896;-0.3362323864258693;-0.3342597174455275;0.9979029618506168;0.9999904136197839;9.999939605898652;0.41676513658882564;-0.4352289987565002;-0.435228999977046;0.4176494048594045;-0.32999999800130203;0.532289242599163;1.0000064712335943
4.926837;1.0058976991632171;0.4166930013015323;0.4142434032368416;-0.33623238642719094;-0.3342597174474388;0.9979031247387088;0.9999902894334934;9.999941791706982;0.4167651431083389;-0.4352289988081924;-0.43522899994420755;0.41764936671074887;-0.32999999800941004;0.5322893742541877;1.0000063920325624
4.936837;1.005897858215719;0.41669298413713923;0.414243526037831;-0.3362323864276831;-0.3342597174493741;0.9979032858250647;0.9999901632345878;9.9999440125731;0.4167651516518229;-0.435228998861057;-0.4352289999104434;0.41764932723473536;-0.32999999801691854;0.5322895034443702;1.000006311071205
4.946837;1.0058980140284595;0.4166929646139101;0.41424365214010783;-0.33623238642728825;-0.3342597174512298;0.9979034445927288;0.9999900353481102;9.999946269396126;0.41676516226400273;-0.4352289989148726;-0.43522899987556846;0.41764928645640814;-0.3299999980237861;0.5322896301307726;1.0000062287872478
4.956837;1.0058981664097986;0.4166929430346894;0.4142437810738923;-0.3362323864259178;-0.33425971745288957;0.9979036005739296;0.9999899060538724;9.99994856295021;0.4167651749681779;-0.43522899896940925;-0.4352289998394406;0.417649244388662;-0.3299999980299866;0.5322897543708958;1.0000061456446205
4.966837;1.0058983151281706;0.41669291974299816;0.4142439123029649;-0.33623238642347064;-0.33425971745423316;0.9979037534377782;0.9999897755796747;9.999950893026703;0.4167651897876213;-0.4352289990244179;-0.43522899980198115;0.4176492010491765;-0.32999999803550945;0.5322898762791102;1.0000060620295022
4.976837;1.0058984598985397;0.41669289505983265;0.41424404527214276;-0.3362323864198593;-0.3342597174551391;0.9979039029628356;0.9999896441714559;9.999953258210786;0.4167652067588667;-0.4352289990796069;-0.43522899976318297;0.4176491564280054;-0.32999999804035496;0.5322899959244503;1.000005978159437
4.986837;1.0058986004347328;0.41669286926037735;0.414244179461707;-0.3362323864150104;-0.33425971745549526;0.9979040489999527;0.9999895121945168;9.999955656044552;0.41676522593227994;-0.4352289991346467;-0.4352289997230982;0.4176491104817196;-0.32999999804453084;0.5322901132511791;1.0000058940922427
4.996837;1.0058987364942293;0.41669284260397876;0.41424431442743864;-0.3362323864088476;-0.3342597174552015;0.9979041914344908;0.9999893801814408;9.999958083405113;0.41676524735303117;-0.4352289991892067;-0.4352289996818163;0.4176490631685074;-0.3299999980480573;0.5322902280993179;1.0000058098488283
5.006837;1.0058988679341643;0.4166928153457217;0.41424444979644365;-0.3362323864013027;-0.33425971745416033;0.9979043301678869;0.9999892488006712;9.999960536794898;0.4167652710213982;-0.4352289992429751;-0.43522899963945316;0.4176490144754676;-0.32999999805099445;0.5322903402977275;1.0000057255109749
5.016837;1.0058989947800303;0.4166927877264081;0.4142445852342718;-0.33623238639233277;-0.33425971745228694;0.9979044652002799;0.9999891187467934;9.99996301280473;0.4167652968807684;-0.4352289992956469;-0.43522899959615224;0.4176489644314199;-0.32999999805346136;0.5322904497336971;1.0000056412539187
5.026837;1.0058991171961325;0.41669275998096744;0.4142447204261174;-0.33623238638190395;-0.33425971744952776;0.9979045966905009;0.9999889906136115;9.999965509316002;0.41676532485567647;-0.4352289993469319;-0.4352289995520782;0.41764891311650076;-0.3299999980556014;0.5322905563408191;1.0000055573615318
5.036837;1.0058992353735907;0.4166927323422164;0.414244855066914;-0.33623238636997627;-0.3342597174458433;0.9979047248393097;0.9999888648648828;9.999968026693784;0.4167653548917399;-0.43522899939659426;-0.435228999507416;0.4176488606555415;-0.3299999980575259;0.5322906600354966;1.0000054741680482
5.046837;1.0058993494768487;0.41669270503112926;0.41424498884728145;-0.3362323863565208;-0.3342597174411635;0.9979048497059456;0.9999887419132667;9.999970567516206;0.41676538695779314;-0.4352289994444693;-0.43522899946238125;0.4176488071884772;-0.3299999980592839;0.5322907606879171;1.0000053919835723
5.056837;1.0058994596757176;0.41669267826572187;0.41424512146296505;-0.33623238634154934;-0.3342597174353546;0.9979049710944975;0.9999886221956543;9.999973135018099;0.4167654210221656;-0.4352289994904504;-0.43522899941722043;0.41764875283885666;-0.3299999980608541;0.5322908581541442;1.0000053111113154
5.066837;1.005899566173388;0.4166926522721793;0.4142452526401787;-0.3362323863251249;-0.3342597174282301;0.997905088518773;0.9999885061400448;9.999975731762714;0.4167654570447366;-0.43522899953448463;-0.4352289993721988;0.4176486977172758;-0.3299999980621585;0.5322909523122723;1.0000052318761439
5.076837;1.005899669164426;0.4166926272606676;0.4142453821320142;-0.3362323863073453;-0.3342597174196142;0.9979052012554332;0.9999883940890663;9.999978359057726;0.4167654949901451;-0.43522899957657407;-0.43522899932758535;0.4176486419401447;-0.32999999806309604;0.5322910430571295;1.0000051546041473
5.086837;1.0058997687484956;0.41669260338452635;0.4142455097024699;-0.3362323862883084;-0.33425971740939797;0.9979053084971385;0.9999882863303916;9.999981016762094;0.4167655348175372;-0.4352289996167836;-0.43522899928363096;0.4176485856069696;-0.32999999806357133;0.5322911302686438;1.0000050796036084
5.096837;1.005899864846728;0.416692580730827;0.41424563514060025;-0.33623238626808155;-0.3342597173975283;0.9979054095392323;0.9999881831736704;9.99998370378505;0.41676557645033036;-0.4352289996552428;-0.4352289992405559;0.4176485287740559;-0.32999999806351227;0.5322912138087063;1.000005007168889
5.106837;1.005899957194908;0.41669255933735305;0.41424575829311183;-0.33623238624669005;-0.33425971738395854;0.9979055038622225;0.9999880849459334;9.999986419102717;0.41676561976650783;-0.4352289996921005;-0.43522899919856245;0.4176484714802169;-0.32999999806287555;0.5322912935432746;1.0000049375879814
5.116837;1.0059000454751028;0.41669253918671967;0.41424587908313654;-0.3362323862241222;-0.33425971736863935;0.9979055910565805;0.9999879919775918;9.999989162277796;0.41676566459220704;-0.43522899972745993;-0.43522899915783797;0.41764841377840534;-0.32999999806164215;0.5322913693192559;1.0000048711273355
5.126837;1.0059001294231733;0.4166925201854431;0.41424599751590224;-0.33623238620033524;-0.33425971735154836;0.9979056706856014;0.99998790462984;9.999991933619725;0.41676571068103674;-0.43522899976136925;-0.4352289991185366;0.4176483557277908;-0.3299999980598171;0.5322914409067877;1.00000480798679
5.136837;1.0059002087887485;0.4166925021650725;0.4142461136764025;-0.3362323861752501;-0.33425971733269166;0.9979057422500501;0.9999878232604683;9.999994734451382;0.4167657577199774;-0.43522899979385865;-0.4352289990807643;0.4176482973715047;-0.32999999805743063;0.532291507998102;1.0000047482500416
5.146837;1.0059002832904933;0.41669248489159977;0.4142462276965035;-0.33623238614874323;-0.33425971731208265;0.9979058053173399;0.9999877481214385;9.999997566926707;0.41676580537451813;-0.4352289998249705;-0.43522899904459383;0.4176482387423563;-0.32999999805452296;0.5322915702791274;1.0000046918689693
5.156837;1.0059003526190227;0.4166924680781886;0.41424633970084845;-0.33623238612065165;-0.3342597172897524;0.9979058596305331;0.9999876793134288;10.00000043325515;0.41676585333722005;-0.4352289998547755;-0.4352289990100992;0.4176481798818066;-0.3299999980511197;0.5322916274734869;1.0000046386884698
