time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.166837;1.0059004164376817;0.4166924514271851;0.4142464497659501;-0.33623238609079303;-0.334259717265768;0.9979059050471727;0.9999876168410279;10.000003334809405;0.41676590135580516;-0.4352289998833892;-0.43522899897737244;0.41764812083495734;-0.32999999804722235;0.532291679313092;1.0000045884803987
5.176837;1.0059004744099533;0.41669243468251554;0.41424655789947706;-0.3362323860589907;-0.3342597172402103;0.9979059414489082;0.9999875606959935;10.000006271575337;0.41676594923634813;-0.43522899991097547;-0.4352289989465157;0.4176480616437048;-0.32999999804282093;0.5322917255326107;1.0000045409690301
5.186837;1.0059005262385392;0.4166924176497105;0.4142466640479006;-0.33623238602509553;-0.3342597172131306;0.9979059688152492;0.9999875108629452;10.000009242273245;0.41676599683872323;-0.4352289999377218;-0.4352289989176307;0.417648002340968;-0.3299999980379155;0.5322917659038295;1.0000044958521987
5.196837;1.0059005716656477;0.4166924001986376;0.4142467681362036;-0.3362323859890107;-0.3342597171845401;0.9979059873741721;0.9999874672337581;10.00001224443134;0.41676604407406515;-0.43522899996381836;-0.4352289988908035;0.41764794291324664;-0.32999999803252383;0.5322918002394006;1.000004452827009
5.206837;1.0059006104084123;0.4166923822791093;0.41424687011657113;-0.3362323859507033;-0.3342597171544526;0.99790599760955;0.9999874295691816;10.000015273767175;0.41676609089076455;-0.4352289999894585;-0.4352289988660829;0.4176478832673768;-0.3299999980266694;0.5322918284184214;1.0000044116177016
5.216837;1.005900642063054;0.416692363926373;0.4142469700054423;-0.3362323859101765;-0.33425971712293207;0.9979060001672643;0.9999873975672858;10.000018324016995;0.4167661372489508;-0.4352290000148341;-0.4352289988434765;0.4176478232582595;-0.3299999980203663;0.5322918504504849;1.000004371982152
5.226837;1.005900666125273;0.4166923452332922;0.4142470679022924;-0.33623238586743304;-0.3342597170901142;0.9979059957806113;0.999987370957615;10.000021387904084;0.41676618309558205;-0.4352290000401248;-0.4352289988229638;0.4176477627526982;-0.3299999980136077;0.5322918664719568;1.0000043336902575
5.236837;1.0059006821371983;0.41669232632534714;0.41424716397329925;-0.3362323858224664;-0.3342597170562226;0.9979059851933608;0.999987349577582;10.000024458372172;0.41676622835326516;-0.4352290000654907;-0.4352289988044927;0.4176477016607709;-0.329999998006358;0.5322918766611741;1.0000042964797695
5.246837;1.0059006897451856;0.41669230736731233;0.4142472583977657;-0.3362323857752657;-0.3342597170215682;0.9979059690774179;0.9999873334223286;10.000027529443848;0.4167662729296799;-0.43522900009105603;-0.4352289987879562;0.41764763991957693;-0.32999999799856167;0.532291881157248;1.000004260015312
5.256837;1.0059006886306103;0.41669228854898077;0.4142473513252599;-0.3362323857258272;-0.33425971698650847;0.9979059480016259;0.9999873226720759;10.00003059642768;0.41676631673524506;-0.4352290001169074;-0.4352289987731938;0.4176475774772635;-0.32999999799017304;0.5322918800483233;1.0000042238867395
5.266837;1.0059006785115323;0.41669227002357706;0.4142474428784945;-0.3362323856741677;-0.3342597169514158;0.997905922492532;0.999987317688018;10.00003365564843;0.41676635968808823;-0.4352290001431197;-0.435228998760024;0.4176475143096713;-0.3299999979811751;0.5322918734459372;1.0000041876465722
5.276837;1.0059006592580324;0.41669225187954123;0.41424753317718443;-0.3362323856203396;-0.3342597169166839;0.9979058931009629;0.9999873189528148;10.000036704009954;0.41676640170329776;-0.43522900016977956;-0.4352289987482498;0.4176474504454813;-0.3299999979715792;0.532291861569942;1.0000041508944795
5.286837;1.005900630952849;0.41669223418093565;0.41424762234395773;-0.3362323855644527;-0.33425971688271344;0.9979058603807747;0.9999873269832874;10.000039738651875;0.41676644268457474;-0.4352290001969804;-0.4352289987376371;0.41764738597658585;-0.32999999796141005;0.5322918447388489;1.0000041133668838
5.296837;1.005900593843477;0.4166922170123854;0.4142477104826109;-0.33623238550667356;-0.33425971684985606;0.9979058248596187;0.9999873422788885;10.000042757436212;0.4167664825297687;-0.4352290002248043;-0.43522899872791915;0.4176473210401591;-0.3299999979506815;0.532291823301864;1.0000040749474175
5.306837;1.0059005482867238;0.4166922005020686;0.41424779765670594;-0.3362323854472038;-0.3342597168183801;0.9979057870529086;0.9999873653601798;10.00004575946769;0.416766521141496;-0.4352290002532997;-0.43522899871882376;0.4176472557618509;-0.32999999793940094;0.5322917976308325;1.0000040356242883
5.316837;1.0059004947169237;0.41669218482649256;0.41424788389252254;-0.336232385386265;-0.334259716788495;0.9979057474841005;0.9999873968433378;10.000048744361303;0.41676655842941474;-0.435229000282468;-0.43522899871010345;0.4176471902271773;-0.3299999979276035;0.5322917681628851;1.000003995443779
5.326837;1.0059004336464021;0.41669217019058574;0.4142479691770064;-0.33623238532406796;-0.3342597167603799;0.9979057067002275;0.9999874374267301;10.000051711464549;0.4167665943089059;-0.43522900031226935;-0.4352289987015619;0.4176471245113081;-0.3299999979153793;0.5322917353941727;1.000003954444806
5.336837;1.005900365726517;0.4166921568098058;0.4142480534264364;-0.33623238526077;-0.3342597167341804;0.9979056652595827;0.9999874877803844;10.00005466021743;0.41676662871806935;-0.4352290003426273;-0.4352289986930532;0.41764705866653595;-0.3299999979028698;0.5322916998165655;1.0000039126029847
5.346837;1.0059002918056292;0.4166921449024818;0.41424813647283537;-0.3362323851964702;-0.3342597167099977;0.9979056237159517;0.9999875484039672;10.000057590703783;0.4167666616546952;-0.4352290003734308;-0.43522899868445103;0.4176469926619817;-0.32999999789023454;0.532291661876937;1.0000038698290414
5.356837;1.0059002128760701;0.4166921346730998;0.41424821811439544;-0.3362323851312385;-0.33425971668788435;0.9979055826319038;0.9999876195138007;10.000060503547482;0.4167666932001846;-0.4352290004045427;-0.43522899867562276;0.41764692637959605;-0.3299999978776029;0.5322916219772937;1.0000038259901909
5.366837;1.0059001299390735;0.41669212628591124;0.4142482981809237;-0.3362323850651504;-0.33425971666783966;0.997905542578777;0.9999877010146675;10.000063399702492;0.41676672349753513;-0.4352290004357912;-0.4352289986664314;0.41764685966777615;-0.3299999978650359;0.5322915804693832;1.0000037809127145
5.376837;1.0059000439708026;0.4166921198303218;0.41424837653352764;-0.3362323849983126;-0.334259716649815;0.9979055040969432;0.9999877925309539;10.000066280474758;0.4167667526914144;-0.43522900046696084;-0.4352289986567498;0.4176467923921957;-0.3299999978525109;0.5322915376327142;1.0000037343696349
5.386837;1.0058999560150867;0.41669211530300837;0.41424845302608726;-0.33623238493086377;-0.33425971663374376;0.9979054676388367;0.9999878934373685;10.000069147407427;0.4167667808832862;-0.4352290004978156;-0.4352289986464667;0.41764672445697504;-0.3299999978399351;0.5322914936556722;1.000003686106819
5.396837;1.005899867204817;0.4166921126307754;0.4142485275034926;-0.33623238486295975;-0.33425971661958565;0.9979054335357059;0.9999880029094675;10.00007200214618;0.41676680812949357;-0.43522900052812447;-0.4352289986354799;0.4176466557926894;-0.3299999978271957;0.5322914486302435;1.0000036359203412
5.406837;1.0058997786500437;0.4166921116897176;0.41424859981604756;-0.33623238479475925;-0.33425971660733855;0.9979054020143004;0.9999881200242038;10.000074846232385;0.41676683445448476;-0.4352290005576606;-0.4352289986236873;0.417646586339305;-0.3299999978142222;0.5322914025577634;1.0000035836739911
5.416837;1.0058996913351206;0.41669211228211084;0.4142486698098655;-0.3362323847264088;-0.3342597165970071;0.9979053732561396;0.9999882438809847;10.00007768082125;0.4167668598490331;-0.4352290005861972;-0.43522899861099595;0.41764651604169206;-0.329999997801009;0.532291355351253;1.0000035292526193
5.426837;1.0058996060917131;0.416692114120506;0.414248737323179;-0.3362323846580305;-0.3342597165885722;0.997905347450545;0.9999883736860026;10.000080507193667;0.4167668842576753;-0.4352290006135172;-0.4352289985973481;0.41764644484654734;-0.32999999778758565;0.5322913068352066;1.0000034725876306
5.436837;1.00589952360877;0.41669211687493785;0.4142488022053006;-0.3362323845897229;-0.3342597165819954;0.9979053248093055;0.9999885087438336;10.000083327335421;0.4167669076001589;-0.43522900063943054;-0.4352289985827403;0.4176463727136221;-0.32999999777399014;0.5322912567870381;1.0000034137239022
5.446837;1.0058994444752223;0.41669212024494784;0.4142488643284017;-0.3362323845215725;-0.3342597165772447;0.9979053055641018;0.9999886483923784;10.00008614269068;0.4167669298306983;-0.4352290006637931;-0.43522899856722047;0.41764629963843825;-0.3299999977602799;0.5322912050275275;1.0000033528323784
5.456837;1.0058993692288154;0.41669212398849387;0.41424892356919035;-0.33623238445366016;-0.3342597165743037;0.9979052899495366;0.9999887919724735;10.000088952192252;0.41676695095392813;-0.43522900068652254;-0.4352289985508634;0.4176462256464477;-0.32999999774653493;0.5322911514685589;1.00000329018571
5.466837;1.005899298386839;0.4166921279169111;0.4142489797812216;-0.33623238438605607;-0.3342597165731569;0.9979052781773946;0.9999889388189646;10.00009175241479;0.41676697097504284;-0.4352290007075994;-0.43522899853374175;0.4176461507631054;-0.32999999773283967;0.5322910960631754;1.0000032261032195
5.476837;1.0058992324577476;0.41669213188883236;0.4142490328124418;-0.3362323843188143;-0.3342597165737699;0.9979052704197704;0.9999890882506475;10.000094539453553;0.4167669898683925;-0.43522900072705445;-0.43522899851590435;0.41764607500234224;-0.32999999771928706;0.5322910387443045;1.0000031608958075
5.486837;1.005899171891571;0.41669213580972136;0.4142490825546657;-0.33623238425197427;-0.3342597165760835;0.9979052668103092;0.9999892395797751;10.000097309544508;0.41676700759013513;-0.435229000744952;-0.4352289984973723;0.4176459983748219;-0.32999999770599575;0.5322909794183275;1.0000030948388143
5.496837;1.0058991170191915;0.41669213964489615;0.4142491289533515;-0.3362323841855813;-0.33425971658002696;0.9979052674798768;0.9999893920874041;10.000100058079868;0.41676702408177096;-0.4352290007613676;-0.4352289984781475;0.4176459208871726;-0.3299999976931058;0.532290917955598;1.0000030281524366
5.506837;1.0058990680582913;0.41669214342208954;0.4142491719752761;-0.3362323841197067;-0.334259716585532;0.9979052725807905;0.9999895449684051;10.000102779180214;0.41676703927270925;-0.4352290007763645;-0.4352289984582197;0.41764584253939124;-0.32999999768076765;0.5322908541629828;1.0000029610413612
5.516837;1.0058990251519209;0.41669214719979814;0.4142492115805797;-0.3362323840544328;-0.3342597165925218;0.9979052822494614;0.9999896973459714;10.000105466369865;0.416767053108977;-0.43522900078999477;-0.435228998437575;0.4176457633467242;-0.3299999976691292;0.5322907877896838;1.0000028937997676
5.526837;1.005898988409635;0.4166921510311306;0.41424924771982613;-0.3362323839898321;-0.33425971660090403;0.9979052965280989;0.9999898483485657;10.00010811352359;0.4167670655794137;-0.4352290008023166;-0.43522899841620166;0.41764568335776714;-0.3299999976583198;0.532290718566523;1.0000028268765406
5.536837;1.0058989579653048;0.4166921549421847;0.41424928034368186;-0.336232383925961;-0.33425971661059223;0.9979053152852309;0.9999899971938863;10.00011071542332;0.41676707672948204;-0.43522900081339266;-0.43522899839408086;0.4176456026241169;-0.3299999976484666;0.5322906462533946;1.0000027608440811
5.546837;1.0058989340529978;0.4166921589193411;0.41424930940834165;-0.3362323838628657;-0.3342597166215269;0.9979053382442556;0.9999901432446746;10.00011326769094;0.4167670866619118;-0.43522900082327787;-0.4352289983711787;0.4176455211540441;-0.32999999763972576;0.5322905706629351;1.000002696295789
5.556837;1.0058989170225419;0.41669216290497707;0.4142493348883519;-0.33623238380061077;-0.33425971663367177;0.9979053651437252;0.9999902859758064;10.000115766565807;0.4167670955082057;-0.4352290008320276;-0.43522899834746254;0.41764543890287176;-0.3299999976322844;0.5322904916491746;1.0000026337305414
5.566837;1.0058989072538937;0.4166921668088727;0.414249356802326;-0.3362323837392995;-0.3342597166469842;0.9979053958025564;0.9999904249014013;10.000118208689477;0.41676710340403944;-0.4352290008397147;-0.4352289983229157;0.417645355799714;-0.3299999976263354;0.5322904091065862;1.000002573513211
5.576837;1.0058989050800147;0.41669217054397045;0.41424937521770744;-0.3362323836790485;-0.3342597166613892;0.9979054299800698;0.9999905595924076;10.000120590734094;0.41676711048963105;-0.4352290008464368;-0.4352289982975239;0.417645271792175;-0.32999999762204907;0.5322903229950903;1.0000025159604609
5.586837;1.0058989107478906;0.41669217404148784;0.4142493902269703;-0.3362323836199638;-0.33425971667677806;0.997905467261326;0.9999906897651349;10.000122909179932;0.41676711689729634;-0.43522900085232236;-0.43522899827127326;0.4176451868664703;-0.3299999976195571;0.5322902333369878;1.0000024614397136
5.596837;1.0058989243633778;0.4166921772063256;0.41424940194323917;-0.33623238356214086;-0.33425971669302307;0.9979055071456607;0.9999908152999574;10.000125160250631;0.4167671227347809;-0.4352290008575254;-0.4352289982441731;0.41764510100730934;-0.3299999976189612;0.5322901401725866;1.000002410339467
5.606837;1.0058989458783962;0.41669217988857504;0.41424941052295;-0.33623238350565665;-0.33425971670998994;0.9979055492019535;0.9999909361743333;10.000127339903113;0.41676712810288735;-0.43522900086219185;-0.43522899821625166;0.41764501415351896;-0.32999999762034166;0.5322900435473485;1.0000023629799035
5.616837;1.005898975142773;0.41669218192383806;0.41424941615808747;-0.3362323834505634;-0.33425971672753546;0.9979055931316546;0.9999910524387035;10.00012944411726;0.4167671331139236;-0.4352290008664298;-0.4352289981875259;0.4176449262161592;-0.32999999762374477;0.5322899435466465;1.000002319587378
5.626837;1.005899011924347;0.4166921831690802;0.41424941902581386;-0.3362323833968993;-0.3342597167455001;0.9979056387544687;0.9999911642439785;10.00013146913931;0.4167671378783997;-0.4352290008703131;-0.4352289981580008;0.417644837123965;-0.3299999976291724;0.5322898403116498;1.0000022802747262
5.636837;1.0058990558471306;0.416692183506667;0.414249419245731;-0.3362323833446922;-0.33425971676371546;0.9979056859441661;0.999991271793656;10.00013341138331;0.41676714249475016;-0.43522900087389155;-0.43522899812768967;0.41764474683776037;-0.32999999763659765;0.5322897340308715;1.0000022449839823
5.646837;1.0058991062965092;0.41669218286880955;0.4142494168745076;-0.3362323832939499;-0.33425971678202804;0.9979057345388653;0.999991375227452;10.000135267592382;0.41676714704879025;-0.43522900087718114;-0.4352289980966128;0.41764465535356765;-0.32999999764598537;0.5322896249441145;1.0000022135008242
5.656837;1.0058991623979727;0.41669218126210916;0.41424941194416387;-0.33623238324467153;-0.33425971680030636;0.9979057843086367;0.9999914745639498;10.000137035444022;0.4167671516061197;-0.4352290008801612;-0.4352289980647856;0.4176445627337059;-0.3299999976573024;0.5322895133536446;1.0000021855518948
5.666837;1.0058992230948587;0.41669217875502906;0.4142494045236658;-0.3362323831968925;-0.3342597168184179;0.9979058349687983;0.9999915697397503;10.000138714036392;0.41676715621708227;-0.4352290008827924;-0.4352289980322169;0.4176444691311178;-0.32999999767052;0.5322893996283793;1.0000021608775629
5.676837;1.0058992872491959;0.4166921754577155;0.4142493947433984;-0.3362323831507172;-0.33425971683620614;0.9979058861565441;0.9999916606519877;10.000140303776178;0.4167671609357072;-0.43522900088503086;-0.43522899799890546;0.4176443747676485;-0.32999999768560495;0.5322892842120575;1.000002139307952
5.686837;1.0058993537388896;0.4166921715134603;0.4142493827670762;-0.3362323831062934;-0.33425971685348727;0.9979059374127314;0.9999917471506501;10.000141805464592;0.41676716583551787;-0.43522900088683025;-0.43522899796483205;0.41764427990181296;-0.32999999770250077;0.5322891676187963;1.0000021208593164
5.696837;1.0058994215243986;0.416692167097755;0.4142493687617982;-0.3362323830637684;-0.33425971687007044;0.997905988212277;0.9999918290944838;10.000143219356474;0.416767171010243;-0.43522900088814015;-0.43522899792996395;0.4176441848024488;-0.3299999977211168;0.5322890503768194;1.0000021056929316
5.706837;1.0058994896452877;0.416692162406939;0.41424935291087017;-0.33623238302327246;-0.334259716885794;0.9979060380059885;0.9999919064742627;10.000144545266187;0.4167671765468385;-0.4352290008889138;-0.43522899789427166;0.41764408971763145;-0.3299999977413424;0.5322889329626942;1.0000020939316705
5.716837;1.0058995571651776;0.41669215761974027;0.41424933544708054;-0.33623238298491415;-0.33425971690053796;0.9979060862778136;0.9999919793929305;10.000145783284035;0.4167671824954774;-0.4352290008891326;-0.4352289978577303;0.41764399486811105;-0.32999999776307215;0.5322888157744289;1.0000020855467737
5.726837;1.0058996231377013;0.416692152853622;0.41424931663005643;-0.3362323829487695;-0.3342597169142192;0.9979061326035834;0.9999920479320783;10.000146934030887;0.4167671888656954;-0.4352290008888217;-0.4352289978203075;0.41764390046023214;-0.32999999778620925;0.5322886991186917;1.0000020803858065
5.736837;1.0058996866756205;0.41669214813562555;0.41424929668094235;-0.33623238291487667;-0.33425971692680506;0.9979061766476998;0.9999921121477034;10.000147998252995;0.41676719562423975;-0.43522900088803695;-0.4352289977819573;0.4176438066759075;-0.32999999781067085;0.5322885832134082;1.0000020782432895
5.746837;1.0058997470201902;0.4166921433981265;0.414249275763513;-0.336232382883245;-0.33425971693832984;0.997906218104919;0.9999921721296542;10.00014897671473;0.4167672026790143;-0.4352290008868489;-0.43522899774261686;0.4176437136538466;-0.32999999783641687;0.5322884682020678;1.0000020789264736
5.756837;1.005899803468228;0.4166921385012678;0.4142492540038851;-0.336232382853859;-0.33425971694889345;0.9979062566789404;0.9999922279289921;10.000149870874452;0.41676720988018334;-0.4352290008853489;-0.4352289977022086;0.4176436214920441;-0.3299999978634512;0.5322883541491906;1.000002082310721
5.766837;1.0058998552901357;0.4166921332577689;0.41424923150098447;-0.33623238282666956;-0.33425971695864864;0.9979062921227762;0.9999922794822408;10.00015068283484;0.4167672170519315;-0.4352290008836557;-0.43522899766066286;0.4176435302574889;-0.32999999789178547;0.532288241043139;1.000002088339306
5.776837;1.0058999017720054;0.4166921274609339;0.4142492083375397;-0.336232382801593;-0.3342597169677771;0.9979063242405475;0.9999923267179233;10.000151414188927;0.4167672240308015;-0.43522900088189553;-0.43522899761796147;0.4176434399974413;-0.3299999979214136;0.532288128845996;1.0000020969674488
5.786837;1.0058999422931658;0.41669212091256885;0.41424918458204407;-0.3362323827785337;-0.33425971697646484;0.9979063528288714;0.9999923697426533;10.000152065521664;0.41676723067524274;-0.4352290008801694;-0.4352289975741624;0.4176433507577066;-0.32999999795230595;0.5322880175636322;1.0000021081414368
5.796837;1.0058999763554575;0.4166921134214093;0.4142491602655896;-0.3362323827574152;-0.3342597169848942;0.9979063776627408;0.999992408881418;10.000152636868298;0.4167672368544905;-0.4352290008785374;-0.4352289975293744;0.4176432625869265;-0.3299999979844186;0.5322879072718285;1.0000021218322803
5.806837;1.0059000035982166;0.41669210479944774;0.41424913538280517;-0.33623238273818923;-0.33425971699324775;0.997906398533563;0.9999924445210263;10.00015312814321;0.4167672424651728;-0.43522900087703137;-0.43522899748371885;0.4176431755171304;-0.3299999980177122;0.5322877981012362;1.0000021380120399
5.816837;1.0059000238140279;0.4166920948818936;0.4142491099408778;-0.33623238272082945;-0.33425971700171975;0.9979064152725768;0.9999924770033778;10.000153539308137;0.4167672474420338;-0.43522900087568195;-0.4352289974373164;0.41764308954350127;-0.3299999980521573;0.5322876902369413;1.0000021565589452
5.826837;1.0059000369152278;0.4166920835359219;0.41424908399224486;-0.3362323827053397;-0.3342597170105273;0.9979064277635125;0.9999925067402939;10.000153870314493;0.41676725171340484;-0.43522900087453137;-0.4352289973902866;0.41764300462733034;-0.32999999808772956;0.5322875839285318;1.000002177230322
5.836837;1.0059000428706906;0.4166920706512619;0.4142490576179348;-0.3362323826917603;-0.3342597170199006;0.997906435940484;0.9999925342972655;10.000154120909096;0.4167672551723247;-0.43522900087362965;-0.43522899734275045;0.4176429207188946;-0.32999999812440844;0.5322874794786077;1.0000021997388029
5.846837;1.0059000416310167;0.4166920561292475;0.4142490309006021;-0.3362323826801488;-0.3342597170300655;0.9979064397238563;0.9999925602455288;10.000154290879324;0.41676725771229883;-0.43522900087302785;-0.43522899729483255;0.41764283777742567;-0.32999999816217557;0.5322873772324594;1.0000022238177564
5.856837;1.0059000330566332;0.41669203987898923;0.41424900390320957;-0.3362323826705565;-0.33425971704125473;0.9979064389235548;0.9999925849976807;10.000154380768633;0.41676725925155994;-0.43522900087276645;-0.43522899724666236;0.41764275578447335;-0.3299999982010172;0.5322872775900132;1.0000022492380598
5.866837;1.0059000169622145;0.4166920218302974;0.41424897666023885;-0.33623238266302663;-0.3342597170537361;0.9979064332164544;0.9999926087815297;10.000154392487806;0.41676725970679485;-0.4352290008728661;-0.4352289971983914;0.417642674753827;-0.3299999982409267;0.5322871809981334;1.0000022758212794
5.876837;1.0058999932549237;0.416692001937212;0.41424894919763394;-0.3362323826576047;-0.3342597170678169;0.9979064222152472;0.9999926316425789;10.000154329822294;0.41676725899278194;-0.43522900087333305;-0.43522899715021063;0.41764259472558185;-0.3299999982818832;0.5322870879128745;1.0000023034103414
5.886837;1.0058999620136504;0.4166919801552944;0.4142489215461379;-0.33623238265434324;-0.3342597170838164;0.9979064055390298;0.9999926534503881;10.000154198513933;0.4167672570690221;-0.4352290008741707;-0.4352289971023498;0.41764251574737177;-0.32999999832381105;0.5322869987826695;1.000002331787241
5.896837;1.005899923483072;0.4166919564247448;0.414248893729956;-0.33623238265330163;-0.334259717102033;0.9979063828537738;0.9999926739375185;10.000154005317446;0.41676725395859837;-0.4352290008753862;-0.4352289970550695;0.4176424378623775;-0.3299999983665569;0.5322869140441159;1.000002360616392
5.906837;1.0058998780290194;0.4166919306754591;0.41424886577148073;-0.33623238265453914;-0.3342597171227318;0.9979063539036476;0.9999926927506185;10.00015375707012;0.4167672497300134;-0.4352290008769852;-0.43522899700864104;0.4176423611098127;-0.3299999984099019;0.5322868340965393;1.0000023894151047
5.916837;1.005899826127554;0.4166919028458796;0.41424883771503107;-0.33623238265810246;-0.3342597171461459;0.9979063184994694;0.999992709559175;10.0001534610163;0.4167672444806275;-0.4352290008789627;-0.43522899696331;0.41764228551597227;-0.3299999984535855;0.5322867592774925;1.000002417580152
5.926837;1.0058997684257442;0.41669187290371196;0.4142488096441798;-0.33623238266401934;-0.3342597171724598;0.9979062764646451;0.9999927241986434;10.00015312533951;0.4167672383093007;-0.43522900088131156;-0.4352289969192735;0.41764221106460775;-0.32999999849733036;0.5322866898511703;1.000002444563764
5.936837;1.005899705723957;0.4166918408477852;0.41424878168380597;-0.3362323826723042;-0.3342597172017885;0.9979062276246815;0.9999927367305151;10.000152758808479;0.4167672312902371;-0.4352290008840491;-0.4352289968766852;0.41764213768280983;-0.32999999854086387;0.5322866260134215;1.0000024700874224
5.946837;1.0058996388315764;0.41669180669211375;0.41424875398140865;-0.3362323826829617;-0.3342597172341849;0.9979061718460447;0.9999927473642287;10.000152370362757;0.4167672234964587;-0.43522900088722866;-0.43522899683567134;0.4176420652727537;-0.3299999985839196;0.5322865679126779;1.0000024941569732
5.956837;1.0058995684965624;0.4166917704592171;0.4142487266851735;-0.33623238269597894;-0.334259717269659;0.9979061090217051;0.9999927563152583;10.000151969154642;0.416767215044427;-0.4352290008909107;-0.435228996796337;0.4176419937604296;-0.32999999862623025;0.5322865156471577;1.0000025169178657
5.966837;1.0058994954393399;0.41669173219245814;0.4142486999366569;-0.3362323827113074;-0.33425971730817583;0.9979060390068085;0.9999927637467495;10.000151564540458;0.41676720610843027;-0.43522900089511934;-0.4352289967587505;0.4176419231039518;-0.3299999986675434;0.5322864692457661;1.0000025385796996
5.976837;1.005899420350099;0.4166916919770605;0.4142486738647619;-0.3362323827288501;-0.33425971734963866;0.9979059616495354;0.999992769770556;10.00015116595295;0.4167671969067546;-0.4352290008998254;-0.43522899672291854;0.41764185325991054;-0.3299999987076605;0.5322864286737115;1.0000025594087318
5.986837;1.00589934383178;0.41669164996460656;0.4142486485721484;-0.3362323827484698;-0.33425971739388405;0.9979058769580325;0.9999927744006226;10.000150783067367;0.4167671876537272;-0.43522900090495825;-0.4352289966887838;0.4176417841704676;-0.32999999874646785;0.5322863938702233;1.0000025796800653
5.996837;1.0058992663786017;0.4166916063969625;0.4142486241218258;-0.3362323827699977;-0.33425971744070865;0.9979057852256227;0.9999927775126884;10.000150425811302;0.41676717850276535;-0.4352290009104291;-0.43522899665626336;0.4176417157983546;-0.32999999878393127;0.5322863647993844;1.000002599623375
6.006837;1.0058991884135375;0.41669156159927306;0.4142486005331943;-0.33623238279324347;-0.3342597174899152;0.9979056869468502;0.999992778853041;10.000150103488929;0.41676716955119597;-0.43522900091615335;-0.4352289966253119;0.4176416481639305;-0.329999998820064;0.5322863414572261;1.0000026193956493
6.016837;1.00589911030374;0.41669151591794035;0.41424857779612745;-0.336232382818017;-0.33425971754134776;0.9979055826158528;0.9999927780800374;10.000149824125865;0.41676716089272;-0.43522900092206485;-0.43522899659596503;0.4176415813359216;-0.3299999988549026;0.5322863238341621;1.000002639091503
6.026837;1.0058990323673596;0.41669146964872594;0.4142485559042973;-0.33623238284414586;-0.3342597175948956;0.9979054726264517;0.9999927748696888;10.00014959481043;0.41676715264093744;-0.43522900092810446;-0.4352289965683343;0.41764151539508;-0.32999999888850423;0.5322863118962284;1.0000026587791024
6.036837;1.0058989549079438;0.41669142301683176;0.414248534884964;-0.3362323828714797;-0.3342597176504682;0.9979053573056627;0.9999927690486302;10.00014942149375;0.4167671449188649;-0.4352290009341932;-0.4352289965425754;0.4176414504164019;-0.3299999989209458;0.5322863055937676;1.0000026784877156
6.046837;1.0058988781925164;0.416691376206197;0.4142485147986144;-0.3362323828998787;-0.33425971770797114;0.9979052369404291;0.9999927606432104;10.000149307987842;0.41676713786383174;-0.43522900094022804;-0.43522899651885105;0.41764138646976595;-0.32999999895231796;0.5322863048692875;1.0000026981593746
6.056837;1.005898802395086;0.4166913293878452;0.41424849572488864;-0.33623238292919544;-0.3342597177673053;0.9979051117555162;0.9999927498356538;10.000149255915815;0.4167671316493191;-0.435229000946099;-0.43522899649728997;0.41764132362759787;-0.3299999989827088;0.5322863096332625;1.0000027176173385
6.066837;1.0058987276438272;0.41669128271474837;0.41424847775985923;-0.33623238295927194;-0.3342597178283715;0.9979049819000789;0.9999927369143573;10.000149265984136;0.41676712648400005;-0.4352290009516968;-0.43522899647796076;0.417641261984162;-0.32999999901217936;0.5322863197139791;1.0000027365630564
6.076837;1.005898654144842;0.41669123630347205;0.41424846101159396;-0.3362323829899409;-0.33425971789105924;0.9979048474665585;0.9999927222390449;10.000149339093676;0.41676712258118576;-0.43522900095691514;-0.43522899646088187;0.41764120168537544;-0.3299999990407534;0.5322863348694286;1.0000027546359354
6.086837;1.0058985822197153;0.4166911902307442;0.4142484455810496;-0.336232383021017;-0.33425971795523973;0.9979047085520306;0.9999927062105067;10.000149476321214;0.4167671201219616;-0.43522900096166195;-0.4352289964460579;0.4176411429523386;-0.32999999906842703;0.5322863548891978;1.0000027714956656
6.096837;1.005898512271393;0.41669114453827033;0.41424843154092106;-0.33623238305229824;-0.33425971802078436;0.9979045653311198;0.9999926892783496;10.000149678706288;0.41676711922989446;-0.43522900096587624;-0.4352289964334975;0.4176410860718737;-0.3299999990951739;0.5322863796644833;1.0000027868468584
6.106837;1.0058984447713464;0.41669109923783504;0.41424841891909364;-0.33623238308358394;-0.3342597180875748;0.9979044180754719;0.9999926719866774;10.00014994742402;0.41676711995398175;-0.43522900096952777;-0.43522899642318646;0.4176410313568572;-0.3299999991209402;0.5322864091439972;1.00000280041952
6.116837;1.005898380205045;0.4166910543213751;0.41424840768768456;-0.33623238311468634;-0.33425971815548544;0.9979042670846526;0.9999926550076251;10.000150283236183;0.4167671222602012;-0.4352290009726002;-0.43522899641506707;0.4176409791032237;-0.329999999145654;0.5322864432495595;1.0000028119554216
6.126837;1.0058983190206343;0.41669100978539536;0.4142483977865873;-0.3362323831454337;-0.3342597182243808;0.9979041125652205;0.9999926391015328;10.000150685746599;0.4167671260600569;-0.43522900097507444;-0.4352289964090656;0.41764092955266313;-0.32999999916924444;0.5322864818218994;1.00000282122576
6.136837;1.0058982616986951;0.41669096567346425;0.41424838918589985;-0.3362323831756762;-0.33425971829413803;0.9979039546022652;0.999992625010713;10.000151154255107;0.41676713126001474;-0.43522900097691086;-0.43522899640511786;0.4176408828760142;-0.3299999991916446;0.5322865245889846;1.0000028280599667
6.146837;1.0058982088089745;0.41669092209284736;0.41424838192241714;-0.33623238320528825;-0.334259718364666;0.9979037932739823;0.9999926133790208;10.000151688861527;0.41676713777539576;-0.43522900097804734;-0.43522899640315;0.41764083919302936;-0.3299999992127712;0.5322865711917294;1.0000028323581704
6.156837;1.0058981608882995;0.4166908791865808;0.4142483760747188;-0.3362323832341479;-0.33425971843591046;0.9979036287483077;0.9999926047252684;10.000152289922497;0.4167671455186665;-0.4352290009784233;-0.4352289964030514;0.4176407985982771;-0.3299999992325041;0.5322866212881091;1.0000028340638354
6.166837;1.005898118236516;0.4166908371166802;0.41424837172650175;-0.33623238326210547;-0.33425971850784864;0.9979034612481533;0.9999925994262854;10.000152957184566;0.41676715440350415;-0.4352290009780055;-0.4352289964046851;0.4176407611666125;-0.3299999992506974;0.5322866746280849;1.0000028330682214
6.176837;1.0058980808697724;0.4166907960508556;0.4142483689556235;-0.3362323832889738;-0.3342597185804843;0.9979032909731066;0.9999925977228273;10.000153689636946;0.41676716436257627;-0.4352290009767969;-0.4352289964079242;0.4176407269596206;-0.3299999992672133;0.532286731025209;1.0000028291175789
6.186837;1.0058980486615343;0.4166907561300165;0.4142483678355205;-0.3362323833145578;-0.33425971865383924;0.99790311811928;0.9999925997625764;10.00015448545998;0.41676717536148833;-0.43522900097481676;-0.43522899641268603;0.41764069603752935;-0.32999999928193213;0.5322867903050478;1.000002821824144
6.196837;1.0058980214553856;0.41669071747224873;0.4142483684464182;-0.33623238333869815;-0.3342597187279239;0.9979029429833269;0.9999926056126929;10.00015534211767;0.41676718739748236;-0.4352290009720685;-0.43522899641894397;0.41764066845286896;-0.329999999294744;0.5322868523059997;1.0000028107741146
6.206837;1.0058979990488603;0.4166906801985596;0.41424837090060146;-0.3362323833612844;-0.33425971880270494;0.9979027659950884;0.9999926152307536;10.000156256942068;0.4167672004699816;-0.43522900096853034;-0.4352289964267039;0.4176406442446881;-0.32999999930555013;0.5322869168792295;1.0000027956735043
6.216837;1.0058979811488993;0.4166906444154353;0.41424837536240044;-0.33623238338223593;-0.3342597188780988;0.9979025876437055;0.9999926284324551;10.000157227704667;0.4167672145387665;-0.43522900096415845;-0.43522899643597535;0.41764062345333003;-0.329999999314263;0.5322869838396619;1.0000027764399426
6.226837;1.005897967390655;0.41669061018118625;0.41424838203635156;-0.336232383401494;-0.33425971895400264;0.9979024084249196;0.9999926448348447;10.000158252511225;0.41676722951916706;-0.43522900095887573;-0.4352289964467767;0.41764060612452975;-0.32999999932079754;0.532287052936249;1.0000027531880793
6.236837;1.0058979573827014;0.4166905775031255;0.4142483911319413;-0.3362323834190298;-0.33425971903032575;0.997902228804527;0.9999926638139951;10.000159329217164;0.41676724532041537;-0.43522900095256023;-0.43522899645915364;0.4176405922979799;-0.32999999932507196;0.5322871238740216;1.000002726170141
6.246837;1.0058979507471848;0.4166905463509702;0.4142484028366115;-0.3362323834348445;-0.3342597191069789;0.9979020491197627;0.9999926845434499;10.000160454844172;0.41676726189429375;-0.4352290009450627;-0.4352289964731669;0.41764058200857107;-0.32999999932701446;0.5322871963404953;1.0000026957301986
6.256837;1.0058979472059886;0.4166905166748672;0.41424841730200185;-0.33623238344896816;-0.3342597191838484;0.9979018695221362;0.9999927061246273;10.0001616251148;0.4167672792704037;-0.4352290009362391;-0.43522899648886304;0.4176405752902175;-0.329999999326567;0.5322872700442146;1.0000026623062472
6.266837;1.005897946640213;0.4166904884402575;0.41424843465027844;-0.33623238346147266;-0.33425971926079856;0.9979016900181166;0.9999927277521148;10.000162834394631;0.4167672975427776;-0.4352290009259703;-0.43522899650627256;0.41764057216666783;-0.32999999932370105;0.5322873447561001;1.0000026264593336
6.276837;1.0058979490389062;0.41669046164708295;0.41424845500462687;-0.33623238347248857;-0.33425971933768467;0.9979015105221962;0.9999927487665247;10.000164076191393;0.4167673168131755;-0.4352290009141661;-0.435228996525434;0.4176405726599049;-0.32999999931844237;0.5322874202974528;1.000002588847744
6.286837;1.0058979544467288;0.4166904362941543;0.4142484785065955;-0.3362323834822021;-0.33425971941434857;0.9979013308745318;0.9999927686014441;10.000165343975823;0.4167673371505599;-0.4352290009007646;-0.4352289965464037;0.41764057681556005;-0.3299999993108752;0.5322874964993607;1.0000025501496992
6.296837;1.0058979629714386;0.41669041233400844;0.41424850530663254;-0.33623238349082074;-0.33425971949060573;0.9979011508459934;0.9999927867548467;10.000166632191334;0.41676735858994446;-0.43522900088572863;-0.4352289965692245;0.41764058469797716;-0.32999999930110413;0.5322875731882232;1.0000025109690878
6.306837;1.0058979747796786;0.41669038968223776;0.41424853555888547;-0.3362323834985374;-0.3342597195662484;0.9979009701897036;0.9999928027843005;10.000167936735604;0.4167673811516769;-0.4352290008690511;-0.4352289965938929;0.41764059636501427;-0.32999999928920437;0.5322876501999043;1.0000024717507945
6.316837;1.0058979900641642;0.4166903682587341;0.41424856942188454;-0.33623238350552026;-0.3342597196410571;0.9979007887175191;0.9999928163475877;10.000169254475319;0.4167674048527982;-0.435229000850773;-0.43522899662034986;0.4176406118561371;-0.32999999927520846;0.5322877273980762;1.0000024327459494
6.326837;1.0058980090008056;0.4166903480119431;0.41424860704546124;-0.3362323835119153;-0.3342597197148051;0.9979006063468207;0.999992827314437;10.000170582638418;0.4167674296981572;-0.43522900083099275;-0.43522899664848347;0.41764063118887035;-0.3299999992591284;0.532287804674348;1.0000023940363199
6.336837;1.0058980316977186;0.41669032892068075;0.4142486485502757;-0.33623238351784285;-0.334259719787268;0.9979004231141565;0.9999928358063013;10.000171918161683;0.4167674556641569;-0.43522900080985133;-0.4352289966781476;0.4176406543637238;-0.32999999924098483;0.532287881931771;1.000002355625672
6.346837;1.0058980581726857;0.416690310980305;0.4142486940038426;-0.3362323835233932;-0.3342597198582393;0.997900239142906;0.9999928420982199;10.000173256622027;0.4167674826825591;-0.4352290007875081;-0.43522899670919574;0.41764068137849814;-0.3299999992208296;0.5322879590737426;1.0000023175408963
6.356837;1.0058980883789186;0.4166902941969481;0.4142487434015663;-0.3362323835286363;-0.3342597199275328;0.9979000545592647;0.9999928465063282;10.000174591871344;0.41676751063616496;-0.43522900076413473;-0.4352289967415066;0.41764071223611055;-0.32999999919874806;0.5322880360117265;1.0000022798546575
6.366837;1.0058981222300027;0.4166902786021465;0.4142487966800983;-0.3362323835336409;-0.334259719994978;0.9978998694073612;0.9999928493237517;10.000175917170115;0.4167675393878881;-0.43522900073992027;-0.4352289967750008;0.41764074694829734;-0.3299999991748531;0.5322881126851501;1.0000022426578163
6.376837;1.0058981595789578;0.4166902642475914;0.41424885375058784;-0.336232383538479;-0.3342597200604311;0.9978996836409433;0.9999928507541243;10.000177226524459;0.4167675688225577;-0.4352290007150551;-0.43522899680965144;0.4176407855436901;-0.3299999991492876;0.5322881890655253;1.0000022060812803
6.386837;1.0058982002188734;0.41669025117731834;0.414248914522056;-0.3362323835432098;-0.33425972012378885;0.9978994971726615;0.9999928508475069;10.000178514890464;0.4167675988500586;-0.4352290006897085;-0.4352289968454711;0.41764082807020775;-0.3299999991222028;0.5322882651294586;1.00000217037578
6.396837;1.0058982439708364;0.41669023943073535;0.41424897891521534;-0.33623238354786056;-0.33425972018497796;0.99789930992404;0.9999928495164837;10.000179777395935;0.41676762937766243;-0.4352290006640293;-0.43522899688249417;0.4176408745935815;-0.3299999990937028;0.5322883408326688;1.0000021359390048
6.406837;1.0058982907189398;0.41669022908135267;0.4142490468649346;-0.3362323835524188;-0.33425972024394074;0.9978991218931701;0.9999928466135679;10.000181008376451;0.4167676603153236;-0.4352290006381518;-0.4352289969207789;0.417640925201546;-0.3299999990638169;0.5322884161221197;1.0000021032556425
6.416837;1.005898340302353;0.4166902202575303;0.41424911831440187;-0.3362323835568348;-0.3342597203006411;0.9978989331992058;0.9999928419377404;10.000182201339053;0.4167676916187833;-0.43522900061219205;-0.43522899696040424;0.41764098000255623;-0.3299999990325292;0.5322884909798963;1.0000020728110008
6.426837;1.0058983924208393;0.41669021311278415;0.4142491932172434;-0.3362323835610346;-0.33425972035505525;0.9978987440470453;0.999992835154537;10.000183350004528;0.41676772329399475;-0.43522900058624714;-0.4352289970014419;0.41764103911163974;-0.32999999899981597;0.5322885654384426;1.0000020450231883
6.436837;1.0058984466465957;0.41669020778970967;0.4142492715331462;-0.33623238356493257;-0.33425972040714563;0.9978985546845971;0.9999928257694491;10.000184448939155;0.4167677553507762;-0.4352290005603866;-0.4352289970439394;0.417641102645042;-0.32999999896565435;0.5322886395343234;1.0000020202750677
6.446837;1.0058985024635463;0.41669020442398697;0.4142493531976083;-0.33623238356844126;-0.3342597204568644;0.9978983654211858;0.9999928132121072;10.000185493330276;0.4167677877809772;-0.4352290005346328;-0.43522899708792734;0.4176411707234224;-0.32999999893002996;0.5322887132595847;1.000001999025376
6.456837;1.0058985592914174;0.41669020315675626;0.41424943809596715;-0.3362323835714648;-0.3342597205041743;0.9978981766707431;0.9999927969413333;10.000186479077916;0.416767820567603;-0.4352290005089647;-0.43522899713342317;0.41764124344077225;-0.3299999988929569;0.5322887865546935;1.0000019818078618
6.466837;1.0058986165329464;0.41669020412478225;0.4142495260716814;-0.33623238357387625;-0.3342597205490389;0.9978979889386573;0.9999927764807955;10.000187403301336;0.4167678536901517;-0.4352290004833594;-0.4352289971804396;0.4176413208111057;-0.32999999885449705;0.532288859330402;1.0000019691035356
6.476837;1.0058986736160975;0.41669020745023094;0.41424961694784207;-0.3362323835755221;-0.33425972059139625;0.9978978027627197;0.9999927513864204;10.000188264222356;0.4167678871417539;-0.43522900045782714;-0.4352289972289895;0.41764140276355405;-0.3299999988147707;0.5322889315094963;1.0000019612795896
6.486837;1.0058987299646904;0.41669021324398203;0.4142497105373565;-0.3362323835762485;-0.33425972063116044;0.9978976187040348;0.9999927212471208;10.000189060561475;0.4167679209542081;-0.4352290004324118;-0.4352289972790662;0.4176414891877044;-0.32999999877394653;0.5322890030460145;1.0000019586347557
6.496837;1.0058987849606673;0.4166902216012129;0.41424980664121025;-0.33623238357590146;-0.33425972066825377;0.9978974373066959;0.9999926857666894;10.000189791052572;0.41676795519340065;-0.43522900040717977;-0.4352289973306187;0.41764157996286944;-0.32999999873221025;0.5322890738774025;1.0000019614377706
6.506837;1.0058988379719518;0.4166902325841247;0.41424990503518133;-0.33623238357432317;-0.33425972070262777;0.9978972589493739;0.9999926447976455;10.00019045368381;0.41676798991906644;-0.43522900038221;-0.4352289973835461;0.41764167494890375;-0.32999999868974084;0.5322891438877778;1.0000019699183562
6.516837;1.0058988883516993;0.41669024621630407;0.41425000546113144;-0.3362323835713772;-0.33425972073426846;0.9978970838027417;0.9999925983025029;10.000191044914013;0.41676802514582756;-0.4352290003575791;-0.43522899743770765;0.417641773965099;-0.32999999864671337;0.5322892129552909;1.0000019842212098
6.526837;1.0058989353211685;0.4166902624956617;0.4142501076427231;-0.336232383566962;-0.3342597207632125;0.9978969119699774;0.9999925463677859;10.000191559818987;0.41676806084973345;-0.4352290003333554;-0.4352289974929321;0.41764187677501546;-0.32999999860331497;0.532289281003834;1.0000020043273348
6.536837;1.0058989778502458;0.41669028141761366;0.41425021130194356;-0.33623238356098645;-0.3342597207895572;0.997896743610599;0.9999924892231623;10.000191992856992;0.41676809701687806;-0.43522900030961514;-0.435228997549028;0.4176419830948029;-0.32999999855976336;0.5322893480133756;1.0000020300162575
6.546837;1.0058990146688034;0.4166903029888095;0.4142503161514713;-0.3362323835533468;-0.3342597208134249;0.9978965789956158;0.9999924271920345;10.000192338295466;0.4167681336744425;-0.4352290002864655;-0.43522899760580175;0.4176420926261836;-0.32999999851632467;0.5322894140351049;1.0000020609556275
6.556837;1.0058990443899385;0.4166903272282679;0.41425042188009886;-0.33623238354394;-0.33425972083491956;0.9978964185522742;0.9999923606387505;10.000192590624115;0.41676817086603823;-0.4352290002640312;-0.4352289976630641;0.41764220507902106;-0.3299999984733119;0.5322894791847965;1.000002096827193
6.566837;1.0058990657140572;0.4166903541972648;0.41425052814972246;-0.3362323835326903;-0.33425972085411937;0.9978962628685406;0.9999922899432326;10.000192745739598;0.41676820861253355;-0.4352290002424134;-0.4352289977206225;0.4176423201677752;-0.3299999984310533;0.5322895435737163;1.000002137361394
6.576837;1.0058990776232435;0.4166903840421601;0.4142506346121749;-0.33623238351954365;-0.3342597208710768;0.9978961126567656;0.9999922154757219;10.000192801905582;0.416768246914282;-0.43522900022167654;-0.43522899777829305;0.4176424375956318;-0.3299999983898597;0.5322896072436051;1.0000021823402905
6.586837;1.0058990793771538;0.416690416983518;0.41425074094183695;-0.3362323835044461;-0.3342597208858191;0.9978959686760194;0.9999921375652902;10.000192759106483;0.41676828577610525;-0.43522900020186156;-0.4352289978359214;0.4176425570349743;-0.32999999835002103;0.5322896701835841;1.0000022315796118
6.596837;1.0058990703635455;0.4166904532571785;0.4142508468662932;-0.33623238348733175;-0.33425972089837425;0.9978958315867759;0.9999920565313398;10.000192617655145;0.4167683252061679;-0.4352290001829926;-0.4352289978933639;0.4176426781116394;-0.3299999983118195;0.5322897324037431;1.0000022848373695
6.606837;1.005899050024773;0.4166904930589296;0.4142509521998499;-0.33623238346811835;-0.3342597209088019;0.9978957018336667;0.9999919727970051;10.000192377844288;0.41676836520878663;-0.4352290001651038;-0.43522899795045183;0.41764280041425045;-0.3299999982755275;0.5322897939595463;1.0000023417679875
6.616837;1.0058990178562492;0.4166905365362405;0.4142510568644644;-0.336232383446715;-0.33425972091718775;0.9978955796358329;0.9999918869370122;10.000192040636968;0.41676840580898905;-0.4352290001482783;-0.4352289980069927;0.41764292353806814;-0.32999999824138304;0.5322898548696176;1.0000024019960967
6.626837;1.0058989733943842;0.41669058382986995;0.4142511608590167;-0.33623238342303635;-0.3342597209236195;0.9978954650192868;0.9999917995680854;10.000191608103338;0.41676844707216776;-0.435229000132658;-0.43522899806279475;0.417643047127877;-0.3299999982095687;0.5322899150262398;1.0000024652055006
6.636837;1.0058989162367433;0.4166906351100906;0.41425126421330805;-0.33623238339701234;-0.33425972092819056;0.9978953578499828;0.9999917111920519;10.000191083265701;0.41676848907553865;-0.4352290001184196;-0.43522899811768184;0.41764317088128733;-0.32999999818022296;0.5322899742237975;1.0000025311519287
6.646837;1.005898846118046;0.41669069057080627;0.4142513669760319;-0.33623238336860534;-0.33425972093102035;0.9978952578989009;0.9999916221365928;10.000190469841774;0.4167685318621082;-0.43522900010574594;-0.4352289981715014;0.41764329452539717;-0.3299999981534551;0.5322900322609547;1.0000025996113058
6.656837;1.005898763012887;0.4166907503899971;0.41425146920832545;-0.33623238333782063;-0.3342597209322517;0.9978951649488048;0.9999915325833968;10.000189772124685;0.41676857542997975;-0.4352290000948134;-0.4352289982241159;0.4176434178125871;-0.329999998129331;0.5322900889816664;1.0000026703150369
6.666837;1.0058986671928976;0.4166908146765923;0.41425157097149395;-0.3362323833046907;-0.33425972093202627;0.9978950788899984;0.9999914425887745;10.000188994887784;0.4167686197557676;-0.43522900008578286;-0.4352289982753904;0.41764354054659436;-0.3299999981078657;0.5322901442375629;1.000002742917304
6.676837;1.0058985591459366;0.41669088345115146;0.41425167232931964;-0.3362323832692649;-0.33425972093047457;0.9978949997356803;0.999991352079958;10.000188143109662;0.416768664819506;-0.4352290000787914;-0.43522899832521617;0.4176436625945625;-0.32999999808904906;0.5322901978633651;1.0000028170544926
6.686837;1.0058984393990136;0.41669095669163514;0.4142517733506149;-0.33623238323162524;-0.33425972092773476;0.9978949275639727;0.9999912608692985;10.000187221515409;0.4167687106299906;-0.4352290000739474;-0.43522899837354495;0.41764378385659207;-0.3299999980728698;0.5322902496911953;1.00000289244714
6.696837;1.005898308399226;0.41669103438290966;0.4142518740999501;-0.3362323831919159;-0.3342597209239626;0.9978948624701149;0.9999911687084457;10.000186233947263;0.4167687572461385;-0.4352290000713121;-0.435228998420379;0.41764390421849706;-0.3299999980593199;0.5322902995432222;1.000002968869034
6.706837;1.005898166526768;0.41669111651172636;0.4142519746172831;-0.33623238315037135;-0.33425972091932504;0.9978948045605416;0.9999910753509456;10.000185182869487;0.41676880476434786;-0.43522900007087567;-0.43522899846573504;0.41764402352398833;-0.3299999980484035;0.5322903472054529;1.0000030460291254
6.716837;1.0058980141649465;0.4166912030532131;0.41425207490501714;-0.3362323831073087;-0.3342597209140142;0.9978947539284885;0.9999909806025908;10.000184069714637;0.41676885329575875;-0.4352290000725644;-0.43522899850963553;0.41764414157718843;-0.32999999804015434;0.5322903924604576;1.0000031235712157
6.726837;1.0058978517357162;0.4166912939932879;0.4142521749487013;-0.3362323830630772;-0.33425972090826417;0.9978947106199172;0.99999088438377;10.000182895572383;0.416768902968609;-0.43522900007627535;-0.43522899855211844;0.41764425816514456;-0.32999999803464275;0.5322904351399599;1.0000032011283477
6.736837;1.0058976796573886;0.4166913893520002;0.4142522747373009;-0.3362323830180083;-0.3342597209023291;0.9978946746300685;0.9999907867937123;10.000181660863909;0.41676895391843816;-0.4352290000819046;-0.43522899859322906;0.4176443730993905;-0.3299999980319657;0.5322904750888228;1.0000032783036232
6.746837;1.0058974982616427;0.4166914891603749;0.41425237424115074;-0.33623238297239866;-0.33425972089644584;0.9978946458677798;0.9999906881139853;10.000180364343615;0.41676900624387797;-0.43522900008936427;-0.43522899863299147;0.41764448627804945;-0.3299999980322298;0.5322905121058508;1.0000033546443612
