time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.756837;1.005897307820165;0.4166915934019621;0.41425247337740667;-0.33623238292651075;-0.3342597208908064;0.9978946241246522;0.999990588723586;10.000179002660566;0.41676905997664665;-0.43522900009859555;-0.43522899867139136;0.41764459773401247;-0.32999999803554786;0.5322905459631668;1.000003429634673
6.766837;1.0058971086568302;0.4166917019862536;0.41425257201393256;-0.33623238288057067;-0.3342597208855455;0.9978946091459674;0.9999904890083475;10.000177570929454;0.4167691151048964;-0.43522900010956167;-0.43522899870839626;0.4176447076278688;-0.32999999804205615;0.5322905764422844;1.0000035026855052
6.776837;1.005896901181691;0.4166918147820962;0.41425266999796695;-0.33623238283476736;-0.33425972088075256;0.99789460069789;0.9999903893332136;10.000176064228569;0.4167691716081903;-0.4352290001222187;-0.4352289987439829;0.4176448161918127;-0.32999999805191627;0.5322906033352057;1.0000035731826507
6.786837;1.0058966858909864;0.41669193166032026;0.4142527671655511;-0.336232382789256;-0.3342597208764934;0.9978945985494484;0.9999902900586233;10.00017447889296;0.41676922946240164;-0.43522900013649096;-0.4352289987781404;0.4176449236653234;-0.3299999980652732;0.532290626444409;1.000003640571893
6.796837;1.0058964633825307;0.4166920524908205;0.41425286334072864;-0.3362323827441552;-0.33425972087281863;0.9978946024745183;0.9999901915866798;10.000172812750781;0.4167692886569046;-0.4352290001522715;-0.43522899881087634;0.41764503025890953;-0.32999999808220876;0.5322906455786205;1.0000037043673455
6.806837;1.0058962343418987;0.4166921770931937;0.4142529583381371;-0.3362323826995432;-0.33425972086975014;0.9978946122878549;0.9999900943585612;10.000171065080588;0.4167693492354558;-0.4352290001694392;-0.43522899884224564;0.4176451361605032;-0.32999999810275066;0.5322906605489417;1.000003764097974
6.816837;1.0058959995392354;0.4166923052016872;0.4142530519623449;-0.3362323826554588;-0.3342597208672536;0.9978946277937886;0.9999899987332067;10.00016923628174;0.41676941129617334;-0.435229000187882;-0.43522899887235816;0.41764524156086447;-0.32999999812691516;0.5322906711904405;1.0000038192696241
6.826837;1.0058957598462663;0.4166924364933872;0.41425314401337565;-0.3362323826119011;-0.334259720865236;0.9978946486623592;0.9999899048940043;10.00016732700515;0.4167694749386406;-0.4352290002075188;-0.4352289989013464;0.4176453466519714;-0.3299999981547194;0.5322906773807266;1.000003869336118
6.836837;1.005895516231448;0.4166925706414055;0.4142532342912742;-0.33623238256883725;-0.33425972086358363;0.9978946744041879;0.9999898129070734;10.000165338190568;0.4167695402239234;-0.43522900022829614;-0.43522899892933675;0.4176454515937735;-0.329999998186157;0.5322906790358106;1.0000039137104069
6.846837;1.0058952697451262;0.4166927073398154;0.41425332258934;-0.3362323825262305;-0.3342597208621909;0.9978947045132175;0.9999897227816593;10.000163272175584;0.41676960717268324;-0.43522900025016764;-0.4352289989564408;0.41764555650453833;-0.329999998221165;0.5322906760962508;1.0000039518764618
6.856837;1.0058950214875455;0.41669284630389203;0.41425340869614397;-0.3362323824840722;-0.3342597208609593;0.9978947386190526;0.9999896344262138;10.00016113338991;0.41676967575661833;-0.435229000273094;-0.43522899898274725;0.41764566150234733;-0.32999999825961096;0.5322906685208153;1.0000039835212795
6.866837;1.0058947725179186;0.41669298725931464;0.4142534924129193;-0.33623238244239284;-0.33425972085979844;0.9978947764597123;0.9999895476340908;10.00015892841357;0.4167697458674225;-0.435229000297044;-0.4352289990083108;0.41764576673322207;-0.32999999830131277;0.5322906563011415;1.0000040085781963
6.876837;1.0058945237645298;0.4166931299174317;0.41425357356568804;-0.3362323824012529;-0.33425972085864225;0.9978948177283941;0.9999894621741063;10.00015666568624;0.416769817299565;-0.43522900032196155;-0.43522899903315854;0.41764587232909933;-0.3299999983460864;0.5322906394795095;1.0000040272375883
6.886837;1.0058942760246201;0.4166932739513312;0.4142536520139503;-0.33623238236073166;-0.3342597208574564;0.9978948619877154;0.9999893779036895;10.0001543550606;0.41676988977373036;-0.4352290003477311;-0.435228999057309;0.4176459783383067;-0.3299999983937796;0.5322906181415226;1.000004039966843
6.896837;1.00589402999359;0.41669341899684875;0.4142537276649147;-0.3362323823208997;-0.3342597208562391;0.9978949087201268;0.9999892948319652;10.000152007268303;0.41676996298240004;-0.4352290003741909;-0.43522899908078383;0.4176460847024404;-0.3299999984442605;0.5322905923874016;1.0000040474357554
6.906837;1.0058937862389996;0.4166935646715099;0.4142538004686551;-0.33623238228177404;-0.3342597208550273;0.9978949574385707;0.9999892131018366;10.000149632682437;0.4167700366197643;-0.43522900040118495;-0.4352289991036085;0.41764619129386854;-0.32999999849739675;0.5322905623146953;1.0000040503242464
6.916837;1.0058935451819022;0.416693710602717;0.4142538703961744;-0.33623238224330626;-0.33425972085390054;0.9978950077367889;0.9999891329199401;10.00014724020829;0.4167701103846235;-0.43522900042859436;-0.43522899912580776;0.4176462979671646;-0.3299999985530528;0.5322905280145904;1.0000040491486668
6.926837;1.0058933071618124;0.41669385647950064;0.41425393744221345;-0.33623238220542756;-0.33425972085297895;0.9978950592702696;0.99998905450816;10.000144837764758;0.4167701839659077;-0.4352290004563302;-0.4352289991474022;0.41764640457827495;-0.32999999861108664;0.5322904895604144;1.0000040442164067
6.936837;1.0058930725235893;0.4166940021062986;0.4142540016475474;-0.33623238216808216;-0.3342597208524093;0.9978951117662583;0.9999889781070639;10.000142433211398;0.4167702570288984;-0.43522900048430635;-0.43522899916841523;0.41764651097769423;-0.32999999867134716;0.5322904470117462;1.0000040356899262
6.946837;1.0058928416578146;0.4166941474016122;0.4142540630982889;-0.33623238213120915;-0.33425972085232225;0.9978951650788077;0.9999889040447657;10.000140034205785;0.41677032922719426;-0.4352290005124134;-0.4352289991888826;0.41764661702359634;-0.32999999873368;0.53229040046324;1.0000040236693413
6.956837;1.0058926149898553;0.4166942923348641;0.4142541218940109;-0.3362323820947347;-0.3342597208527915;0.9978952192283115;0.9999888328221974;10.000137647743873;0.4167704002387104;-0.4352290005405069;-0.43522899920884384;0.4176467226125243;-0.32999999879792724;0.5322903500989474;1.000004008225661
6.966837;1.0058923929152088;0.4166944368527966;0.4142541781034273;-0.3362323820586095;-0.33425972085385924;0.9978952744274598;0.9999887650763291;10.000135280090944;0.4167704697825054;-0.43522900056843034;-0.43522899922832226;0.41764682767460864;-0.3299999988639101;0.532290296182384;1.0000039893785881
6.976837;1.005892175740146;0.41669458083596767;0.41425423173619297;-0.33623238202283723;-0.3342597208555993;0.9978953311384663;0.9999887014265963;10.000132936463636;0.41677053759300187;-0.4352290005960613;-0.43522899924732483;0.4176469321413482;-0.32999999893140836;0.5322902389844825;1.0000039670465715
6.986837;1.0058919636913037;0.41669472409578284;0.41425428275735515;-0.3362323819874618;-0.3342597208581406;0.9978953900867682;0.9999886423526287;10.00013062016638;0.416770603394674;-0.4352290006233379;-0.4352289992658607;0.41764703592403907;-0.32999999900016347;0.5322901787235801;1.0000039410331227
6.996837;1.0058917569777286;0.4166948664049229;0.4142543311234666;-0.33623238195254035;-0.3342597208616564;0.997895452139635;0.9999885881795525;10.000128331886764;0.41677066692224896;-0.4352290006502449;-0.4352289992839477;0.4176471388948492;-0.32999999906991384;0.532290115558487;1.0000039111097423
7.006837;1.0058915558283925;0.4166950075328332;0.41425437680142685;-0.33623238191812715;-0.33425972086635636;0.9978955181629703;0.9999885391531316;10.000126070543615;0.41677072796143033;-0.4352290006767762;-0.43522899930160697;0.41764724087629523;-0.3299999991404209;0.5322900496036911;1.0000038771287125
7.016837;1.0058913604405009;0.4166951472552373;0.41425441977209493;-0.3362323818842773;-0.33425972087247735;0.9978955889748145;0.9999884955101589;10.000123835445697;0.4167707863659565;-0.43522900070290904;-0.43522899931886466;0.41764734166179407;-0.32999999921147;0.5322899809358105;1.0000038390367154
7.026837;1.0058911709247922;0.416695285341119;0.4142544600244182;-0.336232381851069;-0.3342597208802623;0.9978956653365536;0.9999884575031865;10.000121627142981;0.41677084205157866;-0.435229000728603;-0.4352289993357595;0.4176474410499623;-0.3299999992828618;0.532289909594471;1.0000037967930915
7.036837;1.0058909873033095;0.416695421548385;0.41425449753498045;-0.33623238181860693;-0.3342597208899481;0.9978957478990107;0.9999884254511096;10.000119446701058;0.4167708949741416;-0.43522900075379906;-0.435228999352354;0.4176475388645928;-0.32999999935438895;0.5322898355719428;1.000003750330067
7.046837;1.0058908094703918;0.4166955556281496;0.41425453225413694;-0.3362323817869956;-0.33425972090176753;0.9978958371189195;0.999988399790729;10.000117295440411;0.41677094509552093;-0.43522900077840904;-0.4352289993687465;0.4176476349621351;-0.3299999994258067;0.5322897588003351;1.0000036995966815
7.056837;1.0058906371603624;0.4166956873161154;0.41425456412199513;-0.3362323817563301;-0.3342597209159508;0.9978959332246916;0.9999883810333335;10.000115175152466;0.41677099236167525;-0.435229000802314;-0.435228999385068;0.41764772924394394;-0.3299999994968307;0.5322896791865236;1.0000036445979665
7.066837;1.00589047001994;0.4166958163390729;0.4142545931037321;-0.33623238172671654;-0.3342597209327182;0.9978960362451134;0.9999883696158148;10.000113088064824;0.41677103670135685;-0.4352290008253786;-0.43522899940146004;0.4176478216708764;-0.3299999995671659;0.5322895966853608;1.0000035854416185
7.076837;1.0058903077173373;0.4166959424594748;0.41425461920477324;-0.3362323816982887;-0.3342597209522633;0.9978961460594371;0.9999883657539581;10.000111036731717;0.41677107804608177;-0.4352290008474629;-0.4352289994180494;0.417647912242105;-0.32999999963653526;0.5322895113194788;1.000003522388992
7.086837;1.0058901500013755;0.4166960655217866;0.4142546424464526;-0.3362323816712071;-0.3342597209747447;0.9978962624827987;0.9999883694450646;10.000109023895929;0.4167711163668357;-0.43522900086843114;-0.4352289994349418;0.41764800093393883;-0.3299999997046912;0.5322894231408145;1.0000034557866655
7.096837;1.0058899966914496;0.4166961854608593;0.4142546628534659;-0.336232381645637;-0.3342597210002955;0.9978963853462598;0.9999883805573265;10.000107052562877;0.4167711516834434;-0.4352290008881712;-0.43522899945223364;0.41764808767608824;-0.32999999977141775;0.5322893322160345;1.0000033859353454
7.106837;1.0058898476038474;0.4166963022525304;0.41425468048540115;-0.3362323816217095;-0.334259721029012;0.9978965144596997;0.9999883988617404;10.000105126152416;0.4167711840408647;-0.4352290009066213;-0.4352289994700408;0.4176481723910515;-0.3299999998365351;0.532289238643689;1.0000033130655686
7.116837;1.0058897024889022;0.41669641585073913;0.41425469545919114;-0.33623238159950775;-0.33425972106092433;0.9978966495016579;0.999988424049204;10.000103247787331;0.4167712135000457;-0.4352290009237741;-0.4352289994885253;0.41764825502656305;-0.32999999989990014;0.5322891425823515;1.0000032373939571
7.126837;1.005889561060274;0.4166965261880888;0.4142547079331121;-0.33623238157909446;-0.33425972109598734;0.9978967899559726;0.9999884557514487;10.000101419276268;0.4167712401370114;-0.4352290009396605;-0.43522899950788263;0.4176483355537693;-0.32999999996140267;0.5322890442724438;1.000003159185951
7.136837;1.0058894230970463;0.41669663321296524;0.4142547180898941;-0.3362323815605505;-0.33425972113410235;0.9978969351107171;0.9999884934900942;10.000099641541754;0.4167712640243798;-0.43522900095432565;-0.4352289995283099;0.41764841395782026;-0.33000000002095864;0.5322889440059592;1.0000030788352061
7.146837;1.0058892885390627;0.41669673689941433;0.4142547261503037;-0.3362323815439794;-0.3342597211751532;0.9978970841541984;0.9999885365935708;10.000097915805215;0.41677128521577134;-0.4352290009678093;-0.43522899954999733;0.4176484902330922;-0.3300000000784921;0.5322888420761914;1.0000029968583222
7.156837;1.0058891575280569;0.4166968372407781;0.4142547323924321;-0.33623238152948143;-0.3342597212190398;0.997897236323093;0.9999885842060915;10.000096243178344;0.416771303747207;-0.43522900098014167;-0.4352289995731255;0.41764856437320425;-0.3300000001339141;0.5322887387685215;1.000002913726646
7.166837;1.0058890303847812;0.41669693424923426;0.4142547371388266;-0.3362323815171535;-0.33425972126568926;0.9978973909078727;0.9999886354122719;10.000094623170586;0.41677131965111536;-0.4352290009913418;-0.4352289995978501;0.41764863635108745;-0.33000000018713027;0.5322886343673615;1.0000028297138965
7.176837;1.0058889074772885;0.41669702795542896;0.41425474071283835;-0.3362323815071192;-0.33425972131504084;0.9978975472014122;0.9999886893935014;10.000093053467875;0.4167713329728695;-0.4352290010014079;-0.4352289996242807;0.4176487061152874;-0.33000000023807896;0.5322885291469921;1.0000027448781024
7.186837;1.0058887890320747;0.4166971183902664;0.41425474338920704;-0.3362323814995375;-0.3342597213670099;0.9978977046059566;0.9999887455257501;10.000091530825362;0.41677134376541014;-0.4352290010103248;-0.4352289996524588;0.4176487736068785;-0.3300000002867596;0.5322884233522559;1.000002659083274
7.196837;1.0058886750970082;0.416697205560687;0.41425474538102175;-0.3362323814945849;-0.334259721421455;0.9978978627307437;0.9999888033646968;10.000090051603559;0.41677135206198784;-0.4352290010180943;-0.43522899968235357;0.41764883876816306;-0.3300000003332172;0.532288317184635;1.000002572029092
7.206837;1.0058885656741803;0.41669728945885526;0.41425474685999136;-0.33623238149243795;-0.3342597214781895;0.9978980213233856;0.9999888625531789;10.000088611960491;0.4167713578553743;-0.43522900102474427;-0.43522899971388845;0.4176489015640823;-0.33000000037749694;0.5322882108027758;1.000002483336579
7.216837;1.0058884608199326;0.41669737009415736;0.4142547479522039;-0.3362323814932547;-0.33425972153703465;0.9978981801541712;0.9999889227317097;10.000087208253365;0.4167713611033819;-0.43522900103031315;-0.4352289997469678;0.4176489620268411;-0.33000000041960803;0.5322881043412098;1.0000023926698078
7.226837;1.0058883606431108;0.41669744751510407;0.41425474871998713;-0.3362323814971546;-0.33425972159785355;0.9978983389576179;0.9999889835025756;10.000085837496503;0.41677136176025514;-0.43522900103484385;-0.43522899978148394;0.4176490202580265;-0.330000000459523;0.5322879979430881;1.0000022997867144
7.236837;1.005888265261873;0.41669752181537584;0.41425474917217253;-0.3362323815042021;-0.3342597216605369;0.9978984974900228;0.9999890444611466;10.000084497080612;0.41677135980415997;-0.43522900103838413;-0.4352289998173208;0.41764907638525517;-0.3300000004972003;0.5322878917763991;1.0000022044716173
7.246837;1.0058881747531117;0.4166975931291605;0.41425474928662537;-0.3362323815144004;-0.33425972172497054;0.9978986556024101;0.9999891052063016;10.000083183634048;0.4167713552387618;-0.435229001040988;-0.43522899985436253;0.41764913053278957;-0.33000000053260653;0.532287786029955;1.000002106487499
7.256837;1.0058880891337865;0.416697661622821;0.41425474902917553;-0.3362323815277051;-0.3342597217910188;0.9978988131580614;0.9999891652618911;10.000081892337139;0.41677134808795235;-0.43522900104272805;-0.4352289998924977;0.4176491827990202;-0.33000000056573064;0.532287680919862;1.0000020056197836
7.266837;1.0058880083881745;0.41669772748048167;0.41425474837236004;-0.33623238154404256;-0.33425972185853076;0.9978989699023735;0.9999892240214405;10.000080617452078;0.41677133840548325;-0.4352290010436967;-0.4352289999316167;0.4176492332322305;-0.3300000005965888;0.5322875767035549;1.000001901698028
7.276837;1.0058879324894052;0.41669779088398706;0.41425474730668344;-0.3362323815633174;-0.3342597219273563;0.9978991254516855;0.999989280806882;10.00007935326377;0.41677132629321045;-0.43522900104398693;-0.435228999971598;0.41764928183613037;-0.33000000062521695;0.5322874736702832;1.0000017945946775
7.286837;1.005887861396063;0.4166978520030664;0.4142547458340076;-0.3362323815854283;-0.3342597219973496;0.9978992793639673;0.9999893349571035;10.000078094583209;0.41677131189806316;-0.43522900104368684;-0.4352290000123037;0.41764932859873605;-0.33000000065166396;0.5322873720890965;1.000001684236523
7.296837;1.005887795042495;0.4166979109897083;0.41425474395645295;-0.3362323816102948;-0.3342597220683672;0.9978994312331105;0.9999893858343515;10.000076837135481;0.4167712953802994;-0.43522900104288864;-0.43522900005359977;0.4176493735071904;-0.33000000067599616;0.5322872721544559;1.000001570544662
7.306837;1.0058877333263003;0.4166979679558497;0.4142547416874226;-0.3362323816378677;-0.3342597221402889;0.9978995807905373;0.9999894327773118;10.000075578114176;0.4167712768826822;-0.43522900104168033;-0.43522900009538934;0.4176494165370962;-0.330000000698306;0.5322871740017742;1.00000145339497
7.316837;1.0058876761123559;0.41669802296006586;0.4142547390629272;-0.33623238166810404;-0.3342597222130313;0.9978997279360523;0.9999894751152612;10.0000743161403;0.41677125651078833;-0.4352290010401257;-0.43522900013761945;0.41764945763730776;-0.3300000007187017;0.532287077769706;1.0000013327304957
7.326837;1.00588762324542;0.41669807602271536;0.41425473611457964;-0.336232381700922;-0.33425972228651674;0.9978998726562626;0.9999895122532462;10.000073050764613;0.41677123432027735;-0.43522900103825607;-0.4352290001802475;0.41764949672414026;-0.3300000007372854;0.5322869836163355;1.000001208659101
7.336837;1.0058875745301403;0.4166981271405622;0.41425473282607983;-0.3362323817361861;-0.3342597223606341;0.9979000149320097;0.9999895437662417;10.000071782199074;0.41677121033459896;-0.43522900103609685;-0.4352290002232092;0.4176495336808173;-0.33000000075413805;0.5322868916915616;1.0000010813980682
7.346837;1.005887529679231;0.41669817629543005;0.4142547291239773;-0.3362323817737391;-0.33425972243524016;0.9979001547309434;0.999989569469438;10.000070510702903;0.4167711846063573;-0.435229001033716;-0.43522900026641875;0.41764956836876166;-0.33000000076931;0.532286802130704;1.0000009511745402
7.356837;1.0058874882588127;0.41669822346060587;0.4142547249126312;-0.336232381813435;-0.3342597225101949;0.9979002920310459;0.9999895894277117;10.000069235453154;0.4167711572628389;-0.4352290010312481;-0.43522900030977973;0.41764960065264684;-0.33000000078283737;0.5322867150599654;1.0000008181913167
7.366837;1.005887449669539;0.41669826859404563;0.4142547201150012;-0.33623238185513027;-0.3342597225853965;0.9979004268224129;0.9999896038760537;10.000067953936702;0.41677112847312914;-0.435229001028882;-0.43522900035318524;0.41764963041165415;-0.33000000079477687;0.5322866305695274;1.0000006826522316
7.376837;1.0058874132013287;0.4166983116240282;0.4142547146807805;-0.3362323818986499;-0.33425972266078247;0.9979005591758698;0.9999896131061384;10.000066662673682;0.4167710983847492;-0.43522900102682993;-0.4352290003965032;0.4176496575283304;-0.33000000080520936;0.5322865486647721;1.0000005447916667
7.386837;1.0058873781560507;0.4166983524322496;0.4142547085583593;-0.3362323819437817;-0.33425972273630433;0.9979006893742618;0.9999896174236824;10.000065359027175;0.41677106711824224;-0.43522900102528683;-0.4352290004395602;0.4176496818796947;-0.33000000081422365;0.5322864692554791;1.0000004048765894
7.396837;1.0058873439834575;0.4166983908494005;0.41425470166317974;-0.33623238199030436;-0.334259722811923;0.9979008179322446;0.9999896171790146;10.000064042782846;0.41677103481220745;-0.435229001024401;-0.4352290004821576;0.4176497033305595;-0.33000000082192293;0.5322863922309901;1.0000002631829787
7.406837;1.0058873103577548;0.41669842669092333;0.4142546938712974;-0.33623238203802136;-0.33425972288763195;0.9979009454466602;0.9999896128219653;10.000062716193746;0.4167710016337008;-0.43522900102427836;-0.43522900052411545;0.4176497217294046;-0.33000000082842895;0.5322863175578529;1.0000001199637625
7.416837;1.0058872771631784;0.41669845979858616;0.4142546850387738;-0.33623238208677125;-0.33425972296345563;0.9979010723990689;0.9999896049822564;10.000061382665494;0.41677096773119016;-0.43522900102499645;-0.43522900056530633;0.417649736929497;-0.33000000083385983;0.5322862452838518;0.9999999754263673
7.426837;1.0058872444527853;0.4166984900256889;0.4142546750391691;-0.3362323821363983;-0.3342597230394066;0.9979011990254211;0.9999895944981891;10.000060045371065;0.41677093320924946;-0.43522900102659906;-0.4352290006056624;0.41764974881768074;-0.3300000008383137;0.5322861754715404;0.999999829734525
7.436837;1.0058872124201717;0.416698517198592;0.41425466378667586;-0.3362323821867265;-0.3342597231154411;0.9979013252813607;0.9999895822919754;10.000058706640788;0.41677089817031715;-0.4352290010290942;-0.4352290006451636;0.4176497573244579;-0.3300000008418738;0.5322861081381686;0.9999996830630862
7.446837;1.0058871813311574;0.41669854111826987;0.41425465122530797;-0.3362323822375805;-0.33425972319145103;0.9979014509323547;0.99998956920557;10.00005736804983;0.4167708627652942;-0.4352290010324757;-0.4352290006838268;0.41764976242657065;-0.33000000084463477;0.5322860432168824;0.9999995356583403
7.456837;1.0058871514631251;0.41669856159577984;0.41425463731725864;-0.33623238228880725;-0.33425972326730496;0.9979015757379754;0.9999895559893318;10.000056030561948;0.4167708271987621;-0.43522900103676215;-0.43522900072169085;0.41764976415546706;-0.3300000008467418;0.5322859805580767;0.9999993878349382
7.466837;1.005887123126529;0.4166985784824428;0.41425462203732655;-0.3362323823402677;-0.3342597233429006;0.9979016995408309;0.9999895433906556;10.000054694688442;0.41677079170657666;-0.4352290010420314;-0.43522900075878224;0.4176497626122229;-0.33000000084839404;0.5322859199498169;0.9999992399692461
7.476837;1.0058870966995508;0.4166985916592683;0.41425460536127034;-0.33623238239182934;-0.3342597234181611;0.9979018222025536;0.9999895321937174;10.000053360991398;0.4167707565324283;-0.4352290010484246;-0.43522900079508764;0.41764975796142484;-0.3300000008497858;0.5322858611327385;0.9999990925016584
7.486837;1.0058870726077744;0.4166986010033295;0.4142545872760301;-0.33623238244336345;-0.33425972349299704;0.997901943558508;0.9999895231744507;10.000052030357953;0.4167707219006115;-0.4352290010561136;-0.43522900083057875;0.41764975038190155;-0.3300000008510534;0.5322858038549281;0.9999989458920072
7.496837;1.0058870512332612;0.41669860638488265;0.4142545678153135;-0.336232382494734;-0.3342597235673031;0.9979020634485151;0.9999895169705679;10.000050703824186;0.41677068798635936;-0.43522900106525836;-0.43522900086526356;0.41764974001285443;-0.33000000085227926;0.5322857479333151;0.9999988005714797
7.506837;1.0058870327911622;0.4166986077048982;0.41425454708455006;-0.3362323825457947;-0.3342597236409751;0.9979021817119447;0.9999895139795867;10.00004938228518;0.41677065491633913;-0.4352290010759837;-0.4352290008992079;0.41764972693598174;-0.33000000085352127;0.5322856932215104;0.999998656919399
7.516837;1.0058870172979508;0.41669860493274075;0.4142545252697952;-0.33623238259639476;-0.33425972371391005;0.9979022981093256;0.9999895143811048;10.000048066046052;0.41677062280900967;-0.4352290010883696;-0.4352290009325226;0.4176497111888316;-0.33000000085483094;0.53228563954416;0.9999985152358427
7.526837;1.0058870046895383;0.41669859809163445;0.41425450263796215;-0.33623238264637806;-0.3342597237860092;0.997902412252961;0.9999895181706178;10.000046754384465;0.41677059180003984;-0.43522900110243573;-0.4352290009653401;0.41764969279318453;-0.33000000085625525;0.5322855867018397;0.9999983757040654
7.536837;1.005886994974965;0.41669858720601793;0.4142544795080138;-0.3362323826955865;-0.33425972385718955;0.9979025235939021;0.9999895251804185;10.00004544547363;0.4167705620266313;-0.4352290011181319;-0.4352290009977916;0.4176496717837873;-0.3300000008578213;0.5322855344858438;0.9999982383890865
7.546837;1.0058869883113144;0.4166985722827213;0.41425445619122114;-0.3362323827438717;-0.3342597239273789;0.9979026314624745;0.9999895351678039;10.000044136895134;0.41677053359621935;-0.4352290011353501;-0.43522900102998896;0.4176496482280887;-0.3300000008595197;0.5322854826530279;0.9999981033348689
7.556837;1.0058869849902257;0.4166985533310417;0.4142544329417081;-0.3362323827910973;-0.3342597239965148;0.9979027351732126;0.9999895478936291;10.000042826632317;0.41677050656341125;-0.4352290011539459;-0.43522900106200635;0.4176496222438802;-0.3300000008613203;0.532285430926063;0.9999979706483464
7.566837;1.0058869853299155;0.41669853037196697;0.41425440994799945;-0.3362323828371325;-0.3342597240645609;0.9979028341483221;0.9999895631543494;10.000041513980849;0.4167704809396046;-0.435229001173757;-0.43522900109387563;0.41764959401855883;-0.330000000863209;0.5322853790428232;0.9999978404283106
7.576837;1.0058869895622071;0.41669850344514975;0.41425438736178893;-0.3362323828818518;-0.3342597241315039;0.9979029279724163;0.9999895808561887;10.000040199818216;0.41677045671940194;-0.4352290011946052;-0.435229001125604;0.4176495638069881;-0.33000000086520775;0.5322853267873138;0.9999977126847953
7.586837;1.005886997842042;0.41669847263871485;0.41425436534427845;-0.3362323829251319;-0.3342597241973297;0.9979030163679509;0.9999896010557756;10.000038886017045;0.4167704338945759;-0.4352290012162803;-0.4352290011571871;0.4176495318973739;-0.3300000008673718;0.5322852739812814;0.9999975874109159
7.596837;1.0058870102894715;0.41669843810352986;0.4142543441031692;-0.33623238296685765;-0.3342597242620127;0.9979030991364147;0.9999896238503237;10.00003757451777;0.4167704124765099;-0.43522900123853137;-0.43522900118860536;0.4176494985807271;-0.3300000008697823;0.5322852204920852;0.9999974646999369
7.606837;1.0058870269381979;0.4166984000240833;0.41425432389097944;-0.33623238300696;-0.33425972432551904;0.9979031760882928;0.9999896492314976;10.000036266772108;0.4167703925234814;-0.4352290012610906;-0.43522900121982266;0.4176494641365682;-0.3300000008725413;0.5322851662394725;0.9999973447758563
7.616837;1.0058870476626869;0.4166983585873025;0.41425430495765775;-0.3362323830454633;-0.3342597243878086;0.9979032469848172;0.9999896770368747;10.000034963669926;0.4167703741383806;-0.43522900128370573;-0.43522900125080294;0.4176494288142108;-0.33000000087576087;0.5322851111591482;0.9999972279542119
7.626837;1.0058870721845719;0.41669831399446733;0.4142542875021236;-0.33623238308248005;-0.3342597244488362;0.9979033115451458;0.9999897070109398;10.00003366580515;0.4167703574500216;-0.43522900130613523;-0.4352290012815361;0.4176493928228921;-0.3300000008795394;0.53228505517889;0.9999971145843456
7.636837;1.0058871001147711;0.4166982664914478;0.4142542716796723;-0.3362323831181449;-0.33425972450854124;0.9979033695465341;0.9999897389013538;10.000032373937964;0.41677034259574175;-0.4352290013281182;-0.43522900131204056;0.4176493563378282;-0.3300000008839444;0.5322849982438528;0.9999970049737205
7.646837;1.0058871309806323;0.4166982163579203;0.4142542576555636;-0.3362323831525563;-0.3342597245668241;0.997903420922533;0.9999897724814095;10.00003108931365;0.4167703296980674;-0.4352290013493669;-0.435229001342342;0.4176493195053146;-0.33000000088900777;0.5322849403419636;0.9999968993107923
7.656837;1.005887164303874;0.4166981638686384;0.4142542456398392;-0.3362323831857658;-0.33425972462354864;0.9979034657426039;0.9999898075624993;10.000029813295571;0.41677031883699467;-0.4352290013695755;-0.43522900137246257;0.4176492824549408;-0.330000000894721;0.5322848815019474;0.9999967976735825
7.666837;1.005887199738919;0.41669810927800666;0.41425423586610016;-0.33623238321779997;-0.33425972467858006;0.9979035041328475;0.9999898440652899;10.000028546656896;0.41677031002000586;-0.4352290013884317;-0.43522900140241044;0.41764924530971254;-0.3300000009010399;0.5322848217823261;0.9999967001293175
7.676837;1.005887237119664;0.4166980528076249;0.4142542285354727;-0.3362323832486958;-0.3342597247318067;0.9979035362271241;0.9999898819897188;10.000027289596934;0.4167703031710648;-0.4352290014056371;-0.4352290014321584;0.4176492081647355;-0.33000000090790615;0.5322847612568112;0.9999966067734167
7.686837;1.0058872763712905;0.4166979946154076;0.4142542237749182;-0.33623238327852073;-0.334259724783129;0.997903562112129;0.9999899212509442;10.000026042462125;0.4167702981594981;-0.43522900142092286;-0.43522900146164517;0.41764917105675026;-0.3300000009152633;0.5322847000102806;0.9999965176460264
7.696837;1.0058873174357719;0.4166979348049334;0.41425422163409836;-0.33623238330736194;-0.3342597248324571;0.9979035817590395;0.9999899616092648;10.000024806377489;0.41677029482651723;-0.43522900143404936;-0.43522900149079635;0.41764913397821257;-0.33000000092305953;0.5322846381741951;0.9999964326699105
7.706837;1.0058873602185703;0.4166978734951913;0.41425422209554236;-0.3362323833353039;-0.33425972487973976;0.9979035949973426;0.999990002761857;10.000023583308685;0.41677029297947793;-0.43522900144479915;-0.4352290015195395;0.4176490969384516;-0.33000000093124315;0.5322845759526715;0.9999963516659016
7.716837;1.0058874045127926;0.41669781086180596;0.41425422506979914;-0.3362323833624134;-0.3342597249249951;0.9979036015356253;0.9999900444498757;10.00002237575271;0.4167702923983592;-0.43522900145297977;-0.43522900154782623;0.417649059995243;-0.33000000093976484;0.5322845135757834;0.9999962743678407
7.726837;1.0058874500336141;0.41669774709776536;0.4142542303991883;-0.33623238338874767;-0.33425972496829526;0.9979036010059671;0.9999900865266882;10.00002118625657;0.41677029286910666;-0.4352290014584414;-0.435229001575662;0.417649023216704;-0.33000000094858567;0.5322844512500312;0.9999962004738716
7.736837;1.0058874965755493;0.41669768236995086;0.41425423790784693;-0.33623238341436873;-0.33425972500972584;0.9979035930518769;0.9999901289864331;10.000020016465562;0.41677029420860345;-0.4352290014610935;-0.4352290016030994;0.4176489866518106;-0.3300000009576838;0.5322843891834226;0.9999961297289482
7.746837;1.0058875441141775;0.4166976168271739;0.4142542474442456;-0.33623238343933687;-0.33425972504936846;0.9979035774547311;0.9999901719148011;10.000018866227117;0.41677029627271456;-0.4352290014609116;-0.4352290016301851;0.4176489503505438;-0.33000000096706333;0.5322843276209487;0.9999960619288544
7.756837;1.0058875927778979;0.41669755061667335;0.4142542588433397;-0.336232383463691;-0.3342597250872923;0.9979035541924446;0.9999902153883479;10.000017733690473;0.4167702989535673;-0.43522900145793436;-0.43522900165692935;0.4176489143839213;-0.3300000009767642;0.5322842668163361;0.9999959968785141
7.766837;1.0058876427555752;0.41669748389921835;0.4142542718758701;-0.33623238348744566;-0.33425972512354374;0.9979035233570247;0.9999902593764856;10.000016616214971;0.41677030216654554;-0.43522900145224946;-0.43522900168332673;0.4176488788472812;-0.33000000098685217;0.5322842069931137;0.999995934386664
7.776837;1.0058876942021155;0.41669741687743433;0.4142542862656083;-0.3362323835106216;-0.33425972515814956;0.9979034850359612;0.9999903036877966;10.000015510774222;0.4167703058386534;-0.43522900144397053;-0.4352290017093723;0.4176488438434862;-0.33000000099739607;0.5322841483680305;0.9999958743026071
7.786837;1.00588774717526;0.4166973497989494;0.4142543017208041;-0.3362323835332868;-0.3342597251911289;0.997903439266582;0.9999903480138996;10.000014413268303;0.4167703099200565;-0.4352290014332202;-0.4352290017350485;0.41764880944955307;-0.330000001008463;0.5322840911874361;0.9999958165710469
7.796837;1.0058878016758277;0.4166972829128403;0.414254317922451;-0.3362323835555701;-0.3342597252225001;0.9979033860467962;0.9999903920575098;10.000013318589984;0.4167703143972549;-0.43522900142012705;-0.4352290017603189;0.41764877570653797;-0.33000000102012;0.5322840357142438;0.9999957612522528
7.806837;1.0058878578059254;0.4166972164082317;0.4142543344963919;-0.3362323835776538;-0.3342597252522803;0.9979033254172468;0.9999904356382971;10.000012222470462;0.41677031926635066;-0.43522900140483145;-0.4352290017851356;0.4176487426303679;-0.33000000103243116;0.5322839822069114;0.9999957084937927
7.816837;1.0058879158875866;0.41669715039303035;0.41425435101304253;-0.33623238359976093;-0.33425972528046854;0.9979032575661538;0.9999904786810588;10.000011122935577;0.41677032450847123;-0.43522900138749304;-0.4352290018094383;0.4176487102224888;-0.33000000104545313;0.5322839309296651;0.9999956585030779
7.826837;1.0058879764296327;0.41669708494011437;0.41425436702980895;-0.33623238362212715;-0.3342597253069958;0.9979031827856661;0.999990521150761;10.00001001987899;0.4167703300996688;-0.4352290013682952;-0.4352290018331381;0.4176486784838817;-0.3300000010592168;0.5322838821788215;0.9999956115509553
7.836837;1.0058880399907744;0.41669702013722965;0.4142543821480469;-0.3362323836449532;-0.3342597253316818;0.9979031012843922;0.9999905630523357;10.000008913817132;0.41677033599990587;-0.4352290013474335;-0.4352290018560941;0.4176486474094862;-0.33000000107371846;0.5322838362910711;0.9999955679764668
7.846837;1.005888106987038;0.4166969560847105;0.4142543960535787;-0.3362323836683797;-0.33425972535425386;0.9979030130757697;0.9999906044163624;10.000007805014722;0.41677034212534164;-0.43522900132510073;-0.43522900187810837;0.4176486169662067;-0.3300000010889349;0.5322837936050778;0.999995528115311
7.856837;1.005888177533072;0.41669689286962425;0.4142544085376447;-0.3362323836925066;-0.33425972537440346;0.9979029180673882;0.999990645183038;10.000006693167194;0.41677034836447974;-0.4352290013014823;-0.4352290018989543;0.4176485871047923;-0.3300000011048289;0.5322837544054005;0.9999954921851942
7.866837;1.005888251484323;0.41669683054530365;0.41425441947766134;-0.33623238371741454;-0.334259725391832;0.997902816196176;0.9999906850846911;10.000005577559023;0.41677035461375006;-0.43522900127673964;-0.43522900191841807;0.41764855778767185;-0.33000000112133815;0.5322837188984448;0.9999954603016473
7.876837;1.0058883286606972;0.4166967691207877;0.4142544287791854;-0.33623238374315456;-0.3342597254062648;0.9979027074583796;0.9999907236642106;10.00000445748637;0.4167703607757173;-0.43522900125099606;-0.43522900193632424;0.4176485289814156;-0.3300000011383668;0.5322836872237412;0.9999954325666229
7.886837;1.0058884089889746;0.41669670857844365;0.41425443633312353;-0.33623238376973524;-0.3342597254174358;0.9979025918840795;0.999990760422687;10.000003332505345;0.4167703667308042;-0.43522900122436137;-0.4352290019525326;0.4176485006253608;-0.3300000011557919;0.5322836594913161;0.999995409021486
7.896837;1.0058884924588491;0.41669664891823993;0.41425444200794237;-0.33623238379713766;-0.33425972542508076;0.9979024694708218;0.9999907948963203;10.000002202506117;0.4167703723264394;-0.43522900119696795;-0.4352290019669265;0.41764847260153687;-0.33000000117348355;0.5322836358366007;0.9999953895800398
7.906837;1.0058885790411016;0.41669659018703026;0.4142544456526979;-0.336232383825347;-0.334259725428954;0.9979023400968787;0.9999908265972041;10.000001068051095;0.41677037740620615;-0.43522900116896923;-0.43522900197942216;0.41764844473091595;-0.3300000011913289;0.5322836164543164;0.9999953741041698
7.916837;1.0058886686129316;0.41669653246453314;0.4142544470982064;-0.3362323838543775;-0.3342597254288428;0.9979022035305916;0.9999908549946528;9.999999930871297;0.41677038184479914;-0.4352290011405108;-0.4352290019899848;0.4176484168126182;-0.3300000012092453;0.5322836015835988;0.9999953625131837
7.926837;1.005888760881348;0.41669647583675007;0.4142544461599645;-0.3362323838842819;-0.3342597254245674;0.9979020595267196;0.9999908795401399;9.999998793991546;0.4167703855390718;-0.4352290011117211;-0.4352290019986233;0.41764838866795456;-0.330000001227173;0.5322835914495403;0.9999953548426378
7.936837;1.0058888554193972;0.41669642039122934;0.41425444264159367;-0.33623238391515414;-0.33425972541597615;0.9979019078560173;0.9999908996302219;9.999997661377483;0.41677038838850206;-0.4352290010827252;-0.4352290020053668;0.41764836015262613;-0.33000000124506157;0.5322835861876597;0.9999953512810009
7.946837;1.0058889518055656;0.41669636620808415;0.41425443634045517;-0.3362323839471274;-0.33425972540293186;0.9979017482258062;0.9999909146230467;9.99999653726525;0.4167703903193121;-0.4352290010536458;-0.43522900201025216;0.4176483311473352;-0.33000000126286055;0.5322835858035431;0.9999953521855839
7.956837;1.0058890497206439;0.41669631332815593;0.4142544270752977;-0.3362323839803648;-0.3342597253852952;0.9979015802735315;0.9999909239850345;9.999995425698932;0.41677039132487437;-0.43522900102458956;-0.4352290020133348;0.4176483015537728;-0.33000000128050205;0.5322835901783901;0.9999953580502844
7.966837;1.005889148989165;0.4166962617312265;0.41425441472046215;-0.336232384015038;-0.33425972536292037;0.9979014036959218;0.9999909274172314;9.999994330800206;0.41677039147536166;-0.435229000995642;-0.4352290020147002;0.41764827130240273;-0.33000000129786994;0.5322835990914981;0.999995369418749
7.976837;1.0058892496009768;0.41669621134329804;0.4142543991943763;-0.3362323840512993;-0.33425972533566434;0.9979012183083702;0.9999909248639717;9.999993257224475;0.4167703908943168;-0.43522900096686346;-0.43522900201445175;0.4176482403461914;-0.3300000013147852;0.5322836122506093;0.99999538678648
7.986837;1.0058893516749998;0.41669616206301463;0.4142543804263132;-0.33623238408926504;-0.33425972530340065;0.9979010239865037;0.9999909164522435;9.999992210133403;0.4167703897210362;-0.43522900093828804;-0.4352290020126781;0.41764820864254126;-0.33000000133102647;0.5322836293226609;0.9999954105297351
7.996837;1.0058894553608342;0.4166961137921265;0.4142543583677611;-0.3362323841290182;-0.3342597252660329;0.9979008206513105;0.9999909024313182;9.999991195046967;0.416770388077235;-0.43522900090993455;-0.4352290020094246;0.41764817616379757;-0.33000000134636415;0.5322836499768256;0.9999954408454268
8.006837;1.0058895607341818;0.41669606644194096;0.4142543330151898;-0.33623238417061335;-0.33425972522350444;0.9979006083617515;0.9999908831244987;9.999990218272224;0.416770386047211;-0.43522900088182254;-0.43522900200470566;0.41764814291924846;-0.3300000013605905;0.5322836739412741;0.999995477738167
8.016837;1.0058896677705713;0.41669601991798677;0.41425430438731387;-0.33623238421408175;-0.3342597251758077;0.9979003874357029;0.9999908588937493;9.999989287477051;0.4167703836740333;-0.43522900085397603;-0.4352290019985512;0.4176481089396714;-0.3300000013735521;0.5322837010170405;0.9999955211490666
8.026837;1.0058897764361716;0.4166959741343648;0.4142542724953372;-0.3362323842594301;-0.3342597251229935;0.997900158460413;0.9999908301796633;9.999988411065516;0.4167703809722784;-0.43522900082640215;-0.4352290019910321;0.4176480742499631;-0.33000000138518115;0.5322837310444025;0.9999955711355983
8.036837;1.0058898867966948;0.4166959290457134;0.4142542373420512;-0.336232384306625;-0.33425972506515444;0.997899922171694;0.9999907975715786;9.999987596394284;0.41677037794277455;-0.4352290007990676;-0.4352290019822528;0.4176480388691227;-0.33000000139551333;0.5322837638757273;0.9999956278834178
8.046837;1.0058899990245556;0.41669588463255125;0.4142541989320021;-0.3362323843555769;-0.3342597250023853;0.9978996793248597;0.9999907617369631;9.99998684841502;0.4167703745730298;-0.43522900077190696;-0.43522900197234043;0.41764800281153225;-0.33000000140467467;0.5322837993385613;0.9999956915738694
8.056837;1.0058901133181781;0.41669584085468225;0.4142541572899161;-0.33623238440613445;-0.3342597249347791;0.9978994306086507;0.9999907232437584;9.999986169668356;0.41677037082570173;-0.4352290007448608;-0.43522900196144454;0.4176479660749958;-0.3300000014128335;0.5322838371794474;0.9999957622935242
8.066837;1.0058902298223757;0.41669579762647313;0.4142541124689555;-0.3362323844580883;-0.3342597248624665;0.9978991766411638;0.9999906824972229;9.999985561072888;0.4167703666272652;-0.4352290007179;-0.43522900194974384;0.41764792865127753;-0.33000000142015323;0.5322838770519095;0.999995840001028
8.076837;1.0058903486212278;0.4166957548328011;0.4142540645340357;-0.3362323845111913;-0.33425972478564475;0.9978989181138113;0.999990639834758;9.999985022405202;0.41677036186657973;-0.43522900069100845;-0.4352290019374449;0.4176478905591482;-0.3300000014267767;0.5322839185418214;0.999995924498763
8.086837;1.0058904697816466;0.41669571236464353;0.41425401355932706;-0.3362323845651897;-0.3342597247045687;0.9978986559377675;0.9999905956430342;9.999984552401889;0.4167703564077845;-0.4352290006641605;-0.4352290019247658;0.41764785184743064;-0.33000000143282615;0.5322839611776196;0.9999960154666956
8.096837;1.0058905933332922;0.41669567012459346;0.41425395963843636;-0.3362323846198487;-0.3342597246195215;0.9978983911890166;0.9999905503915768;9.999984149727664;0.4167703501055839;-0.4352290006373274;-0.43522900191192715;0.4176478125689316;-0.3300000014384056;0.5322840044481906;0.9999961125666323
8.106837;1.0058907192093582;0.4166956280046651;0.41425390287372815;-0.3362323846749613;-0.33425972453079644;0.9978981249309634;0.9999905045916454;9.999983814766868;0.4167703427978999;-0.4352290006104864;-0.43522900189914576;0.41764777277584536;-0.3300000014436073;0.5322840478404882;0.9999962155344952
8.116837;1.0058908472888466;0.41669558588002564;0.41425384337010224;-0.3362323847303341;-0.3342597244387008;0.9978978581022913;0.9999904588147087;9.999983550287679;0.41677033429945975;-0.43522900058361425;-0.43522900188661967;0.4176477325218146;-0.33000000144852326;0.5322840908625139;0.9999963242044311
8.126837;1.0058909774964655;0.41669554359731337;0.41425378125786344;-0.3362323847857615;-0.3342597243435594;0.9978975914817162;0.9999904137874274;9.999983360305714;0.4167703244437581;-0.4352290005566875;-0.43522900187450947;0.4176476918429308;-0.3300000014532468;0.5322841330538344;0.9999964384459527
8.136837;1.0058911098056833;0.416695500943707;0.4142537167132717;-0.3362323848410173;-0.3342597242457056;0.9978973256989816;0.9999903703952531;9.999983248561687;0.4167703131358945;-0.43522900052969415;-0.4352290018629004;0.41764765076037674;-0.3300000014578649;0.5322841740040032;0.9999965580752443
8.146837;1.0058912441403935;0.416695457648554;0.41425364994331865;-0.3362323848958575;-0.3342597241454665;0.9978970612946151;0.9999903295637683;9.999983218005987;0.4167703003505881;-0.43522900050264063;-0.4352290018517672;0.41764760930818434;-0.33000000146246006;0.5322842133765875;0.9999966828203574
8.156837;1.0058913803039171;0.4166954134091984;0.4142535811530362;-0.3362323849500264;-0.33425972404315346;0.9978967987341215;0.9999902921089823;9.999983271296074;0.41677028608155703;-0.435229000475563;-0.43522900184099883;0.41764756752194004;-0.3300000014671233;0.532284250913941;0.9999968123394991
8.166837;1.005891517985635;0.4166953678975382;0.41425351054916176;-0.3362323850032806;-0.3342597239390561;0.9978965383396741;0.999990258613473;9.99998341098166;0.41677027028768004;-0.43522900044854823;-0.4352290018304623;0.41764752539447314;-0.3300000014719521;0.5322842864083001;0.9999969462479807
8.176837;1.005891656783663;0.41669532077332044;0.4142534383817342;-0.33623238505541725;-0.334259723833429;0.9978962802597874;0.9999902294056008;9.999983638586428;0.4167702528661184;-0.4352290004217318;-0.4352290018200419;0.41764748286371867;-0.3300000014770257;0.5322843196636597;0.9999970841087278
8.186837;1.0058917962168918;0.4166952717143436;0.41425336496130466;-0.3362323851063017;-0.33425972372647605;0.9978960245245793;0.9999902046558778;9.99998395400046;0.4167702336558961;-0.4352290003952598;-0.4352290018096491;0.4176474398427935;-0.3300000014823885;0.5322843504499403;0.9999972254196465
8.196837;1.0058919357136549;0.4166952204300354;0.41425329063469457;-0.33623238515588033;-0.3342597236183624;0.9978957711129919;0.9999901844791803;9.999984356286818;0.41677021247108653;-0.43522900036926915;-0.43522900179921975;0.4176473962606584;-0.3300000014880595;0.5322843784554996;0.9999973696416782
8.206837;1.005892074595261;0.4166951666686924;0.4142532157526743;-0.33623238520414644;-0.3342597235092436;0.9978955199830052;0.9999901689662564;9.999984844593786;0.41677018914345987;-0.4352290003439123;-0.43522900178869217;0.4176473520893659;-0.3300000014940631;0.5322844033002743;0.99999751623914
8.216837;1.0058922121462937;0.4166951102245573;0.41425314064022495;-0.33623238525109683;-0.33425972339929544;0.9978952710820911;0.9999901581999399;9.999985418380604;0.4167701635339277;-0.43522900031937917;-0.4352290017779874;0.41764730733677863;-0.330000001500461;0.5322844245995543;0.9999976647234701
8.226837;1.0058923476938642;0.41669505091594605;0.4142530655737305;-0.3362323852967146;-0.33425972328873443;0.9978950243813431;0.9999901522771588;9.99998607742886;0.41677013551764314;-0.43522900029588;-0.43522900176702417;0.41764726200685964;-0.33000000150735287;0.5322844419933669;0.999997814664521
8.236837;1.0058924805339255;0.41669498856561216;0.41425299077495764;-0.3362323853409744;-0.3342597231778201;0.9978947799054205;0.9999901512729065;9.999986821273009;0.41677010498021655;-0.4352290002736032;-0.43522900175574797;0.41764721607456956;-0.33000000151484976;0.5322844551257705;0.9999979656307832
8.246837;1.0058926098817884;0.4166949230441682;0.4142529164164847;-0.3362323853838608;-0.334259723066842;0.997894537703754;0.9999901551704482;9.999987648244888;0.4167700718176239;-0.4352290002526881;-0.43522900174413937;0.41764716949522646;-0.33000000152305303;0.532284463630578;0.9999981171194449
8.256837;1.0058927350413247;0.416694854341977;0.4142528426352533;-0.3362323854253789;-0.33425972295609235;0.9978942978313032;0.9999901638621789;9.999988555572886;0.41677003591129685;-0.43522900023323735;-0.43522900173220075;0.41764712220898415;-0.330000001532033;0.5322844671753777;0.9999982685348994
8.266837;1.0058928555723046;0.41669478257907056;0.41425276954971235;-0.3362323854655509;-0.33425972284583166;0.9978940603806519;0.9999901772418225;9.999989540497932;0.4167699971138432;-0.4352290002153347;-0.4352290017199447;0.417647074126377;-0.3300000015418049;0.5322844655522333;0.999998419229575
8.276837;1.0058929712861586;0.41669470794587776;0.41425269726402364;-0.3362323855044184;-0.3342597227362725;0.9978938254805617;0.9999901952628879;9.999990600987584;0.4167699552840662;-0.4352290001990461;-0.4352290017073841;0.41764702512218416;-0.33000000155232756;0.5322844587313202;0.9999985685993388
8.286837;1.0058930821980971;0.416694630653832;0.41425262585085676;-0.3362323855420302;-0.33425972262757986;0.9978935932549233;0.9999902179093934;9.999991735754714;0.41676991032487715;-0.4352290001844196;-0.4352290016945182;0.41764697505872067;-0.33000000156352616;0.5322844468103927;0.9999987161602437
8.296837;1.0058931885111662;0.4166945509481627;0.41425255531884747;-0.33623238557840374;-0.33425972251988284;0.9978933637876314;0.9999902451804266;9.999992943927863;0.4167698622036519;-0.4352290001715012;-0.43522900168132694;0.4176469238319517;-0.3300000015753164;0.5322844299161343;0.9999988615189374
8.306837;1.0058932905879063;0.41669446913754915;0.41425248559098243;-0.3362323856135076;-0.3342597224133029;0.9978931371039726;0.9999902771033422;9.999994224284546;0.4167698109866452;-0.43522900016034943;-0.4352290016677814;0.41764687140352563;-0.33000000158760606;0.5322844081826611;0.9999990042803636
8.316837;1.005893388882389;0.41669438558429917;0.4142524165168084;-0.3362323856472795;-0.3342597223079727;0.9978929132505612;0.9999903137166041;9.999995574514925;0.41676975684503326;-0.4352290001510285;-0.4352290016538651;0.4176468177998621;-0.33000000160029996;0.5322843818253251;0.9999991440371173
8.326837;1.0058934838660938;0.41669430067650903;0.4142523478922999;-0.33623238567963964;-0.3342597222040263;0.9978926924387885;0.9999903550601462;9.999996991046523;0.41676969999492125;-0.4352290001435784;-0.43522900163960365;0.41764676310194637;-0.33000000161333454;0.5322843512115023;0.9999992804614554
8.336837;1.0058935760244643;0.4166942147919623;0.41425227945210064;-0.336232385710493;-0.33425972210156984;0.997892475024277;0.9999904012327387;9.999998469236374;0.4167696406428645;-0.4352290001380031;-0.4352290016250791;0.417646707434536;-0.3300000016266986;0.5322843168570416;0.9999994133613056
