time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.346837;1.0058936659745572;0.4166941282620583;0.4142522108589374;-0.3362323857397249;-0.33425972200066995;0.9978922613475573;0.9999904524501816;10.00000000359709;0.4167695789909839;-0.43522900013428883;-0.4352290016104152;0.41764665093641934;-0.33000000164041715;0.5322842793585287;0.9999995426361479
8.356837;1.0058937546007503;0.4166940413716656;0.41425214172476543;-0.33623238576718345;-0.33425972190138403;0.9978920516845733;0.9999905090187847;10.000001587864318;0.4167695152548955;-0.4352290001324234;-0.43522900159574696;0.417646593734489;-0.3300000016545398;0.5322842393121222;0.9999996682430339
8.366837;1.0058938429873565;0.4166939543572237;0.41425207164270733;-0.33623238579267556;-0.33425972180379937;0.9978918462938283;0.9999905712929748;10.000003215398205;0.4167694496612193;-0.4352290001323995;-0.4352290015811824;0.4176465359594349;-0.33000000166913906;0.5322841972597596;0.9999997902254351
8.376837;1.005893932162167;0.4166938673879366;0.4142520002058316;-0.3362323858159919;-0.334259721708027;0.9978916454234293;0.9999906396730269;10.000004879937507;0.4167693824560598;-0.4352290001341923;-0.43522900156678535;0.41764647777156066;-0.3300000016842903;0.5322841536876913;0.9999999087195347
8.386837;1.0058940229329965;0.41669378057206713;0.41425192703186486;-0.33623238583692683;-0.3342597216141603;0.9978914493158137;0.9999907145856756;10.000006575585706;0.4167693139218845;-0.43522900013773036;-0.43522900155260563;0.41764641935080943;-0.3300000017000488;0.5322841090488891;1.000000023946346
8.396837;1.0058941158976866;0.41669369397150324;0.4142518518068048;-0.33623238585529;-0.33425972152224787;0.9978912582482237;0.9999907964514059;10.00000829612385;0.41676924435925117;-0.4352290001429024;-0.4352290015387149;0.4176463608609846;-0.33000000171644517;0.5322840637431165;1.0000001362430617
8.406837;1.005894211459709;0.41669360762743785;0.4142517743081171;-0.33623238587092724;-0.3342597214322929;0.9978910725517403;0.9999908856348693;10.000010034824154;0.41676917404245484;-0.4352290001495854;-0.4352290015252021;0.4176463024282144;-0.33000000173348637;0.5322840180938412;1.0000002460239523
8.416837;1.0058943098340993;0.41669352161623446;0.41425169438733217;-0.33623238588372945;-0.3342597213442609;0.9978908925792834;0.9999909823575632;10.000011784753447;0.41676910321414457;-0.43522900015765903;-0.4352290015121368;0.41764624414380513;-0.33000000175116;0.5322839723922228;1.0000003536086906
8.426837;1.0058944111328119;0.41669343608050036;0.4142516119477448;-0.33623238589360654;-0.3342597212580857;0.9978907186858115;0.9999910867034648;10.000013538974287;0.4167690321263961;-0.4352290001670047;-0.4352290014995365;0.41764618606086673;-0.33000000176944655;0.5322839269750548;1.0000004591253586
8.436837;1.0058945154523702;0.4166933512046231;0.4142515269270859;-0.3362323859004577;-0.3342597211736748;0.9978905512880876;0.9999911987663469;10.00001529104222;0.41676896105449224;-0.43522900017749844;-0.435229001487379;0.41764612820166447;-0.33000000178831485;0.5322838822856827;1.0000005626253683
8.446837;1.0058946229041836;0.41669326718247235;0.4142514392724479;-0.3362323859041739;-0.33425972109090923;0.9978903909247817;0.9999913187529835;10.000017035627982;0.41676889025140473;-0.43522900018901245;-0.4352290014756478;0.4176460706057363;-0.3300000018076937;0.532283838877475;1.0000006641981747
8.456837;1.0058947336679427;0.41669318421703505;0.41425134891966015;-0.3362323859046669;-0.3342597210096446;0.9978902382196698;0.9999914469277686;10.00001876782924;0.4167688198900896;-0.43522900020142935;-0.4352290014643576;0.4176460133730896;-0.3300000018274584;0.5322837973391483;1.0000007639215407
8.466837;1.0058948480442254;0.41669310252344816;0.41425125579132704;-0.33623238590189636;-0.334259720929737;0.9978900938041336;0.999991583498391;10.000020481606548;0.4167687500419266;-0.4352290002146478;-0.4352290014535377;0.41764595666426635;-0.3300000018474504;0.5322837582045314;1.0000008617717415
8.476837;1.005894966396;0.416693022301119;0.41425115980817373;-0.33623238589586935;-0.334259720851079;0.9978899582867259;0.9999917285611244;10.000022169640241;0.41676868068455464;-0.4352290002285749;-0.43522900144320703;0.4176459006644016;-0.3300000018675138;0.5322837219263504;1.000000957598414
8.486837;1.0058950889953149;0.4166929437138207;0.41425106090380837;-0.33623238588662013;-0.3342597207736007;0.997889832284884;0.9999918820865485;10.000023824757829;0.4167686117057883;-0.43522900024312294;-0.43522900143336546;0.4176458455427766;-0.33000000188752926;0.5322836889171155;1.0000010511421729
8.496837;1.0058952158965888;0.4166928669048257;0.4142509590370588;-0.3362323858742142;-0.3342597206972479;0.9978897164485319;0.999992043915851;10.000025440794778;0.4167685429114757;-0.4352290002582173;-0.4352290014239933;0.4176457914543957;-0.33000000190742085;0.5322836595951013;1.0000011420612167
8.506837;1.0058953469485752;0.41669279201504394;0.41425085418852603;-0.33623238585877435;-0.33425972062197856;0.997889611402387;0.9999922138073296;10.000027012425045;0.4167684740729097;-0.43522900027381123;-0.43522900141505655;0.4176457385867891;-0.3300000019271339;0.5322836343863471;1.0000012299939451
8.516837;1.0058954819010673;0.4166927191827699;0.4142507463433358;-0.33623238584048215;-0.3342597205477593;0.9978895176597938;0.999992391492264;10.000028535473584;0.4167684050098614;-0.4352290002898922;-0.43522900140651694;0.41764568720760464;-0.33000000194662027;0.532283613698492;1.0000013146710744
8.526837;1.0058956204372576;0.41669264851897614;0.4142506354844162;-0.3362323858195415;-0.3342597204745447;0.9978894355709813;0.999992576694688;10.000030007617859;0.41676833564805427;-0.4352290003064715;-0.43522900139833;0.41764563766040524;-0.33000000196584917;0.5322835979032885;1.0000013959584015
8.536837;1.0058957621682172;0.41669258008324583;0.4142505215880381;-0.336232385796138;-0.3342597204022626;0.997889365314899;0.9999927691684865;10.000031428040119;0.4167682659974978;-0.4352290003235643;-0.4352290013904294;0.4176455903034189;-0.3300000019848074;0.5322835873289748;1.0000014737908063
8.546837;1.0058959067055726;0.4166925139027511;0.4142504046069031;-0.336232385770418;-0.3342597203308147;0.9978893069543706;0.999992968754845;10.000032796507048;0.41676819609445886;-0.4352290003411653;-0.43522900138271586;0.4176455454507194;-0.3300000020034746;0.5322835822532116;1.0000015481145312
8.556837;1.0058960536977888;0.41669245001214356;0.4142502844744554;-0.3362323857424894;-0.33425972026009976;0.9978892605026568;0.9999931753987862;10.00003411352337;0.416768125977765;-0.4352290003592342;-0.4352290013750608;0.4176455033578797;-0.3300000020218193;0.5322835829216931;1.0000016188924352
8.566837;1.0058962028009737;0.41669238846483314;0.41425016114370083;-0.3362323857124392;-0.33425972019003924;0.9978892259425722;0.9999933890758951;10.000035381162496;0.4167680556812101;-0.4352290003777121;-0.4352290013673155;0.4176454642397584;-0.33000000203981944;0.5322835895986895;1.0000016861651737
8.576837;1.005896353691031;0.4166923293243696;0.41425003462921384;-0.33623238568035174;-0.33425972012056143;0.99788920323367;0.9999936096704047;10.000036602757435;0.41676798521323094;-0.43522900039654183;-0.4352290013593151;0.4176454282923765;-0.33000000205747276;0.5322836025872908;1.0000017501081921
8.586837;1.0058965060833696;0.4166922726734503;0.4142499050295068;-0.33623238564632824;-0.3342597200515734;0.9978891923358884;0.9999938369489744;10.0000377816639;0.4167679145554838;-0.4352290004156657;-0.4352290013508848;0.4176453957049205;-0.33000000207479135;0.5322836221906496;1.0000018109880555
8.596837;1.0058966597234855;0.4166922186337523;0.41424977252111345;-0.3362323856105135;-0.3342597199829599;0.9978891932420365;0.9999940706503275;10.000038920518286;0.41676784371212205;-0.4352290004350166;-0.43522900134184805;0.4176453666546786;-0.33000000209179425;0.5322836486660963;1.0000018691023873
8.606837;1.0058968143175828;0.4166921673661098;0.414249637329709;-0.3362323855731161;-0.33425971991458536;0.9978892059972907;0.9999943105259971;10.000040020692474;0.4167677727910255;-0.43522900045452506;-0.4352290013320302;0.4176453412850545;-0.33000000210849956;0.5322836821900311;1.0000019248254717
8.616837;1.0058969694188384;0.41669211906834946;0.41424949969595654;-0.33623238553439433;-0.33425971984629266;0.9978892306642211;0.9999945562436712;10.000041081922715;0.4167677020327931;-0.4352290004741371;-0.4352290013212695;0.41764531968337365;-0.33000000212491704;0.5322837228083089;1.000001978628276
8.626837;1.0058971244568808;0.41669207399295577;0.41424935985950756;-0.33623238549462947;-0.33425971977791463;0.9978892672154462;0.9999948072552776;10.000042103265335;0.416767631730547;-0.43522900049382107;-0.43522900130943365;0.4176453018668568;-0.33000000214104097;0.5322837704038955;1.0000020309782949
8.636837;1.0058972789054719;0.41669203244083425;0.4142492180648371;-0.3362323854541158;-0.33425971970929796;0.9978893154181261;0.999995062747293;10.000043084595308;0.4167675621295087;-0.43522900051356006;-0.4352290012964196;0.4176452877858551;-0.3300000021568596;0.5322838247452435;1.0000020822923288
8.646837;1.005897432373649;0.416691994705201;0.4142490745635227;-0.3362323854131579;-0.3342597196403412;0.997889374816624;0.9999953216783514;10.000044026719058;0.41676749342107117;-0.43522900053335023;-0.4352290012821352;0.41764527734034174;-0.3300000021723857;0.5322838855823031;1.0000021330278956
8.656837;1.0058975845971732;0.41669196102401945;0.4142489296105131;-0.33623238537207045;-0.33425971957103223;0.9978894448195054;0.9999955828414848;10.00004493041421;0.41676742579506854;-0.43522900055320207;-0.43522900126648534;0.417645270386781;-0.33000000218768016;0.5322839526834823;1.000002183753724
8.666837;1.0058977354020378;0.4166919315811858;0.4142487834680251;-0.33623238533118266;-0.33425971950144895;0.9978895247893301;0.9999958449161037;10.000045796131111;0.4167673594575367;-0.4352290005731367;-0.43522900124936614;0.4176452667531412;-0.3300000022028468;0.5322840257987562;1.0000022351122508
8.676837;1.00589788466941;0.4166919065211804;0.4142486363982336;-0.3362323852908314;-0.33425971943172755;0.9978896140653405;0.9999961065253745;10.000046624545396;0.4167672946116845;-0.4352290005931884;-0.4352290012306692;0.4176452662797342;-0.3300000022180086;0.5322841046237211;1.000002287750603
8.686837;1.0058980323507163;0.4166918859522698;0.41424848863301783;-0.3362323852513405;-0.33425971936204113;0.9978897119573592;0.9999963662974476;10.000047416974995;0.4167672314371188;-0.4352290006134048;-0.4352290012102996;0.41764526884861947;-0.33000000223328824;0.5322841888103621;1.0000023422743405
8.696837;1.0058981784973033;0.41669186996359203;0.41424834035995;-0.33623238521300375;-0.33425971929258225;0.9978898177612111;0.9999966229223285;10.00004817523479;0.41676717008395836;-0.43522900063382786;-0.4352290011881887;0.41764527437392135;-0.33000000224880227;0.5322842780089696;1.000002399227141
8.706837;1.0058983232234922;0.41669185864673547;0.4142481917547653;-0.3362323851760852;-0.3342597192235269;0.9978899307403875;0.9999968752237328;10.000048901155514;0.4167671107051824;-0.43522900065447223;-0.4352290011642905;0.41764528278485746;-0.3300000022646556;0.5322843718872463;1.000002459060308
8.716837;1.0058984666247879;0.41669185207805365;0.4142480430300852;-0.3362323851408406;-0.3342597191550053;0.9978900500598682;0.9999971222473955;10.00004959637431;0.41676705350374915;-0.43522900067531484;-0.4352290011385726;0.41764529403956757;-0.3300000022809268;0.5322844700917179;1.0000025220585813
8.726837;1.00589860872682;0.41669185028564687;0.41424789445452254;-0.3362323851075309;-0.3342597190871093;0.9978901747889002;0.999997363307698;10.000050262662251;0.41676699872590633;-0.43522900069630344;-0.43522900111099716;0.41764530813749196;-0.3300000022976689;0.5322845721925782;1.0000025882855095
8.736837;1.0058987494923437;0.4166918532477682;0.414247746319869;-0.33623238507639885;-0.3342597190199101;0.9978903039773399;0.9999975979597115;10.000050901913825;0.4167669466092686;-0.4352290007173757;-0.4352290010815073;0.4176453250758844;-0.3300000023149333;0.5322846776943345;1.0000026576221632
8.746837;1.005898888857778;0.41669186091380933;0.41424759887530993;-0.3362323850476324;-0.33425971895345724;0.9978904366903886;0.9999978259548419;10.000051515042623;0.4167668973383664;-0.43522900073845733;-0.4352290010500447;0.41764534479233645;-0.33000000233277743;0.5322847861137977;1.0000027298609475
8.756837;1.0058990267690047;0.41669187321708906;0.4142474522951127;-0.33623238502135894;-0.33425971888777156;0.997890571985701;0.9999980472052517;10.000052100915818;0.4167668510105435;-0.435229000759441;-0.43522900101658163;0.41764536716461254;-0.33000000235124793;0.532284897045116;1.0000028047807121
8.766837;1.0058991631933705;0.4166918900719846;0.41424730669645166;-0.3362323849976657;-0.33425971882284866;0.9978907088778013;0.9999982617439176;10.000052656619197;0.4167668076208682;-0.43522900078018956;-0.4352290009811443;0.4176453920389811;-0.33000000237037097;0.5322850101628811;1.0000028821981688
8.776837;1.0058992980851265;0.4166919113702918;0.41424716214491625;-0.33623238497662644;-0.33425971875867033;0.9978908463494744;0.9999984696760954;10.000053178344515;0.4167667670973567;-0.43522900080057475;-0.43522900094382594;0.41764541923898885;-0.3300000023901482;0.5322851251545586;1.0000029619980269
8.786837;1.0058994313334875;0.41669193698247403;0.4142470186461447;-0.3362323849583248;-0.3342597186952056;0.9978909834360716;0.9999986711022083;10.00005366192754;0.4167667293557491;-0.4352290008205169;-0.435229000904768;0.4176454485718715;-0.3300000024105373;0.5322852416529005;1.0000030441183503
8.796837;1.0058995627772969;0.4166919667761032;0.4142468761708032;-0.3362323849428664;-0.3342597186324034;0.9978911192819995;0.9999988660705007;10.000054103232129;0.41676669430772606;-0.43522900083999905;-0.4352290008641136;0.417645479850708;-0.3300000024314329;0.5322853592685638;1.0000031285007713
8.806837;1.0058996922902514;0.41669200065537937;0.41424673467930795;-0.3362323849303626;-0.334259718570199;0.9978912531159273;0.9999990546252627;10.000054498592204;0.41676666184185834;-0.4352290008590446;-0.4352290008219849;0.4176455129247964;-0.33000000245266714;0.532285477666677;1.000003215041269
8.816837;1.0058998198209832;0.41669203857668513;0.4142465941064173;-0.3362323849208917;-0.33425971850853203;0.9978913842309853;0.9999992368907983;10.000054844927666;0.41676663183225887;-0.4352290008776649;-0.4352290007785041;0.41764554770514034;-0.3300000024740202;0.5322855966092777;1.0000033035411944
8.826837;1.0058999453685857;0.4166920805264919;0.41424645435894597;-0.33623238491447893;-0.33425971844736296;0.9978915120177899;0.9999994131127282;10.00005513940159;0.41676660414696265;-0.4352290008958151;-0.4352290007338066;0.41764558416263936;-0.3300000024952389;0.5322857159725434;1.000003393613589
8.836837;1.0059000690000193;0.41669212650774123;0.4142463153607053;-0.33623238491111385;-0.3342597183866772;0.9978916360086825;0.9999995836385955;10.000055379057068;0.416766578630349;-0.4352290009134049;-0.43522900068802284;0.41764562229997065;-0.33000000251606704;0.5322858357138592;1.000003484572686
8.846837;1.0059001908793532;0.4166921765384867;0.41424617708323125;-0.3362323849107778;-0.3342597183264773;0.9978917559129841;0.9999997488828238;10.000055560413887;0.416766555094561;-0.4352290009303544;-0.43522900064126935;0.4176456621339273;-0.3300000025362834;0.532285955817934;1.00000357542969
8.856837;1.0059003112141702;0.41669223062292937;0.41424603952216965;-0.33623238491345536;-0.33425971826676626;0.9978918716581228;0.9999999093069134;10.000055679151075;0.41676653332047564;-0.4352290009466315;-0.43522900059365166;0.41764570370655185;-0.3300000025557164;0.532286076275195;1.0000036650316895
8.866837;1.0059004302096655;0.4166922886988031;0.4142459026571943;-0.33623238491913177;-0.33425971820754297;0.997891983394618;1.0000000653597692;10.000055730773612;0.4167665130615671;-0.4352290009622386;-0.43522900054525776;0.41764574710418956;-0.3300000025742142;0.5322861970287875;1.0000037522461442
8.876837;1.0059005481150018;0.4166923506049892;0.4142457664431291;-0.3362323849277962;-0.3342597181488208;0.9978920914291592;1.0000002173882825;10.00005571180602;0.4167664940719919;-0.4352290009771828;-0.43522900049615254;0.41764579244799327;-0.3300000025916174;0.5322863178851528;1.0000038360668158
8.886837;1.0059006652389415;0.41669241609527274;0.41424563085373645;-0.33623238493944463;-0.33425971809065347;0.9978921961714045;1.000000365623598;10.000055620006924;0.41676647614306767;-0.4352290009914715;-0.4352290004463734;0.4176458398468137;-0.3300000026077706;0.5322864385038932;1.000003915547776
8.896837;1.0059007818653365;0.41669248488955246;0.4142454959419865;-0.33623238495406066;-0.3342597180331472;0.9978922981541193;1.0000005102844822;10.000055453621659;0.41676645912965166;-0.43522900100512335;-0.4352290003959223;0.41764588935790536;-0.3300000026225387;0.5322865584896224;1.0000039896666084
8.906837;1.0059008982029902;0.4166925567258244;0.4142453618505146;-0.3362323849715919;-0.33425971797644294;0.997892398026716;1.000000651728019;10.000055210953908;0.4167664429656401;-0.43522900101816564;-0.4352290003447809;0.4176459409867241;-0.33000000263580054;0.5322866774932056;1.0000040573540547
8.916837;1.0059010144403935;0.41669263137876317;0.4142452287786087;-0.3362323849919439;-0.3342597179206743;0.9978924964684553;1.000000790504593;10.000054890766664;0.416766427647657;-0.4352290010306161;-0.4352290002929517;0.41764599470209335;-0.3300000026474399;0.5322867952538852;1.0000041176400662
8.926837;1.0059011307909131;0.41669270864561103;0.4142450969500608;-0.33623238501498615;-0.3342597178659385;0.9978925941525888;1.0000009272639505;10.000054492767312;0.41676641319493984;-0.4352290010424654;-0.4352290002404863;0.4176460504495309;-0.33000000265734886;0.532286911563493;1.0000041696925668
8.936837;1.0059012474363231;0.41669278831418055;0.414244966591948;-0.3362323850405707;-0.3342597178122928;0.9978926918258383;1.0000010626349394;10.000054017496328;0.41676639962404605;-0.4352290010536676;-0.4352290001874787;0.41764610815958364;-0.33000000266544216;0.532287026181441;1.0000042127775302
8.946837;1.0059013644606294;0.4166928701302754;0.414244837931121;-0.33623238506855924;-0.3342597177597643;0.9978927903687701;1.0000011971828295;10.000053465406396;0.41676638694583557;-0.4352290010641392;-0.4352290001340418;0.41764616774333024;-0.3300000026716695;0.5322871387883541;1.0000042462642247
8.956837;1.0059014818895715;0.4166929537915032;0.4142447112119545;-0.3362323850988337;-0.3342597177083741;0.9978928907422214;1.0000013314191079;10.000052835524153;0.4167663751927001;-0.43522900107376217;-0.4352290000802859;0.4176462290801755;-0.3300000026760218;0.5322872490256283;1.000004269648564
8.966837;1.0059015997582479;0.41669303897415993;0.41424458672302256;-0.336232385131286;-0.33425971765815155;0.9978929938825202;1.000001465791556;10.000052124942195;0.4167663644634957;-0.43522900108240686;-0.43522900002631504;0.4176462920109295;-0.3300000026785257;0.5322873565460406;1.0000042825556312
8.976837;1.0059017181141507;0.41669312536425696;0.4142444648069366;-0.33623238516581677;-0.3342597176091168;0.9978931006231109;1.0000016006200652;10.000051329477055;0.41676635491471287;-0.43522900108997825;-0.43522899997222636;0.41764635635445624;-0.3300000026792271;0.5322874609983218;1.0000042847707171
8.986837;1.005901836990641;0.41669321265987336;0.4142443458369724;-0.33623238520234217;-0.33425971756126915;0.9978932116623178;1.0000017360421813;10.000050444590375;0.41676634669864676;-0.43522900109644064;-0.435228999918096;0.41764642194542434;-0.33000000267819635;0.5322875619888413;1.0000042762827286
8.996837;1.0059019563626002;0.4166933005517171;0.4142442301951568;-0.33623238524079263;-0.33425971751459577;0.9978933275655825;1.0000018720642883;10.00004946599859;0.416766339929015;-0.43522900110178825;-0.4352289998639668;0.4176464886498343;-0.3300000026755462;0.5322876590935984;1.0000042572346552
9.006837;1.0059020761123034;0.41669338871581213;0.4142441182788148;-0.33623238528111016;-0.334259717469071;0.9978934487462178;1.0000020086573305;10.000048389792138;0.4167663346770936;-0.4352290011060029;-0.43522899980985774;0.41764655634779085;-0.33000000267142254;0.532287751922621;1.0000042277877386
9.016837;1.0059021960696954;0.41669347683004065;0.4142440105075789;-0.3362323853232458;-0.3342597174246486;0.9978935754057803;1.0000021457843715;10.000047212686942;0.41676633095924653;-0.4352290011090467;-0.43522899975576973;0.4176466249180812;-0.33000000266598595;0.5322878401834157;1.0000041880127761
9.026837;1.005902316065209;0.4166935646129349;0.4142439073127775;-0.33623238536713923;-0.3342597173812723;0.9978937075037968;1.0000022834339726;10.000045933210998;0.41676632873687247;-0.4352290011108843;-0.43522899970167994;0.41764669423036854;-0.3300000026594023;0.532287923680058;1.000004137873223
9.036837;1.0059024359415343;0.41669365187117374;0.4142438091237192;-0.33623238541269307;-0.3342597173389019;0.997893844809301;1.0000024217035228;10.000044552741173;0.41676632794966095;-0.4352290011115065;-0.43522899964754647;0.4176467641392357;-0.3300000026518212;0.5322880022514052;1.0000040772707972
9.046837;1.005902555607503;0.4166937385157936;0.41424371634593704;-0.3362323854597611;-0.33425971729752624;0.9978939870198602;1.0000025608199248;10.000043075069637;0.4167663285493439;-0.43522900111093765;-0.4352289995933244;0.41764683449251877;-0.3300000026433461;0.5322880757375295;1.0000040061226136
9.056837;1.00590267511341;0.41669382453495946;0.41424362931426795;-0.33623238550814954;-0.33425971725714987;0.9978941338327064;1.000002701065017;10.000041505257176;0.416766330490629;-0.43522900110922835;-0.4352289995389837;0.41764690515125524;-0.33000000263401674;0.5322881440228358;1.000003924458012
9.066837;1.005902794624723;0.4166939099530657;0.41424354824924076;-0.3362323855576426;-0.3342597172177748;0.9978942848825504;1.0000028426349157;10.000039848918327;0.41676633369890176;-0.43522900110645707;-0.4352289994845157;0.4176469760051158;-0.3300000026238056;0.5322882070762361;1.0000038324178044
9.076837;1.005902914332892;0.41669399479571295;0.4142434732582304;-0.3362323856080507;-0.3342597171793924;0.9978944397021887;1.000002985498294;10.000038111772696;0.416766338076235;-0.43522900110274926;-0.4352289994299186;0.4176470469843608;-0.33000000261263335;0.5322882649293122;1.0000037301201847
9.086837;1.0059030343999846;0.41669407906249345;0.41424340438256374;-0.3362323856592304;-0.3342597171419948;0.9978945978056147;1.0000031293825709;10.00003629896779;0.416766343521714;-0.43522900109827095;-0.4352289993751936;0.4176471180714486;-0.3300000026004061;0.5322883176558539;1.0000036175484386
9.096837;1.0059031549140174;0.41669416270825116;0.41424334165536786;-0.3362323857110646;-0.33425971710561253;0.9978947587163608;1.000003273862076;10.000034414558034;0.41676634991561107;-0.4352290010931927;-0.4352289993203644;0.417647189288137;-0.3300000025870435;0.532288365364332;1.0000034945143994
9.106837;1.0059032758405417;0.4166942456276178;0.4142432851199671;-0.33623238576345293;-0.33425971707033836;0.9978949219313712;1.0000034184446296;10.000032461872063;0.41676635711269583;-0.43522900108767004;-0.435228999265489;0.41764726064290536;-0.33000000257247275;0.532288408165789;1.0000033606947607
9.116837;1.0059033970295566;0.4166943276425071;0.41424323480545655;-0.33623238581632786;-0.3342597170363081;0.9978950869708286;1.0000035626655635;10.00003044474079;0.4167663649768809;-0.43522900108183865;-0.4352289992106538;0.4176473320846459;-0.33000000255661616;0.5322884461802478;1.0000032157879422
9.126837;1.005903518272504;0.4166944085290305;0.4142431906956977;-0.3362323858696483;-0.33425971700367213;0.9978952534034434;1.000003706149288;10.000028368466241;0.416766373419305;-0.4352290010758006;-0.43522899915595886;0.4176474035174759;-0.3300000025394025;0.5322884795820473;1.000003059671897
9.136837;1.0059036393429146;0.41669448809384113;0.41424315270047585;-0.33623238592335847;-0.3342597169725845;0.9978954207364217;1.0000038485835134;10.00002623972834;0.41676638241760294;-0.4352290010696164;-0.4352289991015101;0.4176474748425117;-0.330000002520782;0.5322885085918563;1.0000028924183
9.146837;1.0059037600495513;0.4166945662231775;0.4142431206381444;-0.3362323859773618;-0.3342597169431875;0.9978955883194316;1.0000039896688697;10.000024066288349;0.41676639201489973;-0.43522900106332113;-0.4352289990474221;0.41764754596462567;-0.3300000025007368;0.5322885334439902;1.0000027142529284
9.156837;1.0059038803180667;0.416694642868058;0.41424309425768474;-0.33623238603153466;-0.3342597169155991;0.9978957554304811;1.000004129097356;10.000021856859853;0.4167664022978185;-0.4352290010569602;-0.43522899899382483;0.41764761678448514;-0.3300000024793015;0.5322885543950079;1.0000025255452818
9.166837;1.0059040001991728;0.4166947180208771;0.41424307329400284;-0.33623238608575395;-0.3342597168899319;0.9978959214802048;1.0000042665431121;10.000019620768485;0.41676641336167686;-0.4352290010506089;-0.4352289989408528;0.4176476872029858;-0.33000000245655464;0.5322885717457897;1.0000023267973905
9.176837;1.0059041197894674;0.4166947917059675;0.41424305750635065;-0.3362323861399109;-0.3342597168663283;0.9978960860980373;1.0000044016345897;10.000017368048942;0.4167664252805627;-0.43522900104436013;-0.43522899888860955;0.4176477571123032;-0.33000000243256156;0.5322885858528342;1.0000021186292978
9.186837;1.0059042391383162;0.4166948639565254;0.4142430466640768;-0.33623238619390167;-0.3342597168449685;0.9978962490430329;1.0000045339338755;10.00001510959971;0.4167664381117263;-0.43522900103829976;-0.43522899883712896;0.4176478263827309;-0.33000000240734517;0.5322885971345224;1.0000019017197224
9.196837;1.0059043581711253;0.41669493477680275;0.4142430405045764;-0.33623238624761753;-0.3342597168260445;0.9978964101006716;1.000004662997436;10.000012856697047;0.41676645192923023;-0.43522900103249645;-0.4352289987863651;0.41764789488238624;-0.33000000238091554;0.5322886060351719;1.0000016767007567
9.206837;1.0059044766710525;0.4166950041248266;0.4142430387189363;-0.33623238630095464;-0.3342597168097348;0.9978965690587005;1.0000047884897036;10.000010620606377;0.41676646683012614;-0.43522900102700274;-0.43522899873621723;0.41764796250544206;-0.33000000235329474;0.5322886129536839;1.0000014441239724
9.216837;1.0059045943546259;0.41669507192484584;0.4142430409779645;-0.3362323863538159;-0.3342597167961864;0.9978967257414498;1.0000049102210402;10.0000084122647;0.4167664829018272;-0.4352290010218584;-0.43522899868656734;0.4176480291667558;-0.3300000023244987;0.5322886182330965;1.0000012045185265
9.226837;1.0059047110034611;0.41669513807825;0.41424304695822556;-0.33623238640609354;-0.3342597167854917;0.9978968800381465;1.0000050280909536;10.000006242171414;0.4167665001946866;-0.435229001017095;-0.43522899863730513;0.4176480947702509;-0.33000000229450177;0.5322886222108979;1.0000009584218246
9.236837;1.0059048265599797;0.41669520248131536;0.4142430563559683;-0.3362323864576557;-0.33425971677768096;0.9978970318518023;1.0000051420480713;10.000004120870013;0.4167665187108724;-0.43522900101273804;-0.43522899858833464;0.41764815918265297;-0.3300000022632256;0.5322886252356368;1.0000007063429714
9.246837;1.005904941109388;0.41669526507601906;0.4142430689054481;-0.33623238650835136;-0.3342597167727302;0.9978971810257078;1.0000052520848968;10.000002058878735;0.41676653839661537;-0.4352290010088044;-0.43522899853957053;0.4176482222301324;-0.3300000022305608;0.5322886276564839;1.000000448734966
9.256837;1.0059050547652915;0.4166953258928037;0.41424308437883667;-0.33623238655803317;-0.3342597167705658;0.9978973273372126;1.0000053581914772;10.000000065932083;0.41676655913695076;-0.43522900100531103;-0.43522899849094193;0.41764828371307705;-0.3300000021964005;0.5322886298535909;1.0000001859885967
9.266837;1.0059051675932948;0.41669538504931813;0.4142431025621221;-0.3362323866065825;-0.33425971677108013;0.9978974705102919;1.000005460310553;9.999998150561495;0.4167665807690651;-0.4352290010022974;-0.4352289984424158;0.4176483434542113;-0.33000000216067094;0.5322886322853088;0.9999999184302942
9.276837;1.005905279676786;0.41669544271975334;0.41424312324128926;-0.33623238665389854;-0.3342597167741642;0.9978976102299525;1.0000055583605896;9.999996319997342;0.41676660311351377;-0.43522900099982104;-0.43522899839402746;0.4176484013701939;-0.3300000021233436;0.5322886354913882;0.9999996463444156
9.286837;1.0059053912294675;0.4166954990681073;0.4142431461961361;-0.33623238669986;-0.33425971677973765;0.99789774615805;1.000005652253793;9.999994580239111;0.41676662598781034;-0.4352290009979222;-0.4352289983458941;0.4176484574836398;-0.3300000020844141;0.5322886400619791;0.9999993699974913
9.296837;1.005905502614041;0.416695554168375;0.41424317119639203;-0.33623238674431555;-0.334259716787763;0.9978978778947152;1.000005741860855;9.999992936373014;0.41676664921718715;-0.43522900099661077;-0.43522899829819456;0.41764851187588053;-0.33000000204386;0.5322886466026739;0.9999990896644695
9.306837;1.0059056142365697;0.41669560798319044;0.41424319801419196;-0.336232386787109;-0.334259716798234;0.9978980049585968;1.0000058269814047;9.999991392658858;0.4167666726705674;-0.43522900099588113;-0.43522899825113154;0.41764856465769173;-0.33000000200161145;0.532288655716349;0.9999988056677428
9.316837;1.0059057263715274;0.41669566038715466;0.4142432264338154;-0.33623238682809903;-0.33425971681114847;0.9978981268520932;1.0000059073368526;9.999989952122323;0.41676669627587276;-0.4352290009957276;-0.435228998204906;0.41764861595396274;-0.33000000195754975;0.5322886679966115;0.9999985183974944
9.326837;1.0059058390862639;0.41669571117856447;0.41424325625147246;-0.33623238686716433;-0.334259716826488;0.9978982430997042;1.0000059825466305;9.999988616136804;0.4167667199947325;-0.43522900099615636;-0.4352289981596938;0.41764866588580496;-0.33000000191153306;0.5322886839829858;0.9999982283608786
9.336837;1.0059059523291451;0.4166957601108419;0.41424328728219695;-0.3362323869042029;-0.3342597168442195;0.9978983532421831;1.0000060521192804;9.999987384661663;0.41676674379578904;-0.43522900099718537;-0.43522899811562793;0.4176487145582645;-0.3300000018634213;0.5322887041051186;0.9999979362690382
9.346837;1.0059060660174293;0.4166958069533451;0.4142433193560207;-0.3362323869391212;-0.3342597168643143;0.9978984568892693;1.0000061155206357;9.999986257394877;0.4167667676431654;-0.4352290009988304;-0.43522899807281773;0.41764876204502066;-0.3300000018130816;0.5322887286808872;0.9999976430508396
9.356837;1.0059061800345486;0.4166958515018395;0.41424335228746434;-0.3362323869718132;-0.3342597168867438;0.9978985537827977;1.000006172254966;9.999985234871206;0.4167667915022818;-0.4352290010010992;-0.4352289980313787;0.4176488083841082;-0.33000000176040223;0.5322887579264247;0.9999973497748323
9.366837;1.0059062941731232;0.41669589354157105;0.41424338584708204;-0.33623238700214564;-0.3342597169114443;0.9978986437957965;1.0000062218968446;9.999984318148691;0.4167668153669322;-0.43522900100399564;-0.4352289979914252;0.41764885358838694;-0.3300000017053211;0.5322887919425591;0.999997057549503
9.376837;1.0059064080751414;0.4166959328470618;0.4142434197641821;-0.33623238702996644;-0.3342597169382962;0.9978987269247442;1.000006264159977;9.999983507315491;0.4167668392684795;-0.4352290010075229;-0.4352289979530487;0.4176488976577257;-0.33000000164784116;0.5322888307191576;0.9999967674518923
9.386837;1.0059065212409495;0.4166959692143071;0.41424345375570076;-0.3362323870551231;-0.3342597169671211;0.9978988032875286;1.000006299003555;9.999982800516296;0.4167668632299658;-0.43522900101168344;-0.4352289979163215;0.41764894059528485;-0.330000001588032;0.5322888741680338;0.9999964804986994
9.396837;1.005906633135188;0.4166960024819718;0.414243487557316;-0.33623238707747216;-0.33425971699768664;0.9978988730636226;1.0000063266153756;9.99998219450145;0.4167668872170123;-0.43522900101647183;-0.43522899788130714;0.41764898240001613;-0.33000000152601605;0.5322889221622696;0.9999961976376674
9.406837;1.0059067433423514;0.4166960325500864;0.4142435209360881;-0.3362323870968771;-0.33425971702973045;0.9978989363936536;1.0000063472299827;9.999981685694488;0.41676691114821196;-0.4352290010218621;-0.4352289978480515;0.4176490230369124;-0.33000000146191294;0.5322889745607313;0.9999959197337475
9.416837;1.0059068516290033;0.416696059378156;0.41424355368731397;-0.33623238711321474;-0.3342597170629982;0.9978989933358192;1.000006360971606;9.999981270739804;0.4167669349433999;-0.43522900102781903;-0.4352289978165667;0.41764906245463396;-0.33000000139578306;0.532289031185137;0.9999956475241097
9.426837;1.0059069578367987;0.416696082934085;0.41424358562278285;-0.33623238712638615;-0.3342597170972747;0.9978990439228461;1.000006367891103;9.999980946704689;0.41676695854837514;-0.4352290010343217;-0.4352289977868265;0.41764910064887645;-0.3300000013276447;0.5322890917737125;0.9999953815889313
9.436837;1.005907061759642;0.41669610315494654;0.41424361653963016;-0.3362323871362985;-0.3342597171323954;0.9978990882474963;1.0000063681000853;9.999980710770599;0.41676698191555883;-0.4352290010413689;-0.4352289977587794;0.41764913770274525;-0.330000001257534;0.5322891559900393;0.9999951224289927
9.446837;1.005907163128651;0.416696119964534;0.41424364619090237;-0.33623238714285364;-0.3342597171682286;0.9978991264789188;1.0000063618060844;9.999980559338628;0.41676700499661123;-0.43522900104897194;-0.43522899773237167;0.41764917378252275;-0.33000000118552936;0.5322892234942314;0.9999948705921501
9.456837;1.005907261672386;0.41669613329618455;0.41424367429074177;-0.33623238714599296;-0.33425971720465125;0.9978991588194783;1.0000063492282032;9.999980487839652;0.41676702778769736;-0.4352290010571498;-0.435228997707569;0.41764920908845793;-0.33000000111174216;0.5322892940166597;0.9999946267197053
9.466837;1.005907357214891;0.4166961430902101;0.41424370053991283;-0.3362323871457422;-0.33425971724153797;0.9978991854927626;1.0000063304945959;9.999980491922546;0.41676705037215567;-0.43522900106593077;-0.4352289976843598;0.41764924378256496;-0.3300000010362953;0.532289367391643;0.9999943914877636
9.476837;1.0059074497575489;0.4166961492908913;0.41424372466316894;-0.3362323871422017;-0.33425971727874915;0.9978992067589835;1.0000063056099056;9.999980568330454;0.4167670729114978;-0.4352290010753621;-0.43522899766273127;0.41764927796189505;-0.3300000009592922;0.5322894435210322;0.9999941654827841
9.486837;1.0059075394628074;0.416696151863945;0.4142437464533722;-0.3362323871355069;-0.3342597173161149;0.9978992228772059;1.0000062745176024;9.999980714133903;0.41676709561105396;-0.4352290010854947;-0.43522899764264456;0.41764931168389247;-0.3300000008808109;0.5322895222721465;0.9999939490987525
9.496837;1.005907626569616;0.41669615081677985;0.4142437657855012;-0.336232387125796;-0.33425971735344195;0.9978992340629562;1.000006237176522;9.999980925623106;0.4167671186963835;-0.4352290010963394;-0.43522899762402967;0.41764934496901934;-0.3300000008009372;0.5322896034040981;0.9999937425401523
9.506837;1.0059077113849715;0.4166961461976426;0.41424378260500055;-0.3362323871131902;-0.3342597173905434;0.9978992405263662;1.0000061935932876;9.999981198273872;0.4167671423978967;-0.4352290011078453;-0.43522899760679173;0.4176493777675866;-0.3300000007197923;0.532289686602061;0.999993545898588
9.516837;1.0059077943678485;0.41669613809279216;0.41424379692110497;-0.3362323870977797;-0.33425971742726407;0.9978992424945095;1.000006143857303;9.999981527463403;0.416767166929887;-0.43522900111991547;-0.43522899759082684;0.417649409950588;-0.3300000006375402;0.5322897715647438;0.9999933592433257
9.526837;1.0059078761508635;0.41669612663499705;0.414243808787357;-0.3362323870796278;-0.33425971746347327;0.9978992401515507;1.0000060881886519;9.999981909051158;0.4167671924772195;-0.4352290011324097;-0.43522899757605127;0.41764944133421267;-0.3300000005543943;0.532289858059061;0.9999931827104058
9.536837;1.005907957481596;0.41669611200469675;0.41424381827407913;-0.3362323870587966;-0.3342597174990309;0.99789923363667;1.0000060269474276;9.999982339388735;0.41676721919691245;-0.43522900114513163;-0.4352289975624142;0.4176494716997224;-0.33000000047060585;0.5322899459281527;0.9999930165636367
9.546837;1.00590803919477;0.4166960944171121;0.4142438254715304;-0.3362323870353691;-0.3342597175337725;0.9978992231554978;1.0000059605856357;9.999982815105604;0.4167672472235482;-0.4352290011578415;-0.43522899754988187;0.41764950080505814;-0.3300000003864242;0.532290035073263;0.9999928611657364
9.556837;1.005908122195315;0.41669607410939863;0.4142438304971809;-0.3362323870094539;-0.33425971756753425;0.9978992090663206;1.0000058896123818;9.999983333098776;0.4167672766849882;-0.4352290011703024;-0.43522899753842365;0.4176495284076912;-0.3300000003020536;0.532290125420346;0.9999927168405729
9.566837;1.0059082074060532;0.41669605134027954;0.41424383346820876;-0.33623238698117797;-0.33425971760018336;0.9978991918622464;1.0000058146238853;9.999983890844973;0.4167673077163468;-0.43522900118234226;-0.4352289975280095;0.4176495542946967;-0.33000000021764025;0.5322902168611938;0.9999925837669584
9.576837;1.0059082957194059;0.41669602639619663;0.41424383446119295;-0.33623238695068164;-0.33425971763163437;0.997899172108084;1.0000057362745192;9.999984486811076;0.4167673404439536;-0.4352290011938975;-0.43522899751861;0.41764957830262683;-0.33000000013330166;0.5322903091828426;0.9999924620186933
9.586837;1.005908387943355;0.416695999585153;0.41424383349482624;-0.3362323869181229;-0.33425971766185647;0.997899150388071;1.0000056551263659;9.99998512003603;0.41676737496590055;-0.43522900120500085;-0.4352289975102033;0.417649600319847;-0.33000000004915814;0.5322904020562091;0.9999923516352076
9.596837;1.005908484697837;0.41669597121510243;0.41424383055980096;-0.3362323868836864;-0.33425971769085466;0.9978991272719251;1.0000055715710032;9.9999857889876;0.4167674113669707;-0.4352290012157387;-0.43522899750277566;0.4176496202732699;-0.3299999999653259;0.5322904951095029;0.9999922526152272
9.606837;1.0059085863254305;0.4166959415858293;0.4142438256628112;-0.3362323868475771;-0.3342597177186322;0.9978991032739949;1.0000054859273138;9.999986490780056;0.41676744974298374;-0.4352290012262203;-0.43522899749631033;0.41764963811370026;-0.32999999988190515;0.5322905879921699;0.9999921649322856
9.616837;1.005908692897806;0.4166959110062683;0.4142438188179028;-0.3362323868099874;-0.3342597177451715;0.9978990787928895;1.0000053985564357;9.999987221064956;0.4167674901790773;-0.4352290012365533;-0.435228997490787;0.4176496538152459;-0.3299999997989802;0.5322906803733745;0.9999920886228887
9.626837;1.0059088043010438;0.4166958797933734;0.41424381001845273;-0.3362323867710581;-0.33425971777042546;0.9978990540911871;1.0000053098968207;9.999987974794806;0.4167675326898706;-0.435229001246821;-0.4352289974861967;0.4176496673710521;-0.3299999997166207;0.5322907719473996;0.9999920237960421
9.636837;1.0059089203619012;0.4166958482236661;0.41424379926184784;-0.3362323867308654;-0.33425971779430513;0.9978990293266682;1.0000052204759644;9.999988747383803;0.4167675772126458;-0.4352290012570756;-0.435228997482548;0.41764967876940157;-0.3299999996348964;0.5322908624862503;0.9999919705236993
9.646837;1.0059090409488038;0.41669581649182075;0.4142437865916063;-0.3362323866894409;-0.3342597178166822;0.9978990045718951;1.0000051308781852;9.99998953534224;0.4167676236850995;-0.4352290012673462;-0.4352289974798531;0.4176496879812406;-0.3299999995539004;0.5322909518854839;0.9999919287709106
9.656837;1.0059091659825128;0.41669578471911023;0.41424377209000285;-0.33623238664679883;-0.3342597178374101;0.9978989798526938;1.0000050416173027;9.999990336315989;0.4167676721153992;-0.43522900127765357;-0.4352289974781118;0.4176496949787562;-0.3299999994737524;0.5322910401469019;0.9999918984164732
9.666837;1.0059092953735065;0.41669575295697336;0.41424375583965745;-0.3362323866029532;-0.3342597178563512;0.9978989552552575;1.0000049530105344;9.999991148315114;0.4167677225626844;-0.4352290012880189;-0.4352289974773043;0.4176496997580502;-0.3299999993945887;0.5322911273134071;0.999991879286182
9.676837;1.0059094289353978;0.4166957211580938;0.4142437379075706;-0.3362323865579165;-0.33425971787339676;0.9978989310192198;1.000004865193349;9.999991968464629;0.41676777507080576;-0.43522900129847364;-0.4352289974773786;0.41764970234420107;-0.329999999316556;0.5322912134455962;0.9999918711812236
9.686837;1.005909566352722;0.4166956891823271;0.4142437183544248;-0.3362323865116905;-0.3342597178884635;0.9978989074844198;1.0000047782581558;9.999992792661805;0.4167678296395873;-0.43522900130907594;-0.43522899747823995;0.41764970279394037;-0.329999999239814;0.5322912986670346;0.9999918739140115
9.696837;1.0059097072350105;0.41669565686098026;0.41424369724189203;-0.3362323864642747;-0.3342597179014847;0.9978988848989466;1.0000046923546837;9.999993616405934;0.41676788622898914;-0.4352290013199095;-0.43522899747976573;0.4176497011998312;-0.329999999164544;0.5322913831633245;0.9999918873016413
9.706837;1.0059098511682436;0.4166956240493213;0.4142436746477413;-0.33623238641568554;-0.3342597179124151;0.997898863327049;1.0000046076818607;9.999994435643469;0.416767944774697;-0.4352290013310531;-0.4352289974818335;0.4176496976702273;-0.32999999909095445;0.5322914670773083;0.9999919111262483
9.716837;1.0059099977140393;0.4166955906324975;0.4142436506972382;-0.3362323863659626;-0.33425971792123627;0.9978988427533164;1.000004524451633;9.999995246660161;0.4167680052189213;-0.435229001342554;-0.4352289974843539;0.417649692304503;-0.32999999901927796;0.5322915504168364;0.9999919451820666
9.726837;1.0059101463864146;0.4166955565229233;0.41424362556561606;-0.3362323863151524;-0.3342597179279465;0.9978988230971024;1.0000044428539454;9.99999604536639;0.4167680675288087;-0.43522900135442705;-0.4352289974872996;0.41764968520690027;-0.3299999989497621;0.5322916330523584;0.9999919893618546
9.736837;1.0059102966048874;0.4166955216702747;0.4142435994304389;-0.3362323862632788;-0.33425971793255443;0.9978988040703098;1.0000043630188136;9.999996827630648;0.4167681316922118;-0.435229001366667;-0.4352289974907051;0.41764967651926765;-0.32999999888266;0.532291714762328;0.9999920435946312
9.746837;1.0059104476403653;0.4166954860656941;0.4142435724204375;-0.33623238621032897;-0.33425971793508674;0.9978987851840688;1.0000042850484656;9.999997591259667;0.41676819771115337;-0.4352290013792593;-0.4352289974946234;0.4176496664249871;-0.3299999988182208;0.5322917953043789;0.9999921076989106
9.756837;1.0059105986442363;0.41669544971928596;0.41424354462276214;-0.3362323861562638;-0.33425971793558035;0.9978987659350121;1.0000042091141597;9.999998337450638;0.4167682655883117;-0.43522900139218085;-0.43522899749908295;0.4176496551211014;-0.3299999987566714;0.5322918744867032;0.9999921813813896
9.766837;1.0059107487751342;0.41669541263397697;0.41424351614225313;-0.3362323861010331;-0.33425971793405357;0.997898745927267;1.0000041354935088;9.999999069741456;0.4167683352961283;-0.4352290014053961;-0.4352289975040908;0.4176496427848648;-0.32999999869819024;0.5322919521803996;0.9999922643863439
9.776837;1.0059108972741413;0.4166953748191273;0.41424348712784176;-0.3362323860445894;-0.3342597179305039;0.9978987248680184;1.0000040645302413;9.999999791497045;0.4167684067632619;-0.43522900141886406;-0.4352289975096584;0.4176496295426262;-0.32999999864291124;0.532292028281974;0.9999923566128511
9.786837;1.0059110434280105;0.4166953363146194;0.414243457737729;-0.3362323859868918;-0.33425971792492426;0.997898702579685;1.0000039965845782;10.000000504110947;0.4167684799025313;-0.4352290014325577;-0.4352289975157943;0.4176496154394834;-0.32999999859096796;0.5322921026748227;0.9999924581185614
9.796837;1.0059111865492592;0.41669529717124054;0.414243428113709;-0.33623238592790644;-0.33425971791729914;0.9978986790878632;1.0000039319926073;10.00000120672376;0.41676855463972223;-0.43522900144647814;-0.43522899752247235;0.417649600420823;-0.32999999854252726;0.5322921751923774;0.9999925690322237
9.806837;1.005911326011802;0.4166952574180007;0.41424339841127467;-0.3362323858676262;-0.3342597179076061;0.9978986546210558;1.0000038710539594;10.00000189703808;0.41676863092760724;-0.43522900146064747;-0.4352289975296298;0.4176495843537461;-0.3299999984977808;0.5322922455988369;0.9999926894109088
9.816837;1.0059114612334668;0.41669521707583174;0.41424336884211127;-0.33623238580610204;-0.334259717895836;0.997898629471038;1.0000038140208998;10.000002572384354;0.41676870876949346;-0.43522900147510196;-0.43522899753719485;0.41764956709843654;-0.3299999984569109;0.5322923136213145;0.9999928191854399
9.826837;1.0059115916011498;0.4166951761992633;0.4142433396635703;-0.33623238574345143;-0.33425971788199754;0.9978986038658366;1.0000037610972667;10.000003230404738;0.4167687882274611;-0.43522900148988797;-0.4352289975450954;0.4176495485675935;-0.32999999842006544;0.5322923789907058;0.999992958292318
9.836837;1.0059117164522842;0.4166951348931221;0.4142433111254532;-0.33623238567983776;-0.334259717866109;0.9978985778983289;1.000003712549948;10.000003869453272;0.41676886939266145;-0.4352290015050365;-0.4352289975532342;0.4176495287205453;-0.32999999838735694;0.5322924414413375;0.9999931067959896
9.846837;1.0059118351314067;0.4166950933042391;0.414243283440728;-0.33623238561542795;-0.3342597178482023;0.9978985515495852;1.0000036688052327;10.000004488639265;0.416768952350931;-0.4352290015205334;-0.43522899756146366;0.41764950754098573;-0.32999999835886673;0.5322925007068197;0.9999932648296138
9.856837;1.0059119470783382;0.4166950516021938;0.414243256794513;-0.3362323855503371;-0.3342597178283376;0.9978985248113552;1.0000036303233777;10.000005087407638;0.4167690371673966;-0.4352290015363029;-0.43522899756958944;0.41764948503989674;-0.3299999983346253;0.5322925565402074;0.9999934325161338
9.866837;1.00591205187193;0.41669500994732933;0.41424323134857616;-0.3362323854845931;-0.3342597178066052;0.9978984977148221;1.0000035974250845;10.000005665302037;0.41676912389477844;-0.4352290015522005;-0.43522899757739747;0.41764946125443436;-0.3299999983145781;0.5322926087217072;0.99999361001953
9.876837;1.0059121491651384;0.41669496847301146;0.4142432072331976;-0.33623238541814854;-0.33425971778311253;0.9978984702448374;1.0000035703367982;10.000006222042673;0.41676921259163047;-0.4352290015680421;-0.43522899758467243;0.4176494362411999;-0.32999999829857546;0.532292657044263;0.9999937975927035
9.886837;1.0059122386642299;0.41669492729219654;0.4142431845530739;-0.3362323853509165;-0.3342597177579714;0.9978984423110402;1.0000035493764474;10.000006757425117;0.4167693033113567;-0.43522900158366157;-0.43522899759120115;0.4176494100782913;-0.32999999828640564;0.5322927013129675;0.9999939954559376
9.896837;1.0059123202256284;0.4166948864955055;0.4142431634014913;-0.33623238528281396;-0.33425971773130325;0.9978984138019834;1.000003535042177;10.000007271353883;0.4167693960657593;-0.43522900159894257;-0.4352289975967797;0.41764938285282344;-0.32999999827783855;0.5322927413570081;0.999994203599836
9.906837;1.0059123938978567;0.4166948461484552;0.4142431438634909;-0.3362323852137973;-0.33425971770324425;0.9978983847032804;1.0000035279437198;10.000007764417456;0.4167694908032141;-0.435229001613807;-0.4352289976012213;0.4176493546368192;-0.32999999827263493;0.5322927770202283;0.9999944217217958
9.916837;1.0059124598881566;0.41669480629936284;0.4142431260188603;-0.3362323851438723;-0.3342597176739168;0.997898355230999;1.000003528684103;10.000008238170869;0.4167695874111364;-0.4352290016281833;-0.43522899760436246;0.41764932548239886;-0.32999999827053494;0.5322928081484009;0.9999946492872532
9.926837;1.0059125185088431;0.41669476696946284;0.4142431099424014;-0.3362323850730961;-0.33425971764338114;0.9978983258137333;1.000003537749203;10.000008694625244;0.41676968573617634;-0.43522900164198125;-0.435228997606059;0.41764929542303725;-0.32999999827127235;0.5322928346127657;0.9999948855830919
