time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.936837;1.0059125700740013;0.4166947281445994;0.41424309569320694;-0.3362323850015755;-0.33425971761162165;0.9978982969297256;1.0000035554081919;10.000009135899072;0.416769785599137;-0.4352290016550887;-0.4352289976061652;0.417649264461174;-0.3299999982746015;0.5322928563434997;0.9999951297496044
9.946837;1.0059126148343;0.41669468978810975;0.41424308332915427;-0.3362323849294458;-0.33425971757858874;0.9978982690025374;1.0000035816991373;10.000009564445097;0.4167698867759023;-0.435229001667382;-0.43522899760452954;0.41764923256689757;-0.3299999982802969;0.532292873336556;0.9999953808348031
9.956837;1.00591265304718;0.41669465183709603;0.41424307294923257;-0.33623238485683427;-0.3342597175442593;0.9978982423788104;1.0000036165052006;10.000009983517009;0.4167699889722312;-0.4352290016787413;-0.435228997601023;0.4176491997083877;-0.3299999982881389;0.5322928856455077;0.9999956378639561
9.966837;1.0059126850876363;0.4166946141890556;0.4142430647013878;-0.33623238478384077;-0.3342597175086586;0.9978982173013586;1.0000036596206243;10.000010397612842;0.416770091828186;-0.43522900168905615;-0.4352289975955669;0.41764916589369955;-0.3299999982979111;0.5322928933693275;0.9999958998948897
9.976837;1.0059127114496245;0.41669457671940213;0.4142430587330899;-0.3362323847105468;-0.3342597174718324;0.9978981939407833;1.0000037107826225;10.000010812010203;0.4167701949348651;-0.43522900169820394;-0.435228997588122;0.4176491311777063;-0.3299999983094045;0.5322928966411618;0.9999961660330238
9.986837;1.0059127326288235;0.4166945393192374;0.41424305513999393;-0.33623238463702937;-0.33425971743382715;0.9978981724672596;1.0000037696959847;10.000011231362603;0.41677029784161085;-0.43522900170602774;-0.435228997578649;0.4176490956184297;-0.329999998322416;0.5322928956213084;0.9999964354134216
9.996837;1.0059127490062016;0.4166945019167185;0.41424305396051603;-0.3362323845633627;-0.3342597173947055;0.9978981529920147;1.000003836042323;10.000011658901599;0.41677040005786525;-0.4352290017123495;-0.43522899756709904;0.41764905923504897;-0.3299999983367445;0.532292890471321;0.9999967072126427
10.006837;1.0059127608415557;0.41669446447114494;0.4142430551918942;-0.33623238448960624;-0.3342597173545528;0.9978981354534571;1.0000039094608273;10.000012096766676;0.4167705010701004;-0.43522900171701023;-0.4352289975534498;0.41764902200741155;-0.3299999983521948;0.5322928813109472;0.9999969806839025
10.016837;1.0059127683428681;0.4166944269624054;0.41424305879693746;-0.33623238441579534;-0.33425971731345616;0.9978981196414983;1.0000039895432653;10.000012546593787;0.4167706003825162;-0.4352290017198888;-0.4352289975377216;0.4176489838888722;-0.3299999983685831;0.5322928682048018;0.9999972551488744
10.026837;1.0059127716862604;0.41669438939410863;0.4142430647122079;-0.33623238434194513;-0.3342597172714964;0.9978981052654902;1.000004075865086;10.000013009767336;0.41677069755515983;-0.4352290017208737;-0.43522899751994354;0.41764894480814857;-0.32999999838573335;0.5322928511852387;0.9999975300150116
10.036837;1.0059127709675566;0.41669435179681485;0.41424307286537243;-0.3362323842680544;-0.33425971722876435;0.9978980919838235;1.000004167975061;10.000013486968841;0.41677079221177493;-0.43522900171981443;-0.4352289975001293;0.41764890468077737;-0.3299999984034693;0.5322928302674271;0.9999978048692612
10.046837;1.0059127661723968;0.4166943142193068;0.41424308319132847;-0.33623238419409834;-0.3342597171853669;0.997898079484656;1.0000042653424857;10.000013977320657;0.4167708840248916;-0.4352290017165025;-0.43522899747830135;0.41764886344242386;-0.3299999984216112;0.532292805463396;0.9999980794900155
10.056837;1.0059127571934532;0.41669427672228104;0.41424309565174283;-0.3362323841200389;-0.3342597171414074;0.9978980675425141;1.0000043673466121;10.000014478489595;0.41677097269552205;-0.4352290017107011;-0.43522899745451393;0.41764882106912554;-0.3299999984399924;0.5322927768127452;0.9999983537477891
10.066837;1.0059127438377327;0.41669423938128913;0.4142431102743363;-0.33623238404586636;-0.33425971709696917;0.9978980559494948;1.0000044733310638;10.000014987776543;0.41677105792502667;-0.4352290017021823;-0.43522899742883003;0.41764877755755125;-0.3299999984585007;0.5322927443738695;0.9999986275800893
10.076837;1.0059127258244969;0.41669420228167775;0.41424312716938927;-0.336232383971625;-0.3342597170521126;0.9978980444095895;1.0000045826996313;10.000015502733856;0.41677113939178667;-0.4352290016907242;-0.43522899740129356;0.41764873288397103;-0.32999999847710904;0.5322927081862547;0.999998901016731
10.086837;1.0059127028197388;0.4166941655027799;0.4142431464662249;-0.3362323838973928;-0.3342597170068714;0.9978980325031083;1.0000046950007961;10.000016021363646;0.41677121676806855;-0.435229001676102;-0.43522899737194964;0.4176486869783689;-0.3299999984958606;0.5322926682759546;0.9999991741064175
10.096837;1.0059126744762676;0.41669412910650655;0.4142431682323846;-0.33623238382325354;-0.3342597169612597;0.9978980197523684;1.00000480997832;10.000016542675061;0.41677128976799077;-0.4352290016581189;-0.4352289973408748;0.4176486397475631;-0.32999999851483774;0.5322926246734094;0.9999994468186861
10.106837;1.0059126404772205;0.416694093129518;0.4142431924719038;-0.33623238374928816;-0.33425971691531237;0.9978980057457053;1.000004927584604;10.000017066776282;0.41677135817678695;-0.43522900163664524;-0.4352289973081724;0.41764859112808894;-0.3299999985341473;0.532292577400272;0.999999719033698
10.116837;1.0059126006019128;0.41669405758474726;0.414243219171256;-0.33623238367557445;-0.3342597168691267;0.9978979902140137;1.0000050479079414;10.000017594059367;0.4167714218459191;-0.43522900161162603;-0.43522899727395703;0.4176485411066718;-0.32999999855391865;0.5322925264470215;0.999999990557509
10.126837;1.0059125547217858;0.416694022474235;0.4142432483182715;-0.33623238360218993;-0.3342597168228637;0.9978979729918188;1.0000051710610407;10.00001812456711;0.41677148066919106;-0.4352290015830639;-0.4352289972383448;0.4176484897058322;-0.32999999857429796;0.5322924717615803;1.0000002611239662
10.136837;1.005912502719283;0.4166939877855477;0.41424327990269594;-0.33623238352922435;-0.33425971677671434;0.9978979539187564;1.000005297126823;10.000018657792422;0.4167715345541546;-0.435229001551005;-0.4352289972014348;0.41764843697064735;-0.3299999985954448;0.5322924132565052;1.000000530463138
10.146837;1.0059124444380791;0.4166939534931184;0.414243313925318;-0.3362323834568013;-0.334259716730859;0.9978979327843766;1.00000542611126;10.000019192652939;0.4167715834072233;-0.43522900151552646;-0.4352289971633069;0.4176483829543337;-0.32999999861753965;0.532292350833213;1.0000007983943127
10.156837;1.005912379662022;0.41669391959668545;0.4142433504030415;-0.336232383385091;-0.33425971668542653;0.9978979093530219;1.0000055578803875;10.00001972785903;0.41677162713265953;-0.4352290014767112;-0.43522899712406865;0.41764832770323224;-0.32999999864080226;0.5322922844199395;1.0000010648353999
10.166837;1.0059123081088481;0.4166938861392678;0.41424338936406074;-0.33623238331429495;-0.33425971664047105;0.9978978834262382;1.0000056921724572;10.00002026221556;0.4167716656296769;-0.4352290014346313;-0.4352289970839005;0.41764827126457627;-0.32999999866549873;0.5322922140170168;1.0000013297895458
10.176837;1.0059122294686018;0.41669385316961227;0.4142434308383544;-0.3362323832446086;-0.3342597165959938;0.9978978548526014;1.0000058286761306;10.000020794483335;0.4167716987901686;-0.4352290013893595;-0.4352289970430404;0.4176482137109277;-0.3299999986919221;0.5322921397185446;1.0000015933526578
10.186837;1.005912143444459;0.4166938207093974;0.41424347485049917;-0.33623238317618676;-0.3342597165519931;0.9978978234769438;1.0000059670794097;10.00002132308884;0.4167717265043186;-0.4352290013409913;-0.43522899700174494;0.41764815514024056;-0.3299999987203622;0.5322920617021195;1.000001855693622
10.196837;1.0059120497539535;0.4166937887682234;0.41424352142774284;-0.33623238310914033;-0.3342597165085022;0.9978977891116534;1.0000061070494968;10.000021845788073;0.41677174868258193;-0.43522900128965564;-0.43522899696027567;0.4176480956389526;-0.32999999875108127;0.5322919802140536;1.000002117042827
10.206837;1.0059119481066092;0.4166937573684231;0.414243570608754;-0.33623238304355935;-0.33425971646558694;0.9978977515114299;1.0000062481999172;10.000022359599559;0.4167717652951508;-0.43522900123552216;-0.4352289969188993;0.4176480352611164;-0.3299999987843053;0.532291895534466;1.000002377708478
10.216837;1.0059118381875682;0.4166937265314722;0.4142436224353029;-0.3362323829795257;-0.33425971642333324;0.9978977103120359;1.0000063901338643;10.000022861348235;0.41677177638636415;-0.43522900117880686;-0.4352289968778918;0.4176479740621065;-0.3299999988202234;0.5322918078988781;1.000002638041474
10.226837;1.005911719679095;0.4166936962577456;0.41424367695246533;-0.3362323829171057;-0.3342597163818503;0.9978976650468112;1.0000065324987426;10.000023348466677;0.4167717820452469;-0.4352290011197564;-0.4352289968375422;0.41764791214073294;-0.329999998858971;0.5322917174383186;1.000002898349104
10.236837;1.005911592306997;0.416693666544281;0.41424373423728883;-0.3362323828563379;-0.3342597163412554;0.9978976152660665;1.000006674929024;10.000023819401953;0.4167717823809505;-0.43522900105861617;-0.43522899679813487;0.41764784963383256;-0.32999999890060056;0.532291624198412;1.0000031588716094
10.246837;1.0059114558488582;0.41669363739360626;0.41424379441667597;-0.3362323827972197;-0.3342597163016437;0.9978975605766253;1.0000068169479661;10.000024273242996;0.4167717775196882;-0.43522900099561906;-0.43522899675992843;0.41764778668420854;-0.32999999894508536;0.5322915281944771;1.0000034198325367
10.256837;1.0059113101215267;0.4166936087876691;0.41424385762294447;-0.336232382739715;-0.3342597162630918;0.9978975006007874;1.000006957927257;10.000024709005354;0.41677176759974477;-0.435229000930992;-0.4352289967231621;0.41764772343324824;-0.32999999899237337;0.5322914294656389;1.0000036814529525
10.266837;1.0059111550062871;0.4166935806860959;0.41424392392126047;-0.3362323826837852;-0.3342597162256761;0.9978974350588459;1.000007097098143;10.000025125389655;0.41677175276602724;-0.4352290008649516;-0.4352289966880652;0.41764766003442394;-0.329999999042432;0.5322913281242432;1.0000039439463624
10.276837;1.0059109904844852;0.41669355304733874;0.41424399328828654;-0.33623238262940147;-0.33425971618946204;0.9978973639058951;1.0000072335975603;10.000025520956829;0.41677173315675503;-0.43522900079769444;-0.4352289966548429;0.41764759664060036;-0.32999999909524336;0.5322912243551873;1.0000042075517488
10.286837;1.0059108166531983;0.4166935258223166;0.4142440656437493;-0.33623238257652854;-0.3342597161544849;0.997897287271351;1.0000073664965154;10.000025894039418;0.4167717088744281;-0.43522900072939197;-0.4352289966236627;0.4176475333555991;-0.32999999915077927;0.5322911183724821;1.0000044724849704
10.296837;1.005910633718894;0.41669349893339797;0.4142441408773624;-0.3362323825251095;-0.33425971612075306;0.9978972052656363;1.000007494804306;10.000026242291385;0.4167716799830374;-0.43522900066018544;-0.43522899659465486;0.41764747020180665;-0.329999999208984;0.5322910103843087;1.0000047387749857
10.306837;1.0059104419552072;0.41669347226480397;0.41424421884167;-0.3362323824750701;-0.3342597160882595;0.9978971179020275;1.000007617530275;10.000026562610032;0.41677164655344817;-0.43522900059018343;-0.43522899656792985;0.4176474071351085;-0.3299999992697742;0.5322909005788243;1.000005006169121
10.316837;1.0059102416478458;0.4166934456643618;0.41424429934779655;-0.3362323824263258;-0.33425971605699506;0.9978970251509176;1.000007733805152;10.000026851659916;0.41677160870048774;-0.435229000519461;-0.4352289965436047;0.41764734408416104;-0.32999999933305546;0.532290789144137;1.0000052741826098
10.326837;1.0059100330657567;0.4166934189647149;0.4142443821965948;-0.33623238237878283;-0.3342597160269758;0.997896926983947;1.0000078429715438;10.000027106214;0.41677156656870934;-0.4352290004480541;-0.4352289965218027;0.4176472809953317;-0.32999999939873476;0.5322906763031652;1.0000055422178078
10.336837;1.005909816467856;0.41669339203075445;0.4142444671958095;-0.3362323823323537;-0.33425971599825266;0.9978968233796985;1.0000079445955266;10.000027323134654;0.4167715203106478;-0.4352290003759609;-0.43522899650262936;0.4176472178641267;-0.3299999994667069;0.5322905623218938;1.0000058097212046
10.346837;1.0059095921015637;0.41669336480496333;0.41424455413144073;-0.33623238228698105;-0.334259715970882;0.9978967143735111;1.0000080384332288;10.00002749971491;0.41677147009821675;-0.43522900030316203;-0.4352289964861629;0.41764715472345354;-0.32999999953683823;0.5322904474838602;1.0000060762923881
10.356837;1.0059093601238445;0.41669333730523234;0.41424464275117934;-0.33623238224262675;-0.3342597159449087;0.9978966000996612;1.0000081244132115;10.00002763433886;0.4167714161365104;-0.4352290002296407;-0.4352289964724637;0.41764709160829966;-0.32999999960897414;0.5322903320203459;1.0000063416268101
10.366837;1.0059091205248694;0.41669330958364476;0.4142447327854505;-0.336232382199237;-0.33425971592038295;0.9978964806790285;1.0000082026506538;10.000027726688787;0.41677135865591675;-0.4352290001553755;-0.4352289964615814;0.4176470285402355;-0.3299999996829578;0.5322902160487943;1.0000066053889352
10.376837;1.0059088731750991;0.41669328169667685;0.4142448239497436;-0.3362323821567487;-0.3342597158973662;0.9978963560631847;1.000008273423551;10.00002777739582;0.41677129788937745;-0.43522900008033716;-0.4352289964535358;0.4176469655300145;-0.32999999975862715;0.5322900996046922;1.0000068671885936
10.386837;1.005908617928763;0.4166932536966605;0.4142449159156735;-0.3362323821151302;-0.33425971587591036;0.9978962260369155;1.0000083370873336;10.000027787521933;0.4167712340365321;-0.43522900000451337;-0.43522899644828433;0.4176469025873118;-0.32999999983579714;0.5322899827020274;1.000007126635766
10.396837;1.0059083546954917;0.41669322562334193;0.4142450083057524;-0.336232382074378;-0.33425971585604564;0.9978960902950842;1.0000083940344662;10.00002775821254;0.41677116724167484;-0.4352289999279243;-0.43522899644571944;0.417646839741077;-0.3299999999142632;0.5322898653253709;1.000007383374354
10.406837;1.0059080834605008;0.416693197483941;0.41424510072374626;-0.3362323820344738;-0.3342597158377923;0.9978959484944813;1.000008444728428;10.000027690845592;0.41677109761832876;-0.4352289998506085;-0.43522899644571145;0.41764677705081854;-0.3299999999938257;0.5322897474062701;1.0000076371015798
10.416837;1.0059078042760365;0.4166931692409163;0.4142451927818068;-0.3362323819953611;-0.33425971582118713;0.9978958003454835;1.0000084896948238;10.000027587617142;0.41677102529769244;-0.4352289997726077;-0.4352289964481606;0.4176467145920895;-0.3300000000743033;0.5322896288749321;1.000007887585425
10.426837;1.0059075172944563;0.416693140843045;0.41424528411228184;-0.3362323819569445;-0.33425971580630615;0.9978956457092175;1.0000085294479404;10.000027451895944;0.4167709504520278;-0.43522899969396756;-0.4352289964530057;0.4176466524420132;-0.33000000015553294;0.5322895097556074;1.000008134628073
10.436837;1.0059072228302421;0.41669311227454;0.4142453743762956;-0.3362323819190892;-0.33425971579327235;0.9978954846159157;1.000008564437929;10.000027287727143;0.4167708732780696;-0.4352289996147437;-0.43522899646019475;0.4176465906834636;-0.3300000002373671;0.5322893901872763;1.0000083779725508
10.446837;1.0059069214084957;0.4166930835585907;0.41424546327004935;-0.3362323818816391;-0.3342597157822465;0.9978953172477224;1.0000085949991813;10.000027098988815;0.4167707939714304;-0.43522899953499783;-0.43522899646965996;0.4176465294127975;-0.3300000003196699;0.5322892703498873;1.00000861722346
10.456837;1.0059066137952888;0.4166930547168301;0.41424555053023726;-0.336232381844459;-0.3342597157734003;0.9978951439260472;1.0000086212694166;10.00002688913949;0.41677071273318156;-0.4352289994547902;-0.43522899648131863;0.41764646874070926;-0.3300000004023217;0.5322891504085246;1.0000088518229369
10.466837;1.0059063009359455;0.4166930257541952;0.4142456359319073;-0.33623238180746656;-0.33425971576689356;0.9978949650594859;1.000008643175277;10.000026661495891;0.4167706297952277;-0.4352289993741843;-0.4352289964950934;0.4176464087872812;-0.33000000048520844;0.5322890305338477;1.0000090810727846
10.476837;1.0059059837867417;0.4166929966946163;0.4142457192771898;-0.3362323817706263;-0.3342597157628803;0.9978947810624215;1.0000086605514302;10.00002641952885;0.4167705454104207;-0.43522899929323655;-0.43522899651091806;0.41764634967839337;-0.3300000005681876;0.5322889109252651;1.0000093042060816
10.486837;1.0059056632120056;0.41669296760839597;0.4142458003932693;-0.3362323817339219;-0.33425971576153;0.997894592329905;1.000008673289724;10.000026166939392;0.41677045982132516;-0.43522899921196884;-0.43522899652871355;0.41764629154828453;-0.3300000006510841;0.53228879177593;1.0000095204810506
10.496837;1.0059053400250013;0.41669293858999923;0.4142458791322826;-0.33623238169733344;-0.33425971576303226;0.997894399289354;1.00000868136083;10.000025907563426;0.4167703732659335;-0.43522899913036145;-0.43522899654837605;0.4176462345445089;-0.33000000073372193;0.5322886732093912;1.0000097292033265
10.506837;1.0059050150204716;0.41669290971144946;0.4142459553603409;-0.33623238166083613;-0.33425971576758057;0.9978942024514013;1.000008684718264;10.000025645172352;0.4167702859960883;-0.43522899904838575;-0.43522899656979724;0.41764617882695254;-0.33000000081593617;0.5322885552507605;1.0000099296706748
10.516837;1.0059046889515353;0.4166928809975072;0.41424602893940743;-0.3362323816244109;-0.33425971577535574;0.9978940024011987;1.0000086832332087;10.000025382983706;0.4167701982566134;-0.4352289989660549;-0.4352289965928732;0.4176461245516352;-0.3300000008975519;0.532288437881383;1.0000101211571522
10.526837;1.0059043625704427;0.41669285242749293;0.41424609970853005;-0.3362323815880521;-0.3342597157865284;0.9978937997562581;1.0000086767276264;10.000025123239503;0.41677011026750127;-0.4352289988834398;-0.4352289966174884;0.41764607185953295;-0.3300000009783752;0.5322883211423106;1.0000103029509053
10.536837;1.0059040367233845;0.4166928239365159;0.4142461674893909;-0.33623238155177015;-0.3342597158012506;0.9978935951289418;1.0000086650239444;10.000024867604804;0.4167700222579339;-0.435228998800638;-0.4352289966435189;0.4176460208872582;-0.3300000010582147;0.5322882051854987;1.0000104743658906
10.546837;1.005903712359615;0.41669279543311477;0.4142462321305729;-0.3362323815155893;-0.33425971581961295;0.9978933890941465;1.0000086479249157;10.000024618146282;0.41676993450168515;-0.4352289987177261;-0.43522899667084997;0.41764597176825596;-0.3300000011369034;0.5322880902601768;1.000010634752514
10.556837;1.0059033904272972;0.4166927668638277;0.4142462935694733;-0.33623238147954204;-0.3342597158416205;0.9978931821765583;1.0000086251761793;10.000024377725968;0.4167698473174471;-0.4352289986347338;-0.4352289966993698;0.41764592461421224;-0.3300000012143024;0.532287976692721;1.000010783529636
10.566837;1.0059030717728703;0.41669273828620973;0.41424635186708025;-0.3362323814436717;-0.33425971586721415;0.9978929748873063;1.0000085964848047;10.000024149414074;0.41676976106421365;-0.43522899855165925;-0.43522899672894494;0.41764587950358284;-0.33000000129030005;0.5322878648492072;1.000010920216563
10.576837;1.0059027570912886;0.4166927098898225;0.4142464071847623;-0.3362323814080426;-0.33425971589630343;0.9978927677874835;1.0000085615637313;10.000023935857069;0.41676967613565047;-0.43522899846850155;-0.43522899675941623;0.4176458364858337;-0.33000000136481544;0.5322877550769195;1.0000110445131938
10.586837;1.0059024469248334;0.4166926819637914;0.41424645973131624;-0.33623238137272954;-0.3342597159287829;0.9978925615241502;1.000008520176096;10.00002373937679;0.4167695929388874;-0.43522899838527423;-0.43522899679062843;0.4176457956001096;-0.33000000143780595;0.5322876476917402;1.0000111563691831
10.596837;1.0059021417669016;0.41669265483494217;0.4142465097243067;-0.33623238133777955;-0.3342597159645232;0.9978923568107894;1.0000084721760372;10.000023562714972;0.4167695118639061;-0.4352289983020039;-0.43522899682246247;0.4176457568987016;-0.3300000015092656;0.5322875429975337;1.0000112558872727
10.606837;1.005901842208491;0.4166926288024866;0.4142465573718391;-0.3362323813031995;-0.33425971600336174;0.9978921543845503;1.0000084175296735;10.000023409617363;0.4167694332552009;-0.43522899821871974;-0.43522899685484107;0.417645720446497;-0.3300000015792051;0.5322874412683049;1.0000113431536202
10.616837;1.0059015489645469;0.4166926041113039;0.41424660286762116;-0.3362323812689751;-0.3342597160451196;0.9978919550102451;1.000008356312975;10.00002328453938;0.41676935739010595;-0.43522899813543053;-0.43522899688770594;0.41764568630374077;-0.33000000164763715;0.5322873427394678;1.0000114182629354
10.626837;1.0059012627552026;0.4166925809625065;0.4142466463904074;-0.33623238123508103;-0.33425971608962296;0.9978917595124871;1.0000082886747144;10.000023192022658;0.41676928446652073;-0.4352289980521085;-0.43522899692098116;0.4176456545343248;-0.3300000017145905;0.5322872476551573;1.0000114815054544
10.636837;1.0059009841578033;0.41669255951894496;0.4142466880907111;-0.33623238120147947;-0.3342597161367106;0.9978915687457809;1.0000082147786784;10.0000231362894;0.41676921461076477;-0.4352289979687153;-0.4352289969545603;0.41764562522352733;-0.33000000178013117;0.5322871563053673;1.0000115334023556
10.646837;1.0059007135655327;0.4166925398897677;0.41424672807663887;-0.33623238116811144;-0.3342597161862425;0.9978913834982837;1.0000081347563192;10.000023120844865;0.41676914790299746;-0.43522899788525715;-0.4352289969883363;0.41764559847497396;-0.3300000018443686;0.5322870690105546;1.0000115745571752
10.656837;1.0059004512832537;0.41669252209826074;0.4142467664239616;-0.33623238113487386;-0.33425971623810163;0.9978912044246931;1.0000080486901946;10.000023148476744;0.41676908439296373;-0.4352289978018226;-0.43522899702223344;0.4176455744149299;-0.33000000190745493;0.5322869860594892;1.0000116055765382
10.666837;1.0059001976003585;0.41669250606736374;0.41424680318874174;-0.3362323811016212;-0.3342597162921828;0.9978910320419466;1.0000079566574553;10.0000232217488;0.4167690240822034;-0.43522899771857276;-0.43522899705620616;0.4176455531969888;-0.3300000019695716;0.5322869076238254;1.0000116271191315
10.676837;1.0058999527080723;0.4166924916696196;0.4142468384015197;-0.3362323810682049;-0.3342597163483791;0.9978908667140733;1.0000078587616323;10.00002334287929;0.41676896688327225;-0.4352289976357145;-0.43522899709021445;0.41764553497437473;-0.3300000020308927;0.5322868337344907;1.000011639933298
10.686837;1.005899716583102;0.41669247881100063;0.41424687206638944;-0.33623238103450714;-0.33425971640657026;0.997890708613699;1.0000077550571471;10.000023512777945;0.4167689126070598;-0.43522899755349514;-0.43522899712421254;0.4176455198673716;-0.3300000020915539;0.5322867643521995;1.0000116448295828
10.696837;1.0058994889950361;0.41669246747742544;0.4142469041712057;-0.3362323810004459;-0.3342597164666157;0.9978905577224964;1.0000076454747915;10.000023730518624;0.41676886100836347;-0.4352289974721884;-0.435228997158164;0.4176455079474087;-0.33000000215165004;0.5322866994341805;1.0000116426447252
10.706837;1.0058992696175926;0.4166924577175093;0.41424693468834517;-0.33623238096596364;-0.33425971652835673;0.9978904138765896;1.0000075298925903;10.000023993748885;0.41676881184415476;-0.4352289973920577;-0.4352289971920477;0.4176454992175289;-0.33000000221124853;0.5322866389447443;1.0000116342209282
10.716837;1.0058990581568732;0.4166924495823863;0.41424696357990853;-0.33623238093100793;-0.33425971659162346;0.9978902768086961;1.0000074082662533;10.000024299196886;0.4167687648895613;-0.4352289973133436;-0.4352289972258388;0.4176454935943339;-0.33000000227040016;0.5322865828601886;1.000011620374335
10.726837;1.0058988543995866;0.41669244308943176;0.4142469908247875;-0.3362323808955237;-0.33425971665623483;0.9978901461799601;1.000007280665715;10.000024642787869;0.4167687199252822;-0.4352289972362749;-0.4352289972595123;0.41764549091800207;-0.3300000023291537;0.5322865311822743;1.000011601835525
10.736837;1.0058986581353127;0.41669243823939467;0.4142470164328402;-0.33623238085946616;-0.3342597167219947;0.9978900216336883;1.0000071472421834;10.00002501960445;0.4167686767297755;-0.43522899716106767;-0.4352289972930675;0.4176454909815366;-0.3300000023875688;0.5322864839445817;1.0000115791726456
10.746837;1.0058984690764763;0.4166924350320885;0.4142470404392127;-0.33623238082281515;-0.33425971678869587;0.9978899028473601;1.0000070082025867;10.000025423685553;0.41676863506964046;-0.43522899708791035;-0.4352289973265144;0.4176454935572478;-0.33000000244570765;0.5322864412306766;1.0000115527737579
10.756837;1.0058982868826631;0.4166924334769327;0.4142470629130644;-0.33623238078558365;-0.33425971685613;0.9978897895212491;1.0000068637942001;10.0000258476108;0.4167685946804767;-0.43522899701696427;-0.43522899735984044;0.41764549842481735;-0.33000000250360967;0.5322864032031235;1.0000115229192097
10.766837;1.0058981112364593;0.4166924336284719;0.41424708396953136;-0.33623238074783013;-0.33425971692407774;0.9978896812946597;1.0000067142998892;10.000026282613973;0.4167685552616302;-0.43522899694838874;-0.4352289973930122;0.41764550540384315;-0.3300000025612823;0.5322863700815601;1.000011489827706
10.776837;1.0058979418882183;0.41669243559134234;0.4142471037706839;-0.3362323807096651;-0.3342597169923052;0.9978895776901631;1.0000065600220676;10.000026719575487;0.4167685165196679;-0.43522899688234706;-0.4352289974259947;0.4176455143741676;-0.3300000026187169;0.5322863420268162;1.0000114536197071
10.786837;1.0058977786610872;0.4166924394844717;0.4142471225299604;-0.33623238067123473;-0.33425971706058577;0.9978894782104561;1.0000064012483398;10.000027150012468;0.4167684782456605;-0.4352289968189735;-0.4352289974587492;0.41764552527738935;-0.3300000026758991;0.5322863190254687;1.0000114142983865
10.796837;1.0058976214733686;0.41669244544049117;0.41424714050588124;-0.3362323806326883;-0.3342597171287141;0.9978893824933917;1.0000062382472397;10.000027566726907;0.4167684403538416;-0.43522899675834986;-0.43522899749121147;0.41764553810970184;-0.3300000027328007;0.5322863009028361;1.0000113718180954
10.806837;1.0058974703217733;0.4166924536044138;0.41424715796375894;-0.3362323805941545;-0.334259717196501;0.9978892903382965;1.0000060712871592;10.000027964409671;0.4167684028539103;-0.4352289967005145;-0.4352289975232787;0.4176455529118302;-0.33000000278937536;0.5322862874214567;1.0000113261787773
10.816837;1.005897325128409;0.4166924640753491;0.41424717514055315;-0.33623238055573673;-0.33425971726377357;0.9978892016466082;1.0000059006558548;10.000028339731898;0.41676836580029913;-0.4352289966454669;-0.43522899755481437;0.41764556975394845;-0.33000000284556036;0.5322862783371829;1.000011277467925
10.826837;1.0058971855745051;0.4166924768785257;0.41424719224580603;-0.33623238051752957;-0.33425971733039245;0.9978891163577481;1.0000057266818483;10.000028690606927;0.4167683292663392;-0.435228996593166;-0.43522899758566524;0.4176455887129616;-0.3300000029012773;0.5322862733691819;1.0000112258280247
10.836837;1.0058970511181606;0.4166924919998552;0.4142472094591366;-0.3362323804796481;-0.33425971739626237;0.9978890343642196;1.000005549742524;10.000029015423616;0.41676829334657306;-0.4352289965435474;-0.43522899761568157;0.4176456098573877;-0.33000000295643345;0.532286272147118;1.0000111713480686
10.846837;1.0058969212045452;0.4166925094015004;0.4142472269093898;-0.336232380442255;-0.33425971746131306;0.9978889554750536;1.0000053702772644;10.000029312837356;0.4167682581547776;-0.4352289964965403;-0.4352289976447358;0.417645633262635;-0.3300000030109279;0.5322862742450964;1.0000111139568386
10.856837;1.0058967954716012;0.41669252901201176;0.41424724467820434;-0.3362323804055818;-0.33425971752546735;0.9978888794702555;1.0000051887950312;10.000029581799946;0.4167682238180384;-0.43522899645206686;-0.43522899767273704;0.41764565903855444;-0.33000000306465377;0.5322862792859577;1.0000110534326907
10.866837;1.0058966737642785;0.41669255073764633;0.41424726282507857;-0.33623238036993497;-0.3342597175886327;0.9978888061850912;1.000005005837778;10.00002982156684;0.41676819047864616;-0.43522899641005014;-0.4352289976996372;0.4176456873308581;-0.3300000031174924;0.5322862869870422;1.000010989536508
10.876837;1.0058965559924322;0.4166925744826581;0.41424728140354533;-0.3362323803356722;-0.33425971765071316;0.9978887355857649;1.0000048219608892;10.000030031701968;0.4167681582739148;-0.435228996370441;-0.43522899772542184;0.4176457182962382;-0.33000000316932043;0.5322862971411159;1.000010922147299
10.886837;1.0058964420238086;0.41669260015386844;0.4142473004724234;-0.3362323803031431;-0.334259717711608;0.9978886677735522;1.0000046377459955;10.000030212124026;0.4167681272974881;-0.4352289963332374;-0.4352289977501017;0.417645752063433;-0.330000003220049;0.5322863095996911;1.0000108512712207
10.896837;1.0058963317045302;0.41669262765157494;0.4142473201010302;-0.3362323802726227;-0.3342597177711916;0.9978886028907146;1.0000044537396005;10.000030363323644;0.4167680975899042;-0.4352289962984789;-0.43522899777370644;0.4176457886940367;-0.3300000032696609;0.5322863242347906;1.0000107769475424
10.906837;1.00589622493622;0.41669265685192863;0.4142473403604541;-0.3362323802442868;-0.33425971782931396;0.9978885410390844;1.0000042703533503;10.00003048669026;0.4167680691571597;-0.43522899626623296;-0.43522899779625746;0.4176458281747802;-0.3300000033182037;0.5322863408643269;1.0000106991883118
10.916837;1.005896121750559;0.4166926875999274;0.41424736132097606;-0.33623238021824037;-0.33425971788584036;0.9978884822678857;1.000004087852937;10.000030584423579;0.41676804197919326;-0.435228996236584;-0.43522899781773705;0.4176458704406443;-0.3300000033657544;0.5322863592125112;1.000010618041524
10.926837;1.0058960223490643;0.41669271972800986;0.4142473830714052;-0.3362323801945607;-0.33425971794068815;0.9978884265740118;1.0000039064130817;10.000030658809871;0.41676801600608665;-0.4352289962096281;-0.4352289978380893;0.4176459153958553;-0.33000000341238905;0.5322863789603295;1.000010533688289
10.936837;1.0058959270582317;0.4166927530824338;0.4142474057416082;-0.33623238017332224;-0.3342597179938207;0.9978883738897488;1.000003726182165;10.000030711609519;0.4167679911649792;-0.43522899618547295;-0.43522899785724517;0.41764596291404615;-0.33000000345816444;0.5322863998557547;1.0000104464134993
10.946837;1.0058958361979706;0.41669278753554573;0.4142474294862561;-0.3362323801546104;-0.3342597180452146;0.9978883241040047;1.0000035473376114;10.000030744205384;0.4167679673805776;-0.4352289961642396;-0.4352289978751466;0.417646012822083;-0.3300000035031028;0.5322864217987041;1.0000103564853635
10.956837;1.0058957499670016;0.41669282298175864;0.41424745441894545;-0.33623238013852924;-0.33425971809482546;0.9978882771558265;1.0000033700779805;10.00003075837863;0.41676794460217403;-0.4352289961460584;-0.435228997891762;0.41764606489371087;-0.3300000035471781;0.5322864448219755;1.0000102640606991
10.966837;1.005895668472009;0.41669285932597666;0.4142474805508481;-0.33623238012519496;-0.3342597181425685;0.9978882330761442;1.0000031945362822;10.00003075701487;0.4167679228239174;-0.43522899613105015;-0.43522899790708613;0.4176461188774629;-0.3300000035903253;0.532286468981272;1.0000101691468204
10.976837;1.0058955918396426;0.4166928964776716;0.414247507782614;-0.33623238011472384;-0.33425971818832867;0.9978881918693678;1.0000030206918749;10.00003074380813;0.41676790208183845;-0.43522899611930727;-0.4352289979211396;0.4176461745413888;-0.33000000363247506;0.5322864942899833;1.0000100716339921
10.986837;1.005895520259429;0.41669293435098453;0.41424753593712865;-0.33623238010723144;-0.3342597182319795;0.9978881534337757;1.000002848376023;10.000030722309695;0.41676788244290824;-0.4352289961108821;-0.43522899793398406;0.41764623168698184;-0.3300000036735802;0.5322865207791722;1.0000099713589172
10.996837;1.0058954539417064;0.41669297286236356;0.41424756478973807;-0.3362323801028273;-0.334259718273387;0.9978881176700533;1.000002677378227;10.000030695820273;0.41676786399569254;-0.435228996105781;-0.4352289979457324;0.41764629012727;-0.3300000037136273;0.5322865485719387;1.000009868134939
11.006837;1.0058953930541417;0.41669301193549335;0.4142475940737982;-0.3362323801016068;-0.3342597183124144;0.997888084576532;1.0000025075604257;10.000030668407536;0.4167678468266763;-0.43522899610397736;-0.43522899795652165;0.41764634966902525;-0.3300000037526461;0.5322865778656973;1.0000097617973784
11.016837;1.005895337693404;0.41669305150506963;0.4142476234812038;-0.3362323801036475;-0.33425971834893453;0.9978880542064625;1.00000233888716;10.000030645949085;0.4167678310071699;-0.43522899610543864;-0.4352289979664505;0.4176464101208512;-0.3300000037906983;0.532286608851409;1.000009652293354
11.026837;1.0058952879074878;0.41669309150025435;0.4142476526873037;-0.33623238010899215;-0.33425971838283913;0.9978880266240783;1.000002171371143;10.000030636269699;0.41676781661601076;-0.43522899611014815;-0.43522899797554015;0.41764647131519844;-0.33000000382784217;0.5322866416166335;1.000009539697167
11.036837;1.0058952437077389;0.4166931318247467;0.41424768139744406;-0.3362323801176176;-0.3342597184140357;0.9978880019021339;1.0000020050169065;10.000030648344088;0.41676780375057404;-0.43522899611811905;-0.4352289979837658;0.417646533120156;-0.33000000386410616;0.5322866760803683;1.0000094240783572
11.046837;1.0058952050463905;0.41669317233846537;0.414247709380053;-0.33623238012941437;-0.3342597184424271;0.9978879801225382;1.0000018398033412;10.00003069099605;0.4167677924975082;-0.43522899612938565;-0.4352289979911143;0.4176465954345278;-0.33000000389950096;0.5322867120036128;1.0000093053712025
11.056837;1.005895171811734;0.41669321282986865;0.41424773646949903;-0.3362323801442008;-0.33425971846789915;0.9978879613842858;1.000001675691225;10.000030771786225;0.41676778291556543;-0.4352289961439706;-0.4352289979976165;0.4176466581705054;-0.3300000039340473;0.5322867490463136;1.000009183427925
11.066837;1.0058951438126171;0.41669325299997306;0.41424776254431517;-0.33623238016177026;-0.33425971849034264;0.9978879457468152;1.0000015126759865;10.000030896973232;0.41676777505117385;-0.43522899616186084;-0.435228998003352;0.4176467212222695;-0.3300000039677759;0.5322867868127571;1.0000090581720498
11.076837;1.0058951207394178;0.41669329248050196;0.41424778747857377;-0.3362323801819384;-0.33425971850969716;0.9978879331436858;1.000001350845634;10.000031072131337;0.41676776894618806;-0.43522899618302463;-0.43522899800843995;0.41764678443562947;-0.33000000400070134;0.5322868248703577;1.0000089296633603
11.086837;1.0058951021993128;0.41669333087730287;0.41424781110121695;-0.33623238020455104;-0.3342597185259715;0.9978879234144861;1.0000011903628887;10.000031302118465;0.41676776463650067;-0.43522899620745037;-0.4352289980130201;0.41764684761408843;-0.3300000040328058;0.5322868627495964;1.000008798076221
11.096837;1.0058950878065793;0.4166933678214632;0.41424783320960024;-0.33623238022946633;-0.3342597185392288;0.9978879163781696;1.000001031424742;10.000031590388934;0.4167677621602666;-0.4352289962351621;-0.4352289980172223;0.41764691056475406;-0.3300000040640488;0.5322868999383413;1.0000086636869427
11.106837;1.0058950772193065;0.4166934030155167;0.41424785360103217;-0.33623238025654545;-0.3342597185495663;0.9978879118356958;1.0000008742644733;10.00003193877679;0.41676776155174045;-0.43522899626619443;-0.43522899802114284;0.4176469731188858;-0.33000000409440156;0.5322869359116198;1.0000085268778576
11.116837;1.0058950701649112;0.41669343625598393;0.414247872073349;-0.3362323802856592;-0.33425971855710146;0.9978879095734688;1.000000719146713;10.000032348086005;0.4167677628122668;-0.4352289963005589;-0.43522899802485;0.41764703509784545;-0.3300000041238785;0.5322869701717933;1.0000083881116395
11.126837;1.0058950664852537;0.41669346742158764;0.41424788841611276;-0.33623238031670466;-0.3342597185619489;0.9978879093633412;1.0000005663262188;10.00003281843318;0.4167677658959106;-0.4352289963382386;-0.4352289980284043;0.41764709630330543;-0.33000000415252323;0.5322870022352973;1.0000082478967314
11.136837;1.0058950661001202;0.41669349645179526;0.4142479024107634;-0.33623238034961384;-0.33425971856419673;0.9978879109170994;1.0000004160088756;10.000033348874672;0.41676777072457405;-0.4352289963791976;-0.43522899803186876;0.41764715656082774;-0.330000004180361;0.5322870316290532;1.0000081067716786
11.146837;1.0058950689498762;0.4166935233353898;0.4142479138334142;-0.33623238038434033;-0.33425971856389824;0.9978879138544295;1.0000002683285658;10.000033937305457;0.416767777211888;-0.43522899642338186;-0.4352289980353092;0.4176472157461622;-0.3300000042073738;0.5322870579458245;1.0000079652646567
11.156837;1.0058950749993665;0.41669354809170256;0.4142479224716371;-0.33623238042084397;-0.33425971856108155;0.9978879177161443;1.0000001233004843;10.000034580999886;0.41676778527335784;-0.43522899647071767;-0.43522899803878173;0.41764727378011973;-0.3300000042335109;0.5322870808696314;1.0000078238257726
11.166837;1.0058950841897096;0.41669357074912483;0.4142479281466828;-0.3362323804590935;-0.33425971855576775;0.9978879220212845;0.9999999807819973;10.000035276631788;0.4167677948106906;-0.4352289965211164;-0.4352289980423182;0.4176473306319566;-0.3300000042587071;0.532287100121239;1.0000076828022944
11.176837;1.0058950963816584;0.4166935913451661;0.41424793071860583;-0.33623238049907406;-0.3342597185479856;0.9978879263572291;0.9999998405369496;10.0000360195781;0.41676780570914146;-0.43522899657447384;-0.4352289980459309;0.41764738632928017;-0.33000000428288734;0.5322871154032784;1.000007542484325
11.186837;1.0058951114048345;0.4166936099361505;0.4142479300907632;-0.33623238054078775;-0.3342597185377755;0.9978879304385568;0.9999997023769229;10.000036804221844;0.4167678178865779;-0.43522899663066433;-0.4352289980496285;0.41764744095442835;-0.3300000043059611;0.5322871264113159;1.0000074031809902
11.196837;1.005895129072395;0.41669362658152387;0.4142479262248312;-0.33623238058424576;-0.3342597185251838;0.9978879340441015;0.9999995662534572;10.000037625129535;0.41676783133391887;-0.43522899668954845;-0.4352289980534214;0.4176474946283146;-0.3300000043278329;0.532287132875834;1.0000072652583794
11.206837;1.0058951491046344;0.4166936413034599;0.41424791913322867;-0.33623238062945654;-0.3342597185102566;0.9978879368864056;0.9999994322173634;10.000038476871879;0.4167678460931112;-0.4352289967509871;-0.43522899805731446;0.41764754749478195;-0.3300000043484154;0.5322871346122401;1.0000071290788577
11.216837;1.0058951711588497;0.41669365408176084;0.41424790884665785;-0.33623238067642175;-0.3342597184930397;0.9978879386212574;0.9999993003128608;10.00003935275484;0.41676786221438467;-0.43522899681484767;-0.4352289980613005;0.4176475997074273;-0.3300000043676098;0.5322871315561742;1.0000069949080383
11.226837;1.0058951949802475;0.4166936648960447;0.41424789541010787;-0.336232380725151;-0.33425971847358626;0.9978879389786868;0.9999991705991741;10.000040244730602;0.4167678797284394;-0.4352289968810025;-0.43522899806536414;0.41764765141648386;-0.3300000043852836;0.5322871237370733;1.0000068628917516
11.236837;1.0058952204519354;0.4166936737613574;0.41424787890534226;-0.33623238077567835;-0.33425971845196395;0.9978879377905349;0.9999990433108286;10.000041144577217;0.41676789862567154;-0.4352289969493263;-0.4352289980694868;0.41764770276328195;-0.3300000044013029;0.532287111251043;1.0000067330606164
11.246837;1.0058952475040563;0.4166936807507749;0.4142478594524927;-0.33623238082806073;-0.33425971842826036;0.9978879349310025;0.9999989189237276;10.000042044770172;0.4167679188308206;-0.4352289970196889;-0.43522899807364673;0.417647753875752;-0.33000000441558963;0.5322870942805152;1.0000066053496106
11.256837;1.0058952760343807;0.41669368600582274;0.4142478371985675;-0.336232380882355;-0.33425971840257923;0.9978879303128559;0.9999987980304457;10.000042938683515;0.4167679401810676;-0.4352289970919409;-0.4352289980778247;0.41764780486105446;-0.33000000442813715;0.5322870730921081;1.000006479658893
11.266837;1.0058953059121174;0.4166936897178399;0.41424781231504443;-0.3362323809385733;-0.33425971837502094;0.9978879239088533;0.9999986811966705;10.000043820662937;0.4167679624339117;-0.43522899716591007;-0.4352289980820094;0.4176478558164428;-0.3300000044389655;0.5322870480028885;1.0000063558848686
11.276837;1.005895337054808;0.41669369208667767;0.4142477850092321;-0.3362323809966533;-0.33425971834566903;0.9978879157456231;0.999998568902;10.000044686186962;0.4167679852998073;-0.4352289972414171;-0.435228998086192;0.4176479068553247;-0.3300000044480728;0.5322870193533302;1.0000062339205937
11.286837;1.005895369539341;0.41669369326726285;0.41424775554205506;-0.3362323810564777;-0.33425971831459494;0.9978879059230208;0.9999984614968611;10.000045532044576;0.4167680084659064;-0.4352289973182985;-0.43522899809035526;0.417647958108806;-0.3300000044554369;0.5322869874835487;1.0000061136760707
11.296837;1.0058954036690946;0.4166936933297675;0.41424772422955813;-0.3362323811178963;-0.3342597182818639;0.9978878946877996;0.9999983591936225;10.000046356206944;0.41676803160590653;-0.4352289973964211;-0.43522899809447996;0.417648009697747;-0.330000004461059;0.532286952723313;1.000005995105036
11.306837;1.00589543994002;0.4166936922567401;0.41424769142274975;-0.3362323811807207;-0.33425971824754214;0.9978878824580903;0.9999982621402603;10.000047157092117;0.41676805439628284;-0.43522899747568744;-0.4352289980985828;0.4176480617133544;-0.3300000044649815;0.5322869153976529;1.0000058782327812
11.316837;1.0058954788952792;0.4166936899853298;0.4142476574806794;-0.3362323812447101;-0.3342597182117181;0.9978878697467802;0.9999981704936894;10.000047932422802;0.416768076528953;-0.43522899755603467;-0.4352289981027464;0.4176481142157178;-0.33000000446724637;0.532286875829298;1.000005763159992
11.326837;1.0058955209431475;0.41669368647641375;0.4142476227619858;-0.3362323813095749;-0.334259718174514;0.9978878571140022;0.9999980843950749;10.000048678543846;0.41676809769496004;-0.4352289976374302;-0.43522899810710325;0.4176481672368927;-0.3300000044678486;0.5322868343364571;1.0000056500116792
11.336837;1.00589556625081;0.41669368174575144;0.41424758763767705;-0.33623238137501;-0.33425971813606786;0.997887845193975;0.9999980038747105;10.000049390736299;0.41676811756304705;-0.4352289977198728;-0.4352289981118047;0.4176482207838773;-0.3300000044667412;0.5322867912133222;1.0000055388820375
11.346837;1.0058956147062867;0.4166936758507925;0.41424755248877526;-0.33623238144071743;-0.3342597180965157;0.9978878346850628;0.9999979288225217;10.000050063857001;0.4167681357821389;-0.4352289978033878;-0.4352289981170018;0.4176482748366134;-0.33000000446387173;0.5322867467199615;1.000005429792327
11.356837;1.005895665951565;0.41669366888750997;0.4142475176747183;-0.33623238150639806;-0.33425971805599086;0.9978878262770766;0.9999978590693146;10.000050692793735;0.4167681520010451;-0.435228997887993;-0.4352289981228239;0.41764832935560525;-0.3300000044592029;0.5322867011348141;1.0000053226098937
11.366837;1.0058957195286469;0.41669366098355376;0.41424748350785184;-0.3362323815717501;-0.3342597180146264;0.9978878206118169;0.9999977944908622;10.000051273143056;0.41676816591816407;-0.4352289979736728;-0.43522899812935417;0.4176483843115339;-0.33000000445272;0.5322866548226706;1.000005217004465
11.376837;1.0058957749975392;0.41669365225885674;0.4142474502670577;-0.33623238163647784;-0.3342597179725633;0.9978878183046636;0.9999977350737909;10.000051802171956;0.4167681773456482;-0.43522899806039017;-0.4352289981366133;0.417648439692496;-0.33000000444444055;0.5322866082373958;1.0000051125422396
11.386837;1.0058958319492988;0.4166936427888602;0.41424741822275896;-0.336232381700295;-0.33425971792996617;0.997887819937096;0.9999976809656157;10.000052279036264;0.41676818621567646;-0.43522899814809024;-0.4352289981445626;0.41764849546251015;-0.33000000443440886;0.532286561869396;1.000005008817472
11.396837;1.005895890044661;0.4166936325992132;0.4142473876218589;-0.3362323817629298;-0.33425971788702036;0.997887826004369;0.999997632551002;10.000052703415008;0.4167681925304623;-0.4352289982366892;-0.4352289981531288;0.41764855152814323;-0.3300000044226761;0.5322865161932482;1.0000049055112337
11.406837;1.0058959490895993;0.4166936216781839;0.41424735865266804;-0.3362323818241255;-0.3342597178439044;0.9978878368930341;0.9999975904833875;10.000053073935959;0.41676819632497036;-0.43522899832608547;-0.4352289981622375;0.4176486077549641;-0.330000004409299;0.5322864716481077;1.0000048024287536
11.416837;1.0058960090391762;0.41669360999538874;0.41424733143697107;-0.336232381883635;-0.3342597178007651;0.9978878529135157;0.9999975555906748;10.000053388554262;0.41676819766389406;-0.43522899841617396;-0.43522899817185023;0.4176486640175647;-0.3300000043943475;0.5322864286473311;1.000004699530849
11.426837;1.0058960699281667;0.4166935975228961;0.41424730604317134;-0.33623238194122873;-0.33425971775771046;0.9978878743788409;0.9999975287424232;10.000053646012402;0.41676819665382275;-0.4352289985068407;-0.43522899818198507;0.41764872024033156;-0.330000004377894;0.5322863875779851;1.0000045968560032
11.436837;1.0058961318272541;0.41669358424905234;0.41424728250843196;-0.33623238199672123;-0.3342597177148171;0.9978879016603324;0.9999975107437553;10.000053846000691;0.416768193452996;-0.4352289985979575;-0.4352289981926814;0.41764877638278947;-0.33000000435999255;0.5322863487692361;1.00000449436702
11.446837;1.0058961948422471;0.416693570178308;0.4142472608665733;-0.3362323820499829;-0.3342597176721405;0.9978879351215386;0.9999975022362688;10.000053988616331;0.4167681882643915;-0.43522899868938314;-0.43522899820395083;0.4176488323879575;-0.33000000434067833;0.5322863124792165;1.0000043918993473
11.456837;1.0058962591026488;0.41669355530394;0.4142472411680529;-0.3362323821009176;-0.3342597176297295;0.9978879750118247;0.9999975036604439;10.00005407476921;0.4167681813149221;-0.4352289987809757;-0.43522899821578;0.41764888815943685;-0.33000000431998466;0.5322862789467738;1.0000042892344132
11.466837;1.0058963247540729;0.416693539564605;0.41424722349002907;-0.33623238214943907;-0.3342597175876542;0.9978880214643322;0.9999975152655987;10.000054106803022;0.4167681728510336;-0.43522899887262073;-0.4352289982281621;0.41764894358579957;-0.3300000042979389;0.532286248455504;1.0000041861743754
11.476837;1.0058963919298634;0.41669352282846234;0.4142472079336418;-0.33623238219546875;-0.33425971754603584;0.9978880745378342;0.999997537091395;10.000054088038613;0.4167681631572909;-0.4352289989642383;-0.4352289982410994;0.4176489985699673;-0.33000000427454423;0.532286221326504;1.0000040825744427
11.486837;1.005896460638284;0.41669350491265134;0.41424719460131504;-0.33623238223893986;-0.3342597175050381;0.9978881342178979;0.9999975689853625;10.000054021319253;0.4167681525681109;-0.4352289990557509;-0.4352289982546002;0.4176490530321971;-0.3300000042497878;0.5322861978395081;1.000003978375843
11.496837;1.005896530663862;0.4166934856226877;0.41424718357195445;-0.3362323822797869;-0.3342597174648226;0.9978882004311515;0.9999976106786741;10.000053907770877;0.4167681414597461;-0.4352289991470565;-0.4352289982686942;0.41764910690457846;-0.3300000042236661;0.5322861781636156;1.0000038736220818
11.506837;1.0058966016519266;0.41669346479300917;0.4142471748971835;-0.33623238231791985;-0.3342597174255121;0.997888273076345;0.9999976618494899;10.000053746838098;0.41676813022860587;-0.43522899923803493;-0.4352289982834349;0.41764916013038955;-0.33000000419619696;0.5322861623699968;1.0000037684389236
