time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.516837;1.0058966732943366;0.416693442285685;0.41424716860692573;-0.3362323823532121;-0.334259717387183;0.9978883520255334;0.9999977221960554;10.000053537311576;0.41676811926130564;-0.43522899932857145;-0.4352289982988763;0.4176492126638275;-0.33000000416741937;0.5322861504966635;1.0000036630166829
11.526837;1.0058967453613985;0.4166934179601822;0.41424716469939554;-0.33623238238552233;-0.3342597173498741;0.9978884371346355;0.9999977914887056;10.00005327838153;0.4167681089053432;-0.43522899941857496;-0.43522899831505624;0.41764926446059325;-0.33000000413737085;0.532286142591374;1.000003557602986
11.536837;1.0058968176055771;0.4166933916739567;0.4142471631239853;-0.33623238241472686;-0.3342597173135976;0.9978885283067935;0.9999978694929773;10.000052969806125;0.4167680994501656;-0.4352289995079885;-0.4352289983320041;0.41764931544930833;-0.3300000041060451;0.5322861387089037;1.0000034525062336
11.546837;1.0058968897544007;0.4166933633113068;0.41424716379503496;-0.33623238244073567;-0.3342597172783487;0.9978886255353;0.9999979558473994;10.00005261124005;0.4167680911310027;-0.4352289995967936;-0.4352289983497401;0.4176493655326422;-0.33000000407337426;0.532286138895709;1.0000033480699382
11.556837;1.005896961608122;0.41669333280989895;0.4142471666307701;-0.33623238246349957;-0.33425971724411824;0.9978887288007098;0.9999980500611468;10.000052202127355;0.4167680841432205;-0.43522899968499307;-0.435228998368251;0.41764941465043354;-0.330000004039273;0.5322861432090098;1.0000032445877727
11.566837;1.0058970331088948;0.41669330017229794;0.4142471715512171;-0.3362323824830197;-0.33425971721089304;0.9978888378690832;0.9999981515817323;10.000051742528226;0.4167680786272598;-0.4352289997725777;-0.43522899838747164;0.41764946282574034;-0.33000000400370044;0.5322861517318008;1.0000031422736573
11.576837;1.0058971042636566;0.416693265442952;0.4142471784354781;-0.3362323824993525;-0.3342597171786353;0.9978889522066869;0.9999982598091008;10.000051233459242;0.41676807464454757;-0.43522899985951125;-0.4352289984072885;0.41764951013540963;-0.3300000039666732;0.5322861645334024;1.0000030413121959
11.586837;1.0058971749851826;0.4166932286507961;0.4142471871136366;-0.33623238251259485;-0.33425971714727004;0.9978890710772201;0.9999983741024243;10.000050676145454;0.41676807219161377;-0.43522899994573744;-0.4352289984275667;0.4176495566384792;-0.3300000039282345;0.5322861816152165;1.0000029418187248
11.596837;1.0058972450649253;0.4166931897737091;0.4142471974007079;-0.3362323825228375;-0.3342597171166937;0.9978891936972427;0.9999984938461359;10.000050071318856;0.4167680712313286;-0.4352290000311943;-0.435228998448193;0.4176496023261429;-0.33000000388844336;0.5322862028826028;1.0000028437007134
11.606837;1.0058973142825194;0.41669314876731073;0.4142472091223922;-0.33623238253013527;-0.33425971708680385;0.9978893193713594;0.9999986185049787;10.000049419402966;0.41676807170684915;-0.4352290001158256;-0.43522899846910784;0.4176496471425236;-0.33000000384738265;0.532286228155491;1.000002746641372
11.616837;1.00589738247763;0.41669310562816075;0.41424722211426523;-0.3362323825345328;-0.33425971705754975;0.9978894475772926;0.9999987476276033;10.000048720925507;0.41676807354105483;-0.4352290001995841;-0.435228998490291;0.4176496910504318;-0.33000000380513683;0.5322862572025358;1.0000026502441077
11.626837;1.005897449538718;0.4166930604402107;0.41424723621691323;-0.3362323825360951;-0.3342597170289549;0.9978895779685842;0.9999988808734034;10.000047976456022;0.4167680766353531;-0.43522900028243483;-0.43522899851171754;0.41764973406091677;-0.33000000376175725;0.5322862897444509;1.0000025541083095
11.636837;1.0058975153656504;0.41669301337490466;0.4142472512882574;-0.3362323825348983;-0.33425971700107837;0.9978897103352476;0.9999990180735691;10.000047186174083;0.4167680808795509;-0.4352290003643528;-0.4352289985333434;0.41764977620570926;-0.3300000037172598;0.5322863254089626;1.0000024577562598
11.646837;1.0058975798457541;0.41669296465599776;0.41424726721105576;-0.3362323825310175;-0.33425971697396484;0.9978898445816797;0.9999991592209544;10.000046349133253;0.41676808618358235;-0.4352290004453092;-0.4352289985551237;0.41764981751448543;-0.33000000367164445;0.5322863637009925;1.0000023605778376
11.656837;1.005897642874853;0.4166929145280968;0.4142472838773694;-0.3362323825245441;-0.3342597169476236;0.9978899807122116;0.9999993043528521;10.000045462566503;0.41676809249609514;-0.435229000525267;-0.43522899857701586;0.417649858024861;-0.33000000362490123;0.5322864040387538;1.0000022618896587
11.666837;1.0058977043944661;0.41669286325941324;0.4142473011710357;-0.3362323825156113;-0.33425971692204176;0.9978901187893235;0.9999994534151866;10.000044522199195;0.4167680997693538;-0.4352290006041921;-0.435228998598969;0.41764989777960093;-0.33000000357701564;0.5322864458247504;1.0000021610711403
11.676837;1.00589776440329;0.41669281115761597;0.41424731896506006;-0.33623238250439885;-0.3342597168972189;0.997890258878147;0.9999996061882007;10.000043523591268;0.4167681079335941;-0.4352290006820555;-0.43522899862092096;0.4176499367977355;-0.3300000035279855;0.532286488517785;1.00000205770426
11.686837;1.0058978229950661;0.41669275854397936;0.41424733714145195;-0.3362323824911098;-0.3342597168731821;0.9978904010006968;0.9999997622866724;10.000042463199124;0.416768116928029;-0.4352290007588266;-0.43522899864280823;0.4176499750479899;-0.3300000034778152;0.5322865316768342;1.000001951606647
11.696837;1.005897880409263;0.41669270570804534;0.4142473556219835;-0.3362323824759377;-0.3342597168499691;0.9978905450823107;0.9999999212092382;10.000041338174567;0.416768126724812;-0.43522900083446775;-0.43522899866459147;0.4176500124325579;-0.3300000034264967;0.5322865749460266;1.0000018427355217
11.706837;1.0058979369681698;0.41669265290194973;0.41424737439241105;-0.336232382459034;-0.3342597168276147;0.9978906909310434;1.0000000824207733;10.000040145346738;0.41676813732413365;-0.4352290009089178;-0.43522899868627657;0.4176500488025535;-0.3300000033740196;0.5322866180049488;1.0000017311144713
11.716837;1.0058979929394791;0.41669260035592376;0.4142473935349935;-0.3362323824404933;-0.33425971680615746;0.9978908382882077;1.0000002454520873;10.000038880843606;0.41676814875870527;-0.4352290009820805;-0.43522899870791387;0.417650084013962;-0.33000000332039736;0.5322866605180331;1.000001616855114
11.726837;1.0058980485136713;0.4166925482872061;0.41424741324691094;-0.3362323824203692;-0.3342597167856385;0.9978909868562847;1.0000004099658204;10.000037540666236;0.4167681610996357;-0.435229001053848;-0.43522899872959026;0.41765011796483037;-0.3300000032656655;0.5322867021112869;1.0000015001435194
11.736837;1.0058981038953776;0.41669249692495375;0.41424743379524265;-0.33623238239869885;-0.3342597167660928;0.9978911362358502;1.0000005757779336;10.00003612099748;0.41676817444440356;-0.43522900112412954;-0.4352289987514065;0.41765015058157495;-0.3300000032098644;0.5322867424117147;1.0000013811433612
11.746837;1.005898159374686;0.41669244653935256;0.41424745544806185;-0.3362323823755166;-0.3342597167475499;0.9978912858710237;1.0000007428537323;10.000034618308538;0.4167681888906487;-0.435229001192848;-0.43522899877343935;0.4176501818032489;-0.3300000031530397;0.5322867811383355;1.0000012599212769
11.756837;1.005898215350973;0.41669239742570474;0.4142474784480666;-0.3362323823508747;-0.33425971673003596;0.9978914351485498;1.0000009112665673;10.000033030111375;0.4167682044977989;-0.43522900125991754;-0.4352289987957283;0.4176502115910157;-0.33000000309524696;0.5322868181524997;1.00000113642824
11.766837;1.005898272302089;0.4166923498553575;0.41424750301331287;-0.3362323823248634;-0.33425971671357874;0.9978915835978045;1.0000010811439386;10.00003135567392;0.4167682212609155;-0.4352290013252257;-0.4352289988183001;0.41765023993226646;-0.3300000030365446;0.532286853393395;1.0000010105239898
11.776837;1.0058983306973306;0.416692304046304;0.41424752932705705;-0.3362323822976146;-0.33425971669820675;0.9978917310167785;1.0000012526183977;10.00002959619849;0.4167682391202847;-0.4352290013886371;-0.43522899884118643;0.4176502668286908;-0.3300000029769897;0.532286886765004;1.000000882056909
11.786837;1.0058983909021937;0.41669226016963135;0.4142475575298217;-0.33623238226929714;-0.33425971668391835;0.9978918774608588;1.0000014257817424;10.000027754878616;0.4167682579796032;-0.4352290014500283;-0.4352289988644102;0.4176502922741292;-0.3300000029166369;0.5322869180835044;1.0000007509369917
11.796837;1.0058984531108923;0.4166922183731385;0.4142475877316783;-0.3362323822400928;-0.3342597166706469;0.9978920231227107;1.0000016006781658;10.000025836473304;0.4167682777153199;-0.43522900150933225;-0.43522899888796923;0.41765031622655774;-0.33000000285553266;0.5322869471073637;1.000000617162213
11.806837;1.005898517404473;0.416692178788907;0.4142476200246057;-0.336232382210147;-0.33425971665827564;0.9978921682350886;1.0000017773099712;10.0000238461055;0.4167682981968917;-0.4352290015665669;-0.4352289989118488;0.4176503386056865;-0.3300000027937252;0.5322869735976804;1.000000480843306
11.816837;1.005898583969986;0.41669214151793843;0.4142476544833195;-0.3362323821795451;-0.3342597166466877;0.9978923130813412;1.000001955637781;10.000021788136252;0.4167683193118386;-0.43522900162183165;-0.4352289989360476;0.4176503593215729;-0.33000000273128627;0.5322869973672252;1.0000003422325245
11.826837;1.005898653222506;0.4166921066263887;0.4142476911491524;-0.33623238214833107;-0.33425971663579257;0.9978924579922901;1.0000021355980782;10.000019665742176;0.41676834097005466;-0.4352290016752731;-0.4352289989605847;0.4176503783088245;-0.3300000026683197;0.532287018311084;1.0000002017274945
11.836837;1.0058987256547705;0.41669207416196236;0.4142477299946033;-0.3362323821165203;-0.3342597166255124;0.9978926032696903;1.0000023170762697;10.00001748112603;0.41676836308237686;-0.43522900172702755;-0.43522899898547535;0.41765039554057654;-0.33000000260496065;0.53228703639874;1.0000000598113754
11.846837;1.0058988016662762;0.4166920441662043;0.41424777092560605;-0.33623238208409484;-0.3342597166157689;0.9978927491043812;1.0000024998647612;10.000015236268668;0.4167683855411719;-0.43522900177717017;-0.43522899901069795;0.4176504109931426;-0.3300000025413702;0.5322870516521392;0.9999999169447333
11.856837;1.0058988815938081;0.41669201668097156;0.4142478138369283;-0.3362323820510169;-0.33425971660648673;0.9978928955647717;1.0000026837000495;10.000012933524994;0.41676840822723216;-0.4352290018257255;-0.4352289990361884;0.41765042460328194;-0.3300000024777165;0.5322870641685795;0.9999997734895992
11.866837;1.0058989658272315;0.4166919917577427;0.41424785862864943;-0.336232382017244;-0.33425971659759157;0.9978930427051207;1.0000028683278803;10.000010575555633;0.4167684310132635;-0.43522900187272606;-0.4352289990618755;0.4176504362828168;-0.3300000024141495;0.5322870741421559;0.9999996296834365
11.876837;1.005899054846689;0.41669196944405945;0.41424790516418847;-0.33623238198272376;-0.3342597165890084;0.9978931906711802;1.0000030535386006;10.00000816539902;0.416768453754344;-0.4352290019182477;-0.43522899908772644;0.4176504459513594;-0.3300000023507899;0.5322870818054862;0.9999994856660575
11.886837;1.005899149149174;0.41669194973571877;0.41424795324947833;-0.3362323819473897;-0.33425971658067216;0.997893339670962;1.000003239142786;10.000005706830054;0.4167684762974816;-0.43522900196239633;-0.435228999113757;0.4176504535334095;-0.3300000022877468;0.5322870873531222;0.9999993415682886
11.896837;1.005899249104835;0.41669193255940185;0.4142480026507778;-0.3362323819111647;-0.33425971657253767;0.9978934899010042;1.0000034248875689;10.000003204269653;0.41676849849626574;-0.43522900200527415;-0.4352289991400046;0.4176504589458038;-0.33000000222513837;0.5322870909309675;0.9999991975927207
11.906837;1.0058993548180732;0.41669191781183823;0.41424805311880447;-0.3362323818739688;-0.33425971656457765;0.9978936415038243;1.0000036104112024;10.000000662399291;0.41676852021048627;-0.4352290020469611;-0.4352289991664925;0.4176504621087989;-0.3300000021630842;0.5322870926570727;0.9999990540375058
11.916837;1.005899466124877;0.41669190537722534;0.41424810440280074;-0.33623238183574367;-0.3342597165567696;0.9978937945374892;1.0000037952646412;9.999998085895069;0.416768541306224;-0.4352290020875187;-0.4352289991932142;0.4176504629780549;-0.3300000021016903;0.5322870926398685;0.9999989112915404
11.926837;1.005899582770611;0.4166918950966155;0.414248156244339;-0.3362323817964838;-0.33425971654909964;0.9978939489851614;1.000003978923061;9.999995479398669;0.4167685616517447;-0.4352290021269976;-0.4352289992201566;0.41765046157426844;-0.330000002041058;0.5322870910139811;0.9999987698082936
11.936837;1.0058997045735951;0.41669188675156943;0.41424820836621384;-0.3362323817562413;-0.33425971654158193;0.9978941047909379;1.0000041607684265;9.999992847829583;0.41676858110325266;-0.435229002165443;-0.43522899924732317;0.41765045797489214;-0.3300000019813054;0.5322870879941185;0.9999986300532027
11.946837;1.005899831421709;0.4166918800803721;0.41424826047463614;-0.33623238171509956;-0.3342597165342478;0.9978942618808189;1.0000043401136005;9.999990196454553;0.4167685995155039;-0.43522900220291477;-0.4352289992747276;0.4176504522803403;-0.33000000192257334;0.5322870839003521;0.9999984924932982
11.956837;1.0058999631809358;0.416691874798318;0.4142483122606978;-0.3362323816731468;-0.3342597165271108;0.9978944201985753;1.0000045162807842;9.99998753015581;0.4167686167747619;-0.43522900223951694;-0.4352289993023935;0.41765044461224266;-0.33000000186500716;0.5322870791007278;0.9999983576237808
11.966837;1.005900099599497;0.41669187062122776;0.41424836339419024;-0.33623238163047087;-0.3342597165201535;0.99789457977764;1.0000046886499674;9.999984852819537;0.41676863279510035;-0.43522900227540273;-0.4352289993303834;0.41765043513534267;-0.3300000018087344;0.5322870739208478;0.9999982258745947
11.976837;1.005900240242555;0.4166918672950199;0.41424841351944175;-0.336232381587161;-0.3342597165133518;0.9978947407915324;1.0000048566589481;9.999982167609778;0.41676864748049375;-0.43522900231074096;-0.4352289993588215;0.4176504240634358;-0.3300000017538712;0.5322870686389974;0.9999980974533355
11.986837;1.0059003845450805;0.4166918646053994;0.41424846224482487;-0.3362323815433031;-0.3342597165067106;0.9978949035382856;1.0000050197838368;9.999979477285564;0.41676866071162516;-0.4352290023456702;-0.43522899938788223;0.4176504116593566;-0.3300000017005425;0.5322870635463652;0.9999979723731993
11.996837;1.0059005319695584;0.41669186235741484;0.41424850913173145;-0.33623238149898316;-0.33425971650027314;0.9978950684088427;1.00000517748822;9.999976783986988;0.4167686723718431;-0.43522900238027307;-0.4352289994177609;0.4176503982268573;-0.33000000164889554;0.5322870589311938;0.9999978506290701
12.006837;1.0059006820982201;0.4166918603536865;0.41424855372454583;-0.3362323814543101;-0.3342597164941011;0.9978952358431019;1.0000053291598991;9.999974089169914;0.4167686823604033;-0.4352290024145865;-0.4352289994486438;0.4176503840665373;-0.33000000159910037;0.5322870549962385;0.999997732290603
12.016837;1.0059008346200735;0.41669185839362116;0.4142485956165638;-0.3362323814094269;-0.33425971648825387;0.9978954062247695;1.0000054740813356;9.999971393660083;0.41676869054778387;-0.43522900244861995;-0.43522899948067106;0.41765036939930156;-0.33000000155133213;0.5322870518447081;0.9999976174810672
12.026837;1.0059009892757527;0.41669185628471367;0.4142486344893907;-0.33623238136448974;-0.3342597164827751;0.9978955797824388;1.000005611465283;9.999968697000185;0.41676869673162226;-0.43522900248234914;-0.43522899951391114;0.4176503543123362;-0.3300000015057473;0.532287049537297;0.9999975063505537
12.036837;1.0059011457478892;0.4166918538513028;0.41424867009451605;-0.3362323813196447;-0.33425971647767944;0.9978957565827596;1.0000057405681508;9.999965997314558;0.41676870067992544;-0.4352290025157003;-0.4352289995483797;0.4176503387862835;-0.33000000146246816;0.5322870481281285;0.9999973990438679
12.046837;1.0059013035864544;0.41669185094576977;0.4142487021965923;-0.3362323812750271;-0.33425971647294944;0.9978959365929031;1.0000058608184728;9.999963293033007;0.4167687022214091;-0.4352290025485412;-0.43522899958406996;0.417650322773067;-0.3300000014215731;0.5322870476430782;0.9999972956455847
12.056837;1.0059014622827245;0.41669184747304533;0.41424873052855665;-0.3362323812307747;-0.33425971646856734;0.9978961197274515;1.000005971835452;9.999960584333556;0.41676870128452176;-0.43522900258068065;-0.4352289996209566;0.4176503062422541;-0.33000000138309515;0.5322870480421501;0.9999971961674582
12.066837;1.0059016213740244;0.4166918434138051;0.41424875480679296;-0.33623238118704313;-0.33425971646456953;0.9978963058164728;1.0000060733386071;9.999957872115063;0.4167686978764114;-0.4352290026118965;-0.4352289996589887;0.4176502891839233;-0.3300000013470223;0.5322870492396388;0.9999971005724707
12.076837;1.00590178043629;0.4166918388359268;0.41424877478589706;-0.3362323811439978;-0.3342597164610654;0.9978964945647225;1.00000616510223;9.999955155891096;0.4167686920492966;-0.43522900264198794;-0.4352289996980951;0.4176502716077101;-0.3300000013132921;0.5322870511805686;0.9999970087879844
12.086837;1.0059019390654858;0.4166918338912101;0.4142487902917639;-0.33623238110178255;-0.33425971645820235;0.9978966856098803;1.0000062469914814;9.999952433031083;0.4167686838684637;-0.4352290026708164;-0.43522899973820023;0.41765025355088103;-0.3300000012817995;0.5322870538875218;0.9999969207410384
12.096837;1.0059020969746866;0.4166918287803422;0.41424880121241126;-0.3362323810605054;-0.33425971645612285;0.997896878626231;1.0000063189613135;9.999949699476119;0.4167686733815475;-0.435229002698315;-0.43522899977923407;0.41765023508843646;-0.33000000125242046;0.5322870574440518;0.9999968364221026
12.106837;1.0059022540962008;0.41669182371313485;0.4142488074647987;-0.33623238102025155;-0.3342597164549497;0.9978970733539081;1.0000063810072954;9.9999469509394;0.416768660618251;-0.43522900272447157;-0.43522899982113517;0.4176502163278143;-0.33000000122503115;0.5322870619617666;0.999996755872479
12.116837;1.0059024105259835;0.4166918189025939;0.4142488089684093;-0.3362323809810826;-0.3342597164547877;0.9978972695390328;1.0000064331862384;9.999944184290767;0.41676864562972765;-0.4352290027492927;-0.4352289998638537;0.4176501973726069;-0.3300000011995189;0.5322870675554215;0.9999966790743702
12.126837;1.005902566362553;0.4166918145797282;0.41424880563658417;-0.3362323809430188;-0.3342597164557247;0.9978974668579528;1.0000064756838216;9.999941398385722;0.4167686285161714;-0.43522900277276505;-0.435228999907347;0.41765017829043116;-0.3300000011757936;0.5322870743210077;0.9999966059024842
12.136837;1.0059027216574574;0.4166918110030809;0.41424879738142617;-0.336232380906045;-0.3342597164578288;0.997897664889473;1.000006508776847;9.999938593771608;0.4167686094102452;-0.43522900279483945;-0.4352289999515678;0.4176501591221669;-0.33000000115378453;0.5322870823136472;0.9999965361908283
12.146837;1.005902876520518;0.41669180843262604;0.41424878413935834;-0.33623238087014146;-0.33425971646113806;0.9978978631511007;1.0000065327285472;9.999935772093622;0.41676858845449316;-0.43522900281544596;-0.4352289999964601;0.4176501399120427;-0.33000000113340905;0.5322870915208081;0.9999964697726708
12.156837;1.005903031174523;0.41669180706510894;0.4142487658980835;-0.3362323808352989;-0.33425971646564956;0.9978980611716283;1.000006547774085;9.999932935630348;0.4167685658043726;-0.4352290028345165;-0.4352290000419554;0.4176501207351048;-0.3300000011145418;0.5322871018555521;0.9999964064671791
12.166837;1.0059031858621503;0.4166918069966249;0.4142487426992397;-0.3362323808015108;-0.3342597164713227;0.9978982585200955;1.0000065541577154;9.999930086827687;0.4167685416362408;-0.4352290028519819;-0.43522900008795995;0.41765010171163836;-0.33000000109702216;0.5322871131809808;0.9999963461262412
12.176837;1.005903340695219;0.4166918082529048;0.41424871463013063;-0.33623238076877543;-0.33425971647809494;0.9978984547811588;1.0000065521362795;9.999927228329648;0.41676851614382787;-0.43522900286774285;-0.43522900013436094;0.4176500829877047;-0.33000000108069644;0.5322871253148757;0.9999962887251292
12.186837;1.0059034955469202;0.41669181082631085;0.4142486818179394;-0.3362323807371159;-0.3342597164859003;0.9978986496039784;1.0000065419925201;9.99992436336109;0.4167684895442505;-0.43522900288166094;-0.4352290001810555;0.417650064694595;-0.3300000010654505;0.5322871380000314;0.9999962344006317
12.196837;1.005903650062008;0.4166918146753389;0.4142486444138284;-0.3362323807065842;-0.33425971649468417;0.9978988428224267;1.0000065240377016;9.999921495627941;0.4167684621035668;-0.43522900289360056;-0.43522900022796185;0.41765004692938706;-0.3300000010511927;0.5322871509033017;0.9999961834361066
12.206837;1.0059038037693786;0.416691819723759;0.4142486025580868;-0.3362323806772436;-0.3342597165044068;0.9978990344756826;1.0000064985600838;9.999918628814733;0.41676843413586595;-0.43522900290348004;-0.4352290002750017;0.41765002975900084;-0.33000000103782157;0.5322871636540767;0.9999961362348018
12.216837;1.0059039561434573;0.4166918258728833;0.4142485563495503;-0.3362323806491583;-0.3342597165150479;0.9978992247128604;1.0000064658141459;9.999915766437635;0.4167684059494357;-0.43522900291127486;-0.4352290003220836;0.41765001322749573;-0.33000000102522586;0.5322871758566265;0.9999960933032794
12.226837;1.00590410655441;0.4166918330136345;0.4142485058470847;-0.33623238062238775;-0.33425971652661585;0.9978994137129895;1.000006426074312;9.999912912144815;0.4167683777923353;-0.4352290029169909;-0.4352290003691043;0.4176499973593183;-0.3300000010132931;0.5322871870771366;0.999996055253317
12.236837;1.0059042542667471;0.41669184104099016;0.41424845110584263;-0.3362323805969826;-0.3342597165391419;0.9978996016556622;1.0000063796344139;9.999910069908722;0.41676834983734246;-0.4352290029206696;-0.4352290004159614;0.4176499821475921;-0.33000000100191207;0.5322871968703691;0.9999960227525966
12.246837;1.0059043985331249;0.41669184986887425;0.41424839222105236;-0.3362323805729969;-0.33425971655266884;0.9978997886763407;1.0000063267437962;9.999907244166277;0.4167683221964074;-0.4352290029224106;-0.4352290004625575;0.4176499675366154;-0.3300000009909888;0.5322872048426032;0.999995996361024
12.256837;1.0059045386378072;0.41669185944170006;0.4142483293325072;-0.3362323805505046;-0.33425971656725534;0.997899974834861;1.0000062675551062;9.999904440017923;0.4167682949436508;-0.43522900292236283;-0.4352290005088001;0.41764995340998873;-0.3300000009804602;0.5322872106994269;0.9999959763953731
12.266837;1.0059046738737956;0.41669186973576094;0.41424826258916025;-0.33623238052959437;-0.33425971658297465;0.9979001601834399;1.0000062020923262;9.999901663282014;0.4167682681271089;-0.435229002920704;-0.4352290005546115;0.41764993956816027;-0.33000000097028176;0.5322872142683064;0.9999959629958867
12.276837;1.0059048035465028;0.41669188074807517;0.4142481921240928;-0.33623238051036325;-0.33425971659989695;0.9979003448420765;1.0000061302571495;9.999898920384018;0.4167682417820356;-0.43522900291763666;-0.43522900059991215;0.41764992572967385;-0.3300000009604019;0.5322872155081814;0.9999959563211356
12.286837;1.005904927024009;0.4166918924833786;0.41424811806443107;-0.3362323804929188;-0.3342597166180789;0.9979005289513821;1.0000060518911975;9.999896217930207;0.41676821596363817;-0.4352290029133868;-0.4352290006445787;0.417649911589527;-0.3300000009507519;0.5322872144937527;0.9999959566601604
12.296837;1.0059050438153008;0.4166919049511396;0.4142480405641816;-0.3362323804773684;-0.33425971663755494;0.997900712560473;1.0000059668405545;9.999893562689858;0.41676819076879035;-0.43522900290819017;-0.43522900068843734;0.41764989686668613;-0.3300000009412623;0.5322872113740296;0.9999959643595858
12.306837;1.0059051535925114;0.4166919181678999;0.4142479598330627;-0.33623238046379705;-0.3342597166583172;0.9979008955935939;1.000005874961281;9.999890962188669;0.4167681663231117;-0.43522900290227334;-0.4352290007313064;0.4176498813069619;-0.33000000093188403;0.5322872063540544;0.9999959796773709
12.316837;1.0059052560787296;0.4166919321518826;0.41424787613241265;-0.33623238045225456;-0.33425971668031573;0.9979010779516663;1.0000057760939363;9.999888424088455;0.41676814276644863;-0.43522900289583927;-0.4352290007730462;0.4176498646918045;-0.3300000009225885;0.5322871997142206;0.9999960027542573
12.326837;1.005905350934006;0.41669194692491157;0.41424778974836046;-0.3362323804427612;-0.3342597167034816;0.9979012596275667;1.0000056700951767;9.99988595440001;0.4167681202630681;-0.43522900288906635;-0.4352290008135864;0.4176498468485257;-0.33000000091335174;0.5322871918156805;0.9999960337010784
12.336837;1.0059054377581758;0.4166919625430765;0.4142477009774017;-0.336232380435321;-0.33425971672774324;0.9979014406757745;1.0000055569040975;9.999883556933453;0.4167680990172224;-0.43522900288211686;-0.43522900085291105;0.41764982763559544;-0.3300000009041476;0.5322871830596863;0.9999960726612956
12.346837;1.005905516121512;0.41669197913858186;0.41424761012506295;-0.33623238042991926;-0.3342597167530267;0.9979016210860464;1.0000054365528972;9.999881234361675;0.41676807928020915;-0.43522900287515215;-0.43522900089102295;0.41764980693975423;-0.33000000089496434;0.5322871738286141;0.9999961198061693
12.356837;1.0059055855929326;0.41669199692404046;0.4142475175123724;-0.3362323804265254;-0.33425971677924865;0.997901800778087;1.0000053091371777;9.999878989163857;0.41676806134334965;-0.43522900286835814;-0.43522900092792977;0.4176497846890953;-0.33000000088582454;0.5322871644661661;0.999996175271397
12.366837;1.0059056457803388;0.4166920161451349;0.41424742349877436;-0.33623238042510895;-0.33425971680630345;0.9979019797583254;1.0000051748301966;9.999876823791906;0.41676804549795865;-0.43522900286196237;-0.4352290009636524;0.41764976084291544;-0.3300000008767734;0.5322871552821691;0.9999962390687896
12.376837;1.0059056963238995;0.4166920370294735;0.41424732848733437;-0.33623238042563475;-0.33425971683405337;0.9979021582201133;1.0000050339431312;9.999874740911382;0.4167680319763372;-0.4352290028562276;-0.4352290009982308;0.4176497353771495;-0.3300000008678389;0.5322871465172871;0.9999963110614877
12.386837;1.0059057368813413;0.41669205976122403;0.4142472328890598;-0.33623238042804154;-0.3342597168623446;0.9979023364966396;1.000004886933712;9.999872744066641;0.41676802091667986;-0.4352290028514441;-0.43522900103171025;0.41764970828911846;-0.33000000085900155;0.5322871383134156;0.9999963910033556
12.396837;1.0059057671432734;0.4166920844803551;0.4142471371011531;-0.3362323804322294;-0.33425971689103734;0.9979025150029874;1.0000047343380964;9.999870837823376;0.4167680123617919;-0.43522900284791755;-0.43522900106412205;0.4176496795976887;-0.33000000085019227;0.5322871307652491;0.9999964785819713
12.406837;1.005905786801284;0.4166921113047624;0.41424704152067854;-0.33623238043805775;-0.3342597169200112;0.9979026942399742;1.0000045766833014;9.999869026604012;0.4167680062787884;-0.4352290028459275;-0.43522900109547624;0.417649649324152;-0.330000000841316;0.5322871239955199;0.999996573472494
12.416837;1.0059057955007547;0.41669214034756535;0.4142469465502697;-0.33623238044535864;-0.3342597169491519;0.9979028748153629;1.0000044144233364;9.999867313073505;0.41676800258168706;-0.43522900284568394;-0.43522900112576585;0.4176496174695824;-0.33000000083228564;0.5322871181894773;0.9999966753967823
12.426837;1.0059057928855024;0.416692171722658;0.4142468525978283;-0.3362323804539636;-0.33425971697834356;0.9979030574391741;1.0000042479286244;9.999865697620164;0.41676800113488743;-0.43522900284732335;-0.4352290011549687;0.4176495840219309;-0.33000000082304204;0.5322871136068554;0.999996784135963
12.436837;1.0059057786821906;0.4166922055546245;0.41424676009699957;-0.336232380463719;-0.3342597170074665;0.9979032428644447;1.0000040775011345;9.999864179153725;0.41676800174774586;-0.4352290028509381;-0.43522900118303376;0.41764954899823553;-0.3300000008135386;0.5322871105586203;0.9999968995037687
12.446837;1.0059057527098;0.4166922419748381;0.4142466695118628;-0.33623238047447707;-0.3342597170363994;0.9979034317566731;1.000003903381776;9.999862756140692;0.41676800418833804;-0.43522900285658755;-0.4352290012098708;0.41764951247750665;-0.33000000080370256;0.5322871093544572;0.9999970213219712
12.456837;1.0059057148707702;0.4166922810943863;0.41424658128350234;-0.33623238048609455;-0.3342597170650343;0.9979036245362685;1.0000037257733585;9.99986142705427;0.41676800820756865;-0.43522900286427557;-0.4352290012353603;0.41764947459529617;-0.3300000007934228;0.5322871102982754;0.9999971493984471
12.466837;1.0059056652029386;0.4166923229783203;0.41424649576643546;-0.3362323804984617;-0.3342597170932817;0.9979038212950702;1.000003544896168;9.999860190294628;0.41676801354641035;-0.43522900287393906;-0.43522900125937114;0.41764943553393075;-0.3300000007825805;0.532287113717577;0.9999972835155924
12.476837;1.0059056038867897;0.4166923676487527;0.4142464132163966;-0.33623238051151627;-0.334259717121066;0.9979040218193572;1.0000033610411867;9.999859044062099;0.4167680199426799;-0.4352290028854884;-0.4352290012817764;0.41764939552793956;-0.33000000077108665;0.532287119929798;0.9999974234250075
12.486837;1.0059055311874994;0.41669241510793775;0.41424633381482845;-0.33623238052521387;-0.3342597171483239;0.9979042256358036;1.000003174565912;9.999857986587305;0.41676802714757616;-0.43522900289885974;-0.43522900130245623;0.41764935483975074;-0.3300000007588975;0.5322871291638976;0.9999975687941474
12.496837;1.0059054474741957;0.41669246533647425;0.41424625769026996;-0.3362323805394941;-0.33425971717499553;0.9979044320817974;1.0000029858694224;9.9998570164109;0.4167680349159463;-0.4352290029140124;-0.435229001321298;0.417649313716277;-0.33000000074601143;0.5322871415508054;0.999997719132979
12.506837;1.0059053533190792;0.41669251827368153;0.41424618492216236;-0.33623238055427496;-0.33425971720101577;0.9979046404882803;1.0000027953917046;9.999856131999445;0.41676804298412445;-0.43522900293087874;-0.43522900133820713;0.41764927238595906;-0.33000000073245433;0.5322871572027679;0.999997873799187
12.516837;1.0059052495443457;0.41669257383105357;0.4142461155413924;-0.3362323805694543;-0.3342597172263163;0.9979048503796527;1.0000026035901135;9.999855330891952;0.41676805108048426;-0.43522900294933076;-0.43522900135310216;0.4176492310719778;-0.3300000007182752;0.532287176296877;0.9999980320676063
12.526837;1.0059051371282084;0.4166926319171844;0.4142460495361033;-0.3362323805849059;-0.3342597172508134;0.997905061482325;1.000002410932556;9.999854609549242;0.4167680589525053;-0.435229002969181;-0.43522900136589604;0.417649189980597;-0.3300000007035589;0.5322871990921649;0.9999981931855851
12.536837;1.0059050170070925;0.4166926924170749;0.41424598686175346;-0.3362323806004983;-0.33425971727440146;0.9979052735442849;1.0000022179448398;9.999853964320982;0.41676806636621927;-0.4352290029902083;-0.4352290013765012;0.41764914928278635;-0.3300000006884257;0.5322872258717356;0.9999983563866407
12.546837;1.0059048899229408;0.41669275516368826;0.41424592746861105;-0.33623238061613153;-0.33425971729698123;0.9979054861809962;1.000002025211958;9.99985339243372;0.4167680730825435;-0.4352290030121944;-0.4352290013848467;0.41764910911904785;-0.3300000006729956;0.5322872568712418;0.9999985208517022
12.556837;1.0059047563977017;0.4166928199681496;0.414245871319882;-0.3362323806317441;-0.3342597173184814;0.9979056988739387;1.0000018333089673;9.9998528922834;0.41676807885449985;-0.4352290030349381;-0.4352290013908843;0.41764906963695686;-0.33000000065735297;0.5322872922624349;0.9999986856445867
12.566837;1.0059046167919763;0.4166928866692386;0.4142458183690964;-0.3362323806472972;-0.3342597173388659;0.9979059110544997;1.0000016427294407;9.999852463459685;0.41676808344386357;-0.43522900305823703;-0.43522900139459125;0.4176490310168872;-0.3300000006415475;0.5322873321744257;0.9999988496956688
12.576837;1.005904471406072;0.41669295513393617;0.414245768543236;-0.33623238066277145;-0.3342597173581617;0.9979061221643795;1.0000014538535085;9.99985210678375;0.41676808662357473;-0.435229003081884;-0.43522900139597576;0.41764899345215656;-0.330000000625611;0.5322873767061256;0.9999990118701461
12.586837;1.0059043205781302;0.4166930252269733;0.4142457217562752;-0.3362323806781764;-0.3342597173764762;0.99790633167961;1.0000012669807792;9.999851824323244;0.416768088175361;-0.4352290031056817;-0.43522900139507453;0.4176489571353002;-0.3300000006095619;0.5322874259461594;0.9999991710896706
12.596837;1.0059041646955802;0.41669309681760586;0.4142456779025891;-0.336232380693539;-0.3342597173939667;0.9979065391783807;1.0000010824233025;9.999851619481415;0.41676808790778036;-0.43522900312942797;-0.4352290013919458;0.4176489222805438;-0.3300000005934064;0.5322874799898357;0.9999993264053353
12.606837;1.0059040041081548;0.4166931698333544;0.4142456368231963;-0.33623238070887435;-0.3342597174107963;0.9979067444246409;1.0000009005770347;9.999851497136595;0.4167680856774893;-0.43522900315288854;-0.4352290013866593;0.41764888914435266;-0.3300000005771493;0.5322875388909196;0.9999994769353522
12.616837;1.005903839080523;0.4166932442828331;0.4142455983100076;-0.33623238072418327;-0.3342597174271187;0.9979069473324343;1.0000007218952651;9.999851463423749;0.41676808139148264;-0.43522900317579766;-0.4352290013792859;0.4176488580059888;-0.330000000560812;0.5322876026051259;0.9999996217492858
12.626837;1.0059036698788395;0.41669332020882816;0.4142455621596384;-0.3362323807394855;-0.3342597174430785;0.9979071478587948;1.000000546825909;9.999851524945775;0.41676807500671725;-0.4352290031978693;-0.4352290013698874;0.417648829113932;-0.330000000544453;0.5322876710261013;0.9999997598527841
12.636837;1.0059034968644125;0.416693397627228;0.41424552821105776;-0.33623238075484285;-0.3342597174588064;0.9979073459746307;1.0000003757856615;9.999851687814004;0.41676806652839277;-0.43522900321880637;-0.43522900135851267;0.4176488026559958;-0.3300000005281717;0.5322877440508152;0.9999998903081613
12.646837;1.005903320492678;0.41669347650711547;0.41424549634244123;-0.33623238077033596;-0.3342597174744264;0.9979075416849726;1.0000002091520754;9.999851956996418;0.4167680559889065;-0.43522900323832536;-0.4352290013452054;0.4176487787700401;-0.3300000005120821;0.5322878215884493;1.0000000123922688
12.656837;1.0059031412960286;0.41669355679764697;0.41424546645640364;-0.33623238078602985;-0.3342597174900773;0.9979077350076582;1.0000000472728217;9.999852336136792;0.41676804341832124;-0.43522900325617647;-0.4352290013300107;0.41764875755616415;-0.33000000049628225;0.5322879035549295;1.0000001256381792
12.666837;1.0059029598765166;0.41669363845829566;0.4142454384821849;-0.3362323808019702;-0.33425971750591443;0.9979079259354499;0.9999998904656915;9.999852827603904;0.41676802882301317;-0.43522900327213454;-0.4352290013129797;0.4176487390834941;-0.3300000004808548;0.5322879898929603;1.0000002297274135
12.676837;1.0059027768496291;0.41669372145122197;0.4142454123938553;-0.3362323808181929;-0.33425971752209466;0.9979081144399955;0.9999997389563836;9.999853432509381;0.4167680121948681;-0.43522900328598807;-0.4352290012941909;0.41764872340192993;-0.33000000046588523;0.5322880805866999;1.0000003243810074
12.686837;1.0059025927712915;0.4166938057264284;0.4142453882167495;-0.33623238083473206;-0.3342597175387726;0.9979083005303316;0.999999592831633;9.999854150598937;0.41676799354729915;-0.4352290032975507;-0.4352290012737588;0.417648710551027;-0.3300000004514676;0.5322881756557644;1.0000004093338004
12.696837;1.0059024081309698;0.41669389123391865;0.4142453660299662;-0.3362323808516404;-0.33425971755609596;0.997908484322342;0.999999452078411;9.999854979733986;0.41676797290965045;-0.43522900330668823;-0.43522900125181235;0.41764870054099673;-0.33000000043769634;0.5322882751474364;1.0000004843378092
12.706837;1.005902223406405;0.4166939779275341;0.41424534596865525;-0.336232380869012;-0.33425971757419826;0.9979086660392679;0.9999993166478818;9.999855915254512;0.41676795027630303;-0.4352290033133357;-0.43522900122848107;0.41764869332836874;-0.3300000004246613;0.5322883791293023;1.0000005492044408
12.716837;1.0059020390977917;0.41669406574146534;0.4142453281808046;-0.3362323808869736;-0.3342597175932086;0.997908845960413;0.9999991865021985;9.999856950042899;0.4167679255805678;-0.43522900331748643;-0.4352290012038913;0.4176486888476597;-0.33000000041246363;0.5322884876880153;1.0000006038876166
12.726837;1.0059018557062436;0.4166941545753646;0.41424531275429965;-0.3362323809056416;-0.33425971761326295;0.997909024399984;0.9999990616238329;9.99985807540495;0.41676789868886105;-0.43522900331916775;-0.43522900117814967;0.41764868705383157;-0.3300000004012287;0.5322886009387766;1.000000648513594
12.736837;1.0059016737062652;0.4166942442827876;0.41424529969355167;-0.3362323809250837;-0.3342597176344907;0.9979092016893344;0.9999989419952382;9.99985928233971;0.41676786937650756;-0.4352290033184235;-0.43522900115134167;0.417648687905418;-0.3300000003910917;0.53228871899008;1.0000006833572674
12.746837;1.0059014935491513;0.41669433463934485;0.4142452889576175;-0.336232380945312;-0.334259717656992;0.9979093781135017;0.9999988276242758;9.999860562494062;0.4167678373125334;-0.43522900331531034;-0.4352290011235533;0.41764869133187743;-0.3300000003821795;0.532288841853187;1.0000007088364098
12.756837;1.0059013156459184;0.416694425342859;0.4142452805083967;-0.33623238096629443;-0.3342597176808318;0.9979095538470695;0.9999987186033792;9.99986190829311;0.41676780210978764;-0.4352290033099008;-0.4352290010948703;0.4176486972207977;-0.3300000003746141;0.5322889694035579;1.0000007255117047
12.766837;1.0059011402881903;0.416694516059941;0.41424527433853586;-0.33623238098797426;-0.3342597177060362;0.9979097289253688;0.9999986151258827;9.999863312563944;0.41676776341664606;-0.43522900330227837;-0.4352290010653583;0.41764870539764176;-0.3300000003685181;0.53228910143985;1.000000734051217
12.776837;1.0059009676165995;0.41669460644144957;0.414245270480877;-0.3362323810102975;-0.33425971773257696;0.9979099032192243;0.99999851748303;9.999864768013717;0.41676772095900594;-0.43522900329252573;-0.4352290010350739;0.4176487156009741;-0.33000000036400123;0.5322892377568635;1.0000007351731117
12.786837;1.005900797725442;0.41669469610641496;0.414245269007147;-0.3362323810332284;-0.33425971776037733;0.9979100764171043;0.9999984260542699;9.99986626682284;0.41676767452436236;-0.4352290032807173;-0.4352290010040932;0.4176487274868385;-0.33000000036113547;0.5322893781740204;1.0000007296109594
12.796837;1.0059006307937168;0.41669478465629534;0.4142452700078141;-0.3362323810567442;-0.3342597177893504;0.997910248051345;0.9999983412457064;9.999867800930984;0.4167676239359831;-0.4352290032669321;-0.4352290009725064;0.41764874067711566;-0.3300000003599425;0.5322895225243625;1.0000007181124602
12.806837;1.005900467139551;0.41669487170955755;0.41424527354226787;-0.3362323810808083;-0.33425971781943187;0.9979104175318092;0.9999982634486438;9.999869363022809;0.41676756902090756;-0.4352290032512741;-0.43522900094039424;0.4176487548189695;-0.33000000036040683;0.5322896706132599;1.0000007014385641
12.816837;1.0059003072246704;0.4166949569258261;0.4142452795935078;-0.3362323811053354;-0.3342597178505754;0.9979105841624245;0.9999981930552918;9.99987094716322;0.4167675095960403;-0.4352290032338677;-0.43522900090781913;0.4176487695987373;-0.33000000036250277;0.5322898222016905;1.0000006803304964
12.826837;1.0059001516189838;0.41669504002089836;0.4142452880703476;-0.33623238113019616;-0.33425971788272535;0.9979107472142169;0.9999981304183229;9.999872548344518;0.416767445495827;-0.43522900321483754;-0.43522900087484007;0.4176487847227611;-0.3300000003661991;0.5322899770599177;1.0000006554661856
12.836837;1.0059000009099348;0.41669512076817605;0.4142452988240864;-0.33623238115526316;-0.3342597179158107;0.9979109060471005;0.9999980757733001;9.99987416169839;0.41676737659380664;-0.4352290031943169;-0.435229000841538;0.4176487999128471;-0.3300000003714427;0.5322901350099137;1.0000006274710775
12.846837;1.0058998556627337;0.41669519897159674;0.41424531165540807;-0.33623238118044274;-0.33425971794977977;0.9979110601580523;0.9999980292364337;9.999875782164818;0.4167673028028819;-0.43522900317246843;-0.4352290008080246;0.4176488149116857;-0.3300000003781556;0.5322902958854208;1.000000596969534
12.856837;1.0058997164967816;0.416695274419416;0.41424532634481953;-0.3362323812056705;-0.3342597179846319;0.9979112091647969;0.9999979908491623;9.999877404388249;0.4167672240994823;-0.4352290031494714;-0.4352290007744157;0.41764882949386684;-0.3300000003862433;0.5322904594666771;1.0000005646008632
12.866837;1.0058995841293106;0.4166953468628278;0.4142453426930075;-0.3362323812308892;-0.3342597180204036;0.9979113527960237;0.9999979605891259;9.99987902287891;0.4167671405597026;-0.4352290031254805;-0.43522900074079285;0.417648843484074;-0.33000000039559635;0.5322906254547322;1.000000531023113
12.876837;1.0058994593360593;0.4166954160325775;0.4142453605462037;-0.3362323812560262;-0.33425971805713295;0.9979114908673001;0.9999979383437662;9.99988063246919;0.4167670523552894;-0.43522900310060403;-0.435229000707196;0.41764885675940744;-0.33000000040607763;0.532290793495477;1.0000004969040894
12.886837;1.005899342896355;0.41669548165683157;0.41424537979182957;-0.336232381281006;-0.3342597180948443;0.9979116232779508;0.9999979238942668;9.999882228365689;0.41676695971001665;-0.43522900307492185;-0.4352290006736425;0.41764886923780514;-0.33000000041751393;0.5322909632253306;1.0000004627982786
12.896837;1.0058992354946747;0.4166955434635927;0.4142454003092019;-0.33623238130579375;-0.33425971813355054;0.9979117500797882;0.9999979169289867;9.999883805668086;0.41676686286087844;-0.4352290030485126;-0.43522900064015113;0.4176488808731106;-0.3300000004297108;0.5322911343058151;1.000000429013502
12.906837;1.0058991376155944;0.4166956011823257;0.41424542194214553;-0.3362323813304079;-0.33425971817325767;0.9979118715372042;0.9999979170951968;9.999885359159467;0.41676676205428315;-0.43522900302145245;-0.4352290006067665;0.4176488916551814;-0.3300000004424716;0.5322913064644228;1.0000003956730281
12.916837;1.0058990495028532;0.41669565455242846;0.41424544454031414;-0.3362323813548798;-0.3342597182139735;0.9979119880769127;0.9999979241150625;9.999886883668381;0.41676665755520637;-0.43522900299380024;-0.43522900057355596;0.41764890159551293;-0.3300000004556056;0.5322914795393455;1.0000003628832776
12.926837;1.0058989711816237;0.41669570333750466;0.4142454680053293;-0.33623238137921213;-0.3342597182557188;0.9979121001802528;0.9999979378662501;9.999888374433988;0.4167665496383408;-0.43522900296559835;-0.43522900054056946;0.417648910694754;-0.3300000004689254;0.5322916534671995;1.0000003308154048
12.936837;1.0058989025290608;0.41669574734852166;0.41424549229179247;-0.3362323814033804;-0.3342597182985363;0.9979122083426784;0.9999979582979546;9.999889827519368;0.4167664385829357;-0.4352290029368873;-0.435229000507815;0.41764891892879086;-0.3300000004822381;0.5322918282265954;1.0000002997047597
12.946837;1.005898843341695;0.4166957864694033;0.41424551737432136;-0.3362323814273674;-0.3342597183424936;0.9979123130957452;0.9999979853264533;9.99989124042786;0.4167663246871535;-0.43522900290771455;-0.43522900047527513;0.41764892627201755;-0.33000000049535594;0.5322920038132685;1.0000002698421306
12.956837;1.0058987933701684;0.41669582066915273;0.41424554323277474;-0.3362323814511862;-0.3342597183876742;0.9979124150185456;0.9999980188705225;9.999892612084874;0.4167662082642312;-0.43522900287812405;-0.435229000442915;0.4176489327190928;-0.33000000050813216;0.5322921802382455;1.0000002415493143
12.966837;1.005898752326573;0.416695849996977;0.4142455698948341;-0.3362323814748706;-0.3342597184341579;0.9979125147054039;0.9999980588952044;9.99989394188144;0.4167660896133328;-0.43522900284814936;-0.4352290004106691;0.41764893829130895;-0.33000000052048495;0.5322923575143034;1.0000002151253344
12.976837;1.0058987198532514;0.4166958745671761;0.4142455974653349;-0.3362323814984598;-0.3342597184820023;0.9979126126861247;0.9999981053587422;9.9998952283703;0.41676596900602425;-0.4352290028178337;-0.4352290003784414;0.4176489430553589;-0.330000000532373;0.5322925356448177;1.0000001908208636
12.986837;1.0058986954784428;0.4166958945362918;0.41424562607369897;-0.33623238152200297;-0.33425971853124187;0.997912709317972;0.9999981581525921;9.999896468535711;0.416765846689316;-0.43522900278725085;-0.4352290003461189;0.41764894713730827;-0.3300000005437453;0.5322927146032409;1.0000001688350413
12.996837;1.0058986786072783;0.416695910070394;0.4142456558088887;-0.3362323815455713;-0.33425971858189707;0.9979128047188163;0.99999821710358;9.999897658415977;0.41676572288521085;-0.43522900275649956;-0.43522900031357625;0.4176489507023946;-0.3300000005545225;0.5322928943074279;1.000000149278145
13.006837;1.0058986685510927;0.4166959213133711;0.4142456867155613;-0.336232381569268;-0.3342597186339794;0.9979128988194372;0.9999982820022995;9.999898794545542;0.41676559779471045;-0.4352290027256869;-0.43522900028068195;0.417648953919095;-0.3300000005646201;0.5322930746162327;1.000000132186248
13.016837;1.0058986645632069;0.4166959283769801;0.4142457188212545;-0.3362323815932176;-0.3342597186875042;0.9979129914659488;0.9999983525987258;9.999899875160539;0.4167654716079181;-0.43522900269491754;-0.4352290002473125;0.4176489569264159;-0.33000000057397044;0.53229325533589;1.0000001176449231
13.026837;1.0058986658968214;0.41669593134982197;0.41424575214262505;-0.3362323816175241;-0.33425971874251115;0.9979130824360434;0.9999984285658033;9.999900900820766;0.41676534451603114;-0.4352290026642858;-0.43522900021336103;0.41764895981823513;-0.33000000058252776;0.5322934362637762;1.0000001058667354
13.036837;1.0058986718971632;0.41669593030537716;0.41424578667572426;-0.3362323816422384;-0.33425971879905997;0.9979131713825046;0.9999985095040008;9.999901874291675;0.4167652167311277;-0.4352290026338712;-0.4352290001787411;0.41764896265866097;-0.3300000005902702;0.532293617274175;1.0000000971198146
13.046837;1.0058986820253468;0.4166959252937543;0.41424582241114993;-0.3362323816673551;-0.33425971885719324;0.9979132577842662;0.9999985950480078;9.999902799813498;0.41676508850806343;-0.4352290026037486;-0.435229000143393;0.4176489655024349;-0.33000000059720014;0.5322937983434057;1.0000000916080185
13.056837;1.0058986957779825;0.41669591632460323;0.4142458593594897;-0.3362323816928377;-0.3342597189168951;0.9979133409228533;0.9999986850048667;9.999903682520063;0.4167649601528975;-0.43522900257401276;-0.43522900010727933;0.41764896839018095;-0.33000000060333523;0.5322939794868852;1.000000089394486
13.066837;1.005898712640151;0.4166959033687851;0.4142458975369647;-0.3362323817186724;-0.3342597189780816;0.9979134199164771;0.9999987793873619;9.999904528395756;0.41676483201307807;-0.43522900254479213;-0.4352290000703628;0.417648971340991;-0.330000000608702;0.5322941606976708;1.000000090358021
13.076837;1.0058987321305848;0.4166958863677536;0.41424593694287126;-0.3362323817448909;-0.3342597190406247;0.9979134938479696;0.9999988783348629;9.999905344473687;0.41676470445789615;-0.4352290025162419;-0.43522900003258796;0.41764897436564086;-0.33000000061334633;0.5322943419252152;1.0000000941902225
13.086837;1.0058987538306652;0.4166958652427959;0.41424597758792203;-0.33623238177153536;-0.334259719104394;0.9979135618855831;0.999998981998128;9.999906139007356;0.41676457787313415;-0.43522900248853136;-0.4352289999938874;0.41764897747344804;-0.3300000006173434;0.532294523078491;1.0000001004620767
13.096837;1.0058987773328472;0.41669583992557696;0.41424601953891993;-0.33623238179861975;-0.33425971916928776;0.997913623257872;0.9999990904237326;9.999906921402072;0.41676445267119966;-0.4352290024618292;-0.4352289999542128;0.4176489806578424;-0.33000000062079327;0.5322947040481487;1.0000001087172077
