time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.106837;1.0058988021870394;0.4166958103810778;0.4142460629034117;-0.3362323818261225;-0.3342597192352115;0.9979136771554291;0.9999992035014442;9.99990770161494;0.4167643292729113;-0.43522900243628376;-0.4352289999135675;0.41764898388867483;-0.33000000062381873;0.532294884710218;1.0000001185195513
13.116837;1.0058988279417678;0.4166957766042717;0.41424610775882736;-0.3362323818539942;-0.33425971930203113;0.9979137227252657;0.9999993210435162;9.999908489305724;0.4167642080665094;-0.4352290024119976;-0.4352289998720126;0.4176489871221309;-0.3300000006265742;0.532295064887612;1.0000001294717762
13.126837;1.0058988542340876;0.41669573862775283;0.41424615410452453;-0.3362323818821681;-0.3342597193695542;0.9979137591661816;0.9999994429109006;9.999909293645137;0.4167640893927052;-0.43522900238900986;-0.435228999829642;0.41764899031682917;-0.3300000006292427;0.5322952443300599;1.000000141252513
13.136837;1.0058988808125116;0.41669569654121635;0.41424620187212235;-0.3362323819105813;-0.3342597194375362;0.9979137858113978;0.9999995690253634;9.999910123909288;0.4167639735478291;-0.43522900236729867;-0.4352289997865485;0.41764899345849804;-0.3300000006320048;0.5322954227488115;1.0000001536318583
13.146837;1.005898907480446;0.41669565048642604;0.4142462509599879;-0.33623238193920263;-0.3342597195056917;0.9979138021110521;0.99999969927315;9.99991098996406;0.41676386078240485;-0.4352290023468;-0.4352289997428087;0.41764899659320964;-0.3300000006349999;0.532295599874037;1.0000001664441167
13.156837;1.0058989339952913;0.4166956006379902;0.41424630125178613;-0.33623238196803856;-0.33425971957370915;0.9979138075773382;0.9999998334244802;9.999911902189861;0.41676375130487814;-0.435229002327423;-0.4352289996984974;0.4176489998433799;-0.33000000063830764;0.5322957755028523;1.0000001795795395
13.166837;1.0058989599923938;0.41669554719693624;0.4142463526152133;-0.336232381997115;-0.3342597196412697;0.9979138017847502;0.9999999711079195;9.999912871194846;0.4167636452968431;-0.4352290023090487;-0.4352289996536981;0.41764900338947225;-0.3300000006419605;0.5322959495079214;1.0000001929884548
13.176837;1.0058989850285451;0.41669549037780723;0.4142464049122753;-0.336232382026458;-0.3342597197080611;0.9979137843936691;1.0000001118583601;9.99991390741279;0.41676354291951245;-0.4352290022915341;-0.43522899960848505;0.41764900744729266;-0.3300000006459688;0.532296121806669;1.0000002066406597
13.186837;1.0058990087094737;0.4166954303838676;0.4142464580185492;-0.3362323820560849;-0.33425971977377017;0.9979137551681282;1.0000002552472602;9.999915020178438;0.41676344429668644;-0.4352290022747402;-0.4352289995629089;0.41764901225227935;-0.3300000006503379;0.5322962923454528;1.0000002204731968
13.196837;1.0058990307520905;0.41669536739145074;0.41424651182984107;-0.33623238208600387;-0.33425971983807157;0.9979137139745127;1.0000004009813197;9.999916216448247;0.41676334949845173;-0.43522900225856465;-0.4352289995170084;0.41764901801828613;-0.33000000065507834;0.5322964611250687;1.000000234372852
13.206837;1.0058990509210866;0.4166953015447439;0.4142465662828409;-0.3362323821162135;-0.33425971990064474;0.9979136607516197;1.0000005489030614;9.999917500119345;0.41676325853997154;-0.43522900224295746;-0.4352289994708182;0.41764902488621714;-0.33000000066020246;0.5322966282210928;1.0000002481696944
13.216837;1.0058990689677305;0.41669523295244765;0.4142466213826433;-0.3362323821467036;-0.33425971996120296;0.9979135955043309;1.0000006989575352;9.999918872414987;0.4167631713894213;-0.43522900222791044;-0.43522899942437054;0.4176490329142947;-0.33000000066570134;0.5322967937728362;1.0000002616307004
13.226837;1.0058990846464078;0.4166951616835366;0.41424667718605834;-0.3362323821774624;-0.33425972001950516;0.9979135183187948;1.0000008511647165;9.999920332914769;0.41676308799630746;-0.435229002213424;-0.4352289993777031;0.41764904211714016;-0.33000000067154256;0.5322969579655051;1.0000002745175558
13.236837;1.0058990977332507;0.4166950877682111;0.41424673375269155;-0.3362323822084789;-0.3342597200753613;0.9979134293449976;1.000001005585198;9.999921880361901;0.41676300832579594;-0.4352290021994813;-0.4352289993308674;0.41764905251773043;-0.33000000067769697;0.5322971209974483;1.0000002867253353
13.246837;1.005899108060815;0.41669501120499;0.4142467911081024;-0.3362323822397312;-0.3342597201286414;0.9979133287502309;1.0000011622617637;9.999923512347442;0.4167629323708777;-0.4352290021860522;-0.43522899928393277;0.41764906417768777;-0.330000000684148;0.5322972830260211;1.0000002983447516
13.256837;1.0058991155943187;0.4166949319776435;0.41424684923283855;-0.33623238227118796;-0.3342597201792727;0.9979132166886445;1.0000013211574124;9.99992522418246;0.41676286016322217;-0.4352290021731147;-0.43522899923698544;0.4176490771905703;-0.3300000006908823;0.5322974441305657;1.0000003095412857
13.266837;1.0058991204463135;0.4166948500715202;0.4142469080730324;-0.33623238230284064;-0.33425972022721423;0.9979130933412697;1.000001482160013;9.999927008768726;0.41676279179091236;-0.43522900216067056;-0.4352289991901185;0.41764909164968783;-0.33000000069788105;0.5322976043123541;1.0000003203428285
13.276837;1.0058991227831604;0.4166947654690318;0.4142469675509018;-0.33623238233471925;-0.3342597202724182;0.9979129590068921;1.0000016451665057;9.999928858127648;0.41676272738483205;-0.4352290021487412;-0.4352289991434171;0.41764910762734164;-0.33000000070510993;0.5322977635227235;1.000000330499612
13.286837;1.0058991227575194;0.41669467815749806;0.4142470275616701;-0.33623238236685504;-0.3342597203148235;0.997912814119522;1.000001810143364;9.99993076481271;0.4167626670845538;-0.4352290021373491;-0.43522899909693313;0.417649125168878;-0.33000000071251495;0.5322979216929955;1.00000033957706
13.296837;1.0058991205713623;0.4166945881606649;0.41424708796994464;-0.33623238239923636;-0.33425972035439244;0.9979126591913592;1.000001977080942;9.999932722078706;0.41676261103821244;-0.43522900212650517;-0.43522899905066753;0.4176491442782635;-0.3300000007200154;0.5322980787462238;1.000000347196149
13.306837;1.0058991165221296;0.41669449555899973;0.41424714862357714;-0.336232382431818;-0.33425972039113;0.9979124948114289;1.0000021458887614;9.999934723927531;0.4167625594180834;-0.43522900211622;-0.4352289990045889;0.41764916490370296;-0.3300000007274898;0.5322982345918574;1.0000003531354653
13.316837;1.0058991109176045;0.4166944005002965;0.414247209391914;-0.3362323824645585;-0.3342597204250689;0.9979123216627058;1.0000023163557796;9.999936765557567;0.41676251239829215;-0.43522900210652965;-0.43522899895866546;0.4176491869393066;-0.33000000073478114;0.5322983891024602;1.0000003572617848
13.326837;1.00589910397783;0.4166943031887299;0.4142472701896273;-0.33623238249742543;-0.3342597204562547;0.9979121404651938;1.0000024882059293;9.999938843369213;0.41676247012246403;-0.43522900209750387;-0.43522899891288114;0.4176492102519474;-0.33000000074171537;0.5322985420954771;1.000000359448674
13.336837;1.005899095803238;0.41669420384129774;0.41424733095144056;-0.33623238253037235;-0.33425972048473124;0.9979119519312607;1.0000026611108264;9.99994095459395;0.41676243270439245;-0.43522900208923554;-0.4352289988672546;0.41764923473003995;-0.3300000007481063;0.5322986933296613;1.0000003595591624
13.346837;1.0058990863897492;0.41669410264768286;0.41424739160367147;-0.3362323825633199;-0.33425972051052844;0.9979117567944251;1.000002834642913;9.999943096936125;0.4167624002356223;-0.43522900208183396;-0.4352289988218686;0.4176492603068494;-0.3300000007537563;0.5322988424924361;1.0000003574802498
13.356837;1.0058990756692567;0.4166939997560973;0.4142474520701205;-0.3362323825961454;-0.33425972053367115;0.9979115558234923;1.0000030083233813;9.999945268398102;0.4167623727866734;-0.43522900207540494;-0.43522899877686666;0.41764928691810727;-0.3300000007584794;0.532298989192527;1.000000353163725
13.366837;1.005899063549234;0.4166938952943998;0.4142475122899802;-0.33623238262867877;-0.3342597205541861;0.9979113497983273;1.000003181710922;9.99994746778807;0.41676235041924226;-0.4352290020700131;-0.43522899873241194;0.41764931444804226;-0.3300000007621378;0.5322991329837244;1.000000346663387
13.376837;1.0058990499467535;0.4166937894165736;0.4142475722331761;-0.3362323826607265;-0.33425972057209485;0.9979111394708562;1.0000033544046663;9.999949695097197;0.416762333188257;-0.43522900206566123;-0.435228998688662;0.4176493427325342;-0.33000000076465014;0.5322992734155803;1.000000338129437
13.386837;1.0058990348313617;0.41669368232247866;0.41424763190208025;-0.33623238269210143;-0.3342597205874163;0.9979109254485561;1.0000035260647475;9.999951950906436;0.4167623211246057;-0.43522900206229576;-0.43522899864578424;0.4176493715797895;-0.3300000007659564;0.5322994100831361;1.0000003277058467
13.396837;1.0058990182612053;0.41669357423244197;0.4142476912971041;-0.3362323827226228;-0.33425972060017306;0.9979107080836964;1.0000036964565961;9.99995423571944;0.4167623142265902;-0.43522900205981524;-0.4352289986039788;0.4176494007622603;-0.33000000076597774;0.5322995426240692;1.000000315425785
13.406837;1.005899000332628;0.4166934653608681;0.4142477503643807;-0.3362323827521191;-0.33425972061039233;0.9979104875289283;1.0000038654096277;9.99995654982875;0.4167623124591134;-0.4352290020580787;-0.4352289985634674;0.4176494300201553;-0.3300000007646195;0.5322996706548218;1.0000003011929794
13.416837;1.0058989810662082;0.41669335591632545;0.41424780899094493;-0.3362323827804555;-0.33425972061812137;0.9979102638495281;1.000004032779693;9.999958893173035;0.41676231575515776;-0.4352290020569247;-0.43522899852444946;0.41764945909496626;-0.33000000076180663;0.5322997937243432;1.0000002848001048
13.426837;1.0058989604184287;0.4166932461264159;0.4142478670518965;-0.3362323828075513;-0.334259720623451;0.9979100370632319;1.000004198420262;9.999961264687334;0.41676232402877605;-0.4352290020561911;-0.43522899848706037;0.41764948775531086;-0.33000000075750235;0.5322999113620082;1.0000002659816913
13.436837;1.0058989384275323;0.416693136285546;0.4142479244312795;-0.33623238283337775;-0.3342597206265263;0.9979098071594447;1.0000043620719419;9.999963661485811;0.4167623371783041;-0.4352290020557108;-0.43522899845136864;0.41764951580460485;-0.3300000007517034;0.5323000231982566;1.0000002445130987
13.446837;1.0058989152810913;0.4166930267858989;0.41424798100053056;-0.33623238285795637;-0.3342597206275401;0.9979095741165462;1.0000045233016186;9.999966078490129;0.4167623550755059;-0.43522900205529663;-0.4352289984173941;0.4176495430814488;-0.33000000074444574;0.5323001290410133;1.0000002203087914
13.456837;1.0058988912466547;0.4166929180965194;0.41424803660585496;-0.3362323828813538;-0.3342597206267066;0.9979093379309404;1.0000046815833468;9.999968509004155;0.4167623775817612;-0.4352290020547425;-0.4352289983851302;0.41764956944760095;-0.3300000007358185;0.532300228831809;1.000000193479222
13.466837;1.0058988665966817;0.41669281072272474;0.41424809107790994;-0.33623238290366053;-0.33425972062422965;0.9979090987108916;1.0000048363980008;9.999970946206593;0.4167624045826787;-0.4352290020538398;-0.43522899835457685;0.41764959476500296;-0.3300000007259607;0.5323003225541456;1.0000001642862224
13.476837;1.0058988416032877;0.41669270516156737;0.41424814426275147;-0.3362323829249688;-0.33425972062029574;0.9979088567932729;1.0000049872812131;9.999973384469628;0.4167624359784945;-0.43522900205238935;-0.4352289983257523;0.4176496188929222;-0.33000000071503854;0.5323004101864314;1.0000001330421857
13.486837;1.0058988165674447;0.4166926018422995;0.4142481960613017;-0.33623238294538493;-0.3342597206150859;0.9979086127666621;1.0000051338881768;9.999975819778964;0.4167624716365351;-0.4352290020502102;-0.43522899829867034;0.4176496417247195;-0.3300000007032214;0.532300491708315;1.000000100111603
13.496837;1.0058987918251794;0.4166925010840047;0.41424824642519154;-0.3362323829650509;-0.3342597206087749;0.9979083673601582;1.0000052760548872;9.999978249384021;0.4167625113749797;-0.43522900204714043;-0.4352289982733221;0.41764966322599567;-0.3300000006906729;0.5323005671423885;1.000000065993194
13.506837;1.0058987677133735;0.4166924030897235;0.4142482953106156;-0.336232382984133;-0.33425972060151504;0.9979081212777148;1.000005413740171;9.99998067076289;0.4167625549918741;-0.4352290020430405;-0.4352289982496764;0.41764968343982556;-0.3300000006775495;0.5323006365937254;1.0000000312890942
13.516837;1.0058987445473755;0.4166923079512818;0.41424834267063343;-0.3362323830027807;-0.334259720593428;0.9979078751022319;1.0000055468926061;9.999983080555783;0.4167626022977449;-0.43522900203781384;-0.4352289982276901;0.41764970246617705;-0.33000000066398677;0.5323007002481971;0.9999999965411898
13.526837;1.0058987226229275;0.41669221566451636;0.41424838851009915;-0.33623238302108266;-0.3342597205846162;0.9979076292951057;1.0000056753952908;9.999985474453453;0.4167626531272513;-0.43522900203141696;-0.43522899820733235;0.4176497204157687;-0.3300000006500792;0.5323007583326838;0.9999999621141422
13.536837;1.0058987022050014;0.4166921261849771;0.4142484329139307;-0.3362323830390466;-0.3342597205751808;0.9979073841989726;1.0000057991187201;9.999987847979517;0.41676270734370424;-0.43522900202383635;-0.4352289981886093;0.4176497373539792;-0.3300000006358829;0.5323008110584219;0.9999999282035085
13.546837;1.0058986835708397;0.41669203949976885;0.41424847599074666;-0.33623238305662895;-0.33425972056522774;0.9979071400438855;1.0000059179851053;9.99999019735634;0.41676276484340113;-0.4352290020150546;-0.43522899817155747;0.4176497532791605;-0.33000000062144846;0.5323008585807165;0.9999998949102376
13.556837;1.0058986671105243;0.41669195563897166;0.41424851781613137;-0.33623238307378783;-0.3342597205548667;0.9979068970039583;1.000006031943575;9.999992519685831;0.4167628255418048;-0.43522900200502557;-0.43522899815620775;0.4176497681436354;-0.33000000060685236;0.5323009010071819;0.9999998622999097
13.566837;1.005898653344353;0.41669187462210167;0.41424855844289354;-0.3362323830905067;-0.3342597205442059;0.9979066552631106;1.0000061408575855;9.999994812527015;0.4167628893512719;-0.43522900199366793;-0.43522899814256805;0.4176497818887593;-0.3300000005922068;0.5323009384518946;0.999999830403654
13.576837;1.0058986428462644;0.41669179641803067;0.41424859791081714;-0.33623238310678394;-0.3342597205333398;0.9979064150626239;1.0000062444403879;9.999997073880373;0.41676295617298154;-0.43522900198088016;-0.4352289981306402;0.41764979446613887;-0.3300000005776497;0.5323009710978654;0.9999997991984895
13.586837;1.005898636177723;0.4166917209562532;0.41424863621845426;-0.3362323831226135;-0.33425972052233066;0.9979061766885596;1.000006342328973;9.999999302448428;0.4167630259071075;-0.43522900196655373;-0.4352289981204214;0.4176498058283244;-0.3300000005633251;0.5323009992081461;0.9999997685762771
13.596837;1.0058986338769922;0.4166916481643563;0.41424867331422766;-0.3362323831379513;-0.3342597205112023;0.9979059404283454;1.0000064341831576;10.000001497221492;0.4167630984706693;-0.43522900195056924;-0.43522899811187543;0.4176498159064247;-0.33000000054936124;0.5323010230803188;0.9999997382903425
13.606837;1.0058986364753393;0.4166915780067733;0.41424870912391326;-0.3362323831526872;-0.33425972049995994;0.9979057065906737;1.0000065197037742;10.000003656683115;0.4167631737950231;-0.4352290019328017;-0.43522899810493054;0.4176498246195627;-0.3300000005358562;0.5323010430014432;0.9999997079521473
13.616837;1.005898644482076;0.41669151049904735;0.414248743570938;-0.3362323831666719;-0.3342597204886083;0.9979054755074472;1.0000065986212887;10.000005778068786;0.41676325179043866;-0.4352290019131376;-0.43522899809951276;0.41764983191635685;-0.330000000522881;0.5323010592288276;0.9999996771267448
13.626837;1.0058986583444083;0.4166914456776616;0.41424877657199793;-0.33623238317976895;-0.3342597204771386;0.9979052474836168;1.0000066706567998;10.000007856598875;0.41676333229953555;-0.4352290018914644;-0.43522899809555704;0.4176498377915948;-0.3300000005104895;0.5323010719942788;0.9999996454669884
13.636837;1.0058986784405746;0.4166913835646949;0.4142488080323686;-0.33623238319186605;-0.33425972046550595;0.9979050227951745;1.0000067354292825;10.000009885313387;0.4167634150888859;-0.43522900186764785;-0.4352289980929853;0.4176498422655386;-0.33000000049871825;0.5323010815080915;0.9999996127868866
13.646837;1.0058987051027664;0.4166913241713473;0.41424883785194283;-0.3362323832028577;-0.3342597204536246;0.9979048017224248;1.0000067924401312;10.000011856089106;0.4167634998954894;-0.4352290018415466;-0.4352289980917033;0.41764984536579147;-0.33000000048757144;0.5323010879343212;0.9999995790486829
13.656837;1.0058987386207432;0.41669126751264807;0.4142488659329024;-0.3362323832126498;-0.33425972044139257;0.9979045845473598;1.0000068412060172;10.000013760957172;0.41676358647361006;-0.43522900181303914;-0.43522899809162363;0.4176498471259765;-0.33000000047701433;0.5323010913717516;0.9999995443088658
13.666837;1.005898779212266;0.4166912135999375;0.4142488922032157;-0.3362323832211853;-0.3342597204287292;0.9979043714884201;1.0000068814137852;10.000015592805266;0.41676367460714914;-0.43522900178203255;-0.4352289980926762;0.4176498475851123;-0.3300000004669847;0.5323010918832051;0.9999995086603113
13.676837;1.0058988270026825;0.4166911624159554;0.41424891665213337;-0.3362323832284603;-0.33425972041557617;0.9979041626614095;1.0000069129698141;10.00001734608379;0.4167637641097817;-0.43522900174847196;-0.43522899809479054;0.4176498467736047;-0.3300000004574071;0.5323010895509043;0.9999994722038501
13.686837;1.0058988820397265;0.41669111389285984;0.4142489393211424;-0.3362323832345346;-0.33425972040186974;0.9979039581425011;1.0000069359112012;10.000019017559817;0.4167638548303743;-0.4352290017123524;-0.4352289980978783;0.41764984470327426;-0.3300000004482;0.5323010845178657;0.999999435021506
13.696837;1.0058989442733373;0.41669106791810595;0.4142489602482946;-0.3362323832395474;-0.3342597203875307;0.99790375803582;1.0000069502977689;10.000020605967297;0.4167639466529543;-0.43522900167370066;-0.4352289981018262;0.41764984138374983;-0.3300000004392792;0.5323010769873429;0.9999993971465102
13.706837;1.0058990134867287;0.4166910243629795;0.4142489794366213;-0.3362323832437051;-0.3342597203724725;0.9979035624628048;1.0000069562290863;10.000022111193902;0.41676403948587315;-0.43522900163253486;-0.43522899810649135;0.4176498368555231;-0.3300000004305604;0.532301067147931;0.9999993586064279
13.716837;1.0058990893028144;0.41669098310735597;0.4142489968709533;-0.3362323832472439;-0.3342597203566131;0.9979033714846614;1.0000069539212042;10.000023534003192;0.4167641332524577;-0.4352290015888458;-0.4352289981117235;0.41764983121008725;-0.3300000004219597;0.5323010550831277;0.9999993194564373
13.726837;1.0058991713037257;0.41669094404789686;0.41424901256545305;-0.33623238325040977;-0.33425972033988666;0.997903185042901;1.0000069437148602;10.000024875272981;0.4167642278916809;-0.43522900154260913;-0.4352289981174199;0.4176498245705432;-0.330000000413405;0.5323010407733196;0.9999992797112126
13.736837;1.0058992591601934;0.41669090710097934;0.41424902660431956;-0.3362323832534384;-0.3342597203222481;0.9979030030035655;1.0000069260313234;10.000026135029382;0.41676432336501984;-0.43522900149379845;-0.43522899812355337;0.41764981705210347;-0.330000000404853;0.5323010241515074;0.9999992392949856
13.746837;1.0058993526727795;0.4166908722220295;0.4142490391171394;-0.3362323832565179;-0.33425972030368173;0.9979028252490147;1.000006901367;10.000027312431143;0.4167644196577659;-0.43522900144238436;-0.43522899813015326;0.417649808756691;-0.3300000003962888;0.5323010051548283;0.9999991980703474
13.756837;1.0058994517231985;0.4166908394138103;0.4142490502123221;-0.3362323832597758;-0.3342597202842153;0.9979026517365708;1.0000068703148663;10.000028405638796;0.41676451677164905;-0.43522900138834325;-0.4352289981372743;0.4176497998087564;-0.33000000038770316;0.5323009837903876;0.9999991559084036
13.766837;1.0058995562154058;0.4166908086949022;0.4142490599450988;-0.33623238326330324;-0.33425972026392037;0.997902482524387;1.0000068335318724;10.000029411158575;0.4167646147157531;-0.4352290013316915;-0.4352289981449829;0.4176497903876282;-0.33000000037907695;0.532300960160737;0.9999991127662545
13.776837;1.0058996660092223;0.4166907800687549;0.41424906833811137;-0.33623238326717764;-0.334259720242879;0.9979023177826121;1.0000067916949413;10.000030324068303;0.4167647135078707;-0.43522900127250935;-0.4352289981533629;0.41764978073944226;-0.33000000037039184;0.5323009344233972;0.999999068669869
13.786837;1.0058997808108985;0.41669075350832374;0.4142490754239387;-0.33623238327147226;-0.3342597202211363;0.9979021577771667;1.0000067454981643;10.000031139170384;0.416764813186546;-0.43522900121093866;-0.43522899816251975;0.41764977116869667;-0.3300000003616477;0.532300906782235;0.9999990236090222
13.796837;1.0058999001153872;0.4166907289356805;0.4142490812668907;-0.33623238327625693;-0.334259720198691;0.9979020027952566;1.000006695661578;10.000031851655974;0.41676491381162944;-0.4352290011471775;-0.43522899817256777;0.41764976199592;-0.33000000035287463;0.5323008775272168;0.9999989775138056
13.806837;1.005900023243173;0.4166907062152778;0.4142490859614543;-0.33623238328159555;-0.3342597201755275;0.9979018530602095;1.000006642960134;10.000032456974784;0.4167650154485257;-0.4352290010814643;-0.43522899818361144;0.4176497535090984;-0.33000000034414245;0.5323008470366971;0.9999989303228908
13.816837;1.0059001494062665;0.416690685173151;0.41424908963813983;-0.3362323832875498;-0.3342597201516349;0.9979017087215359;1.000006588255079;10.000032950833562;0.41676511815612255;-0.43522900101404544;-0.43522899819572985;0.41764974594027243;-0.3300000003355618;0.5323008157443613;0.9999988819664538
13.826837;1.0059002778143757;0.41669066563001456;0.4142490924620296;-0.3362323832941862;-0.3342597201269832;0.9979015698914943;1.000006532489014;10.000033329583236;0.41676522198992844;-0.43522900094515815;-0.4352289982089618;0.41764973946762024;-0.330000000327272;0.5323007841053649;0.9999988322336607
13.836837;1.0059004077675597;0.4166906474334962;0.4142490945944485;-0.3362323833015617;-0.3342597201014892;0.9979014366305827;1.0000064766326193;10.000033590447323;0.4167653270054541;-0.4352290008750344;-0.43522899822329103;0.4176497342388764;-0.3300000003194178;0.532300752552307;0.9999987807134014
13.846837;1.0059005386193263;0.4166906304704858;0.41424909616290034;-0.3362323833096961;-0.33425972007501265;0.9979013088959209;1.0000064215460307;10.00003373139684;0.4167654332330023;-0.4352290008038988;-0.4352289982386407;0.4176497303876513;-0.33000000031212473;0.5323007214663409;0.9999987269223539
13.856837;1.0059006696753314;0.41669061466663854;0.4142490972883358;-0.33623238331856437;-0.3342597200473902;0.9979011865676355;1.000006367855971;10.000033751237515;0.41676554062781934;-0.4352290007319598;-0.4352289982548841;0.41764972803625844;-0.3300000003054949;0.5323006911555148;0.9999986704827578
13.866837;1.0059008001862644;0.41669059998193353;0.41424909811446453;-0.33623238332811517;-0.3342597200184799;0.997901069537011;1.0000063160091084;10.000033649836219;0.4167656490401149;-0.4352290006594201;-0.4352289982718617;0.41764972729830707;-0.33000000029963056;0.5323006618050592;0.9999986111776907
13.876837;1.0059009294676498;0.41669058638750994;0.4142490987857721;-0.33623238333829714;-0.334259719988163;0.9979009577555292;1.000006266389649;10.000033427463412;0.4167657582298659;-0.43522900058650554;-0.4352289982893975;0.41764972826732416;-0.3300000002946525;0.5323006334536452;0.9999985489204195
13.886837;1.0059010570026807;0.41669057384224295;0.41424909941420346;-0.33623238334906985;-0.3342597199563027;0.9979008512575347;1.0000062193161268;10.000033083770413;0.4167658679065575;-0.4352290005134585;-0.4352289983073127;0.4176497309950886;-0.3300000002906901;0.5323006060524466;0.9999984837296928
13.896837;1.0059011824050386;0.41669056230924556;0.41424910006613225;-0.33623238336040684;-0.3342597199227186;0.9979007501396577;1.0000061749528462;10.00003261791363;0.41676597776944285;-0.4352290004404875;-0.4352289983254332;0.41764973547266904;-0.33000000028786813;0.5323005795681395;0.9999984156954341
13.906837;1.0059013053162085;0.41669055180551123;0.4142491007613676;-0.3362323833723128;-0.334259719887192;0.9979006544187611;1.000006133263195;10.0000320295753;0.41676608753903704;-0.43522900036773565;-0.43522899834359785;0.4176497416339775;-0.33000000028630183;0.532300554033943;0.999998344909244
13.916837;1.0059014253699017;0.4166905424276887;0.414249101492065;-0.33623238338483424;-0.33425971984948705;0.9979005638474538;1.0000060940655182;10.000031319360708;0.4167661969773343;-0.4352290002952963;-0.4352289983616687;0.41764974940654337;-0.3300000002860823;0.5323005295064314;0.9999982714054333
13.926837;1.0059015422305102;0.4166905343089448;0.41424910226077016;-0.3362323833980349;-0.3342597198093864;0.9979004778550308;1.000006057135594;10.000030488090236;0.4167663058922691;-0.4352290002232471;-0.4352289983795201;0.41764975877254806;-0.3300000002872709;0.5323005060094574;0.9999981951934175
13.936837;1.0059016556034377;0.4166905275558435;0.4142491031041804;-0.33623238341195927;-0.334259719766725;0.9979003956466336;1.000006022235884;10.00002953630134;0.4167664141300072;-0.4352290001516717;-0.4352289983970042;0.4176497697762942;-0.33000000028992205;0.5323004835617199;0.9999981163455155
13.946837;1.0059017651940154;0.41669052225332404;0.4142491040805509;-0.3362323834266197;-0.3342597197214026;0.9979003163730705;1.000005989063462;10.000028464817886;0.41676652156796257;-0.4352290000806598;-0.4352289984139447;0.4176497824674712;-0.33000000029410215;0.5323004622610777;0.9999980350120632
13.956837;1.005901870703001;0.4166905185192618;0.41424910523887687;-0.3362323834420149;-0.33425971967338947;0.9979002392534411;1.0000059572746411;10.000027275154928;0.41676662811015597;-0.435229000010294;-0.43522899843017376;0.4176497968424681;-0.33000000029989335;0.5323004422978284;0.999997951334107
13.966837;1.0059019718802997;0.4166905165172449;0.4142491066096799;-0.3362323834581573;-0.33425971962272805;0.9979001636098653;1.0000059266320251;10.000025969085591;0.4167667336863352;-0.4352289999406365;-0.4352289984455477;0.41764981285406205;-0.3300000003073863;0.5323004238525578;0.9999978653545393
13.976837;1.0059020685560083;0.41669051641001315;0.4142491082358699;-0.33623238347509127;-0.33425971956951134;0.9979000889001074;1.0000058970715873;10.000024548764475;0.41676683825410576;-0.4352289998717305;-0.43522899845993984;0.417649830460566;-0.33000000031664917;0.532300406999394;0.9999977770468482
13.986837;1.0059021605930865;0.41669051832221443;0.4142491102044483;-0.3362323834928975;-0.33425971951384503;0.9979000147300678;1.0000058686108046;10.00002301764079;0.4167669417935587;-0.4352289998036045;-0.4352289984732487;0.4176498496460761;-0.3300000003277013;0.5323003917294266;0.9999976864166845
13.996837;1.0059022477905395;0.41669052234716886;0.41424911263612313;-0.33623238351168827;-0.3342597194558352;0.9978999407787215;1.0000058412736157;10.00002138080234;0.4167670442874246;-0.4352289997362549;-0.4352289984854082;0.4176498704163189;-0.3300000003405127;0.5323003780584751;0.9999975935304696
14.006837;1.0059023298053527;0.4166905285666155;0.41424911564837746;-0.33623238353159274;-0.33425971939561566;0.9978998667541018;1.0000058151221074;10.00001964483289;0.4167671456932284;-0.4352289996696395;-0.4352289984963798;0.4176498927970915;-0.33000000035499494;0.5323003660962278;0.9999974984646196
14.016837;1.0059024061880546;0.41669053707417786;0.4142491193267141;-0.3362323835527346;-0.33425971933336657;0.9978997924383257;1.0000057902838166;10.000017817659012;0.4167672459196586;-0.43522899960372113;-0.43522899850612684;0.41764991683045577;-0.3300000003709964;0.5323003560442826;0.9999974012808263
14.026837;1.005902476527281;0.41669054799547756;0.4142491237220637;-0.33623238357521323;-0.3342597192692947;0.9978997177279173;1.0000057668841453;10.000015907759296;0.41676734480674105;-0.43522899953851274;-0.43522899851458174;0.4176499425700041;-0.33000000038832605;0.5323003481715223;0.9999973020779238
14.036837;1.0059025405631925;0.41669056148639033;0.4142491288667531;-0.3362323835991022;-0.33425971920359776;0.9978996425911881;1.0000057449619493;10.000013922888913;0.4167674421269489;-0.43522899947407134;-0.4352289985216393;0.4176499700972958;-0.33000000040678684;0.5323003427600056;0.999997201039483
14.046837;1.0059025982127159;0.41669057773329;0.41424913479053155;-0.33623238362445695;-0.3342597191364412;0.9978995669254318;1.0000057244585223;10.000011869565414;0.41676753762398155;-0.43522899941046056;-0.43522899852720137;0.4176499995489209;-0.33000000042618993;0.5323003400265357;0.9999970983819193
14.056837;1.0059026495262329;0.416690596940416;0.4142491415260462;-0.33623238365132396;-0.3342597190679612;0.9978994904658801;1.0000057052289875;10.000009753941674;0.41676763105134373;-0.43522899934773013;-0.4352289985312294;0.41765003110308746;-0.3300000004463404;0.5323003400715963;0.9999969942605772
14.066837;1.005902694602649;0.41669061927703865;0.41424914909232896;-0.33623238367974945;-0.334259718998284;0.9978994128954559;1.0000056870463734;10.000007583196366;0.4167677221770862;-0.43522899928592945;-0.43522899853374236;0.4176500649250938;-0.33000000046701833;0.5323003428610377;0.9999968887422278
14.076837;1.0059027335263695;0.41669064485296925;0.4142491574870642;-0.33623238370976233;-0.33425971892754314;0.9978993339816323;1.0000056696439579;10.000005365973648;0.41676781077715;-0.4352289992251436;-0.43522899853477715;0.4176501011190768;-0.33000000048800243;0.5323003482235175;0.9999967818472967
14.086837;1.0059027663580482;0.4166906737579598;0.41424916671681344;-0.33623238374133924;-0.33425971885588657;0.9978992535138511;1.0000056527739651;10.000003111506148;0.4167678966430747;-0.4352289991655112;-0.43522899853437436;0.4176501396946935;-0.3300000005091187;0.5323003558655348;0.9999966736163917
14.096837;1.005902793155628;0.41669070608570347;0.41424917680657286;-0.3362323837744027;-0.3342597187834647;0.9978991711706737;1.0000056362530731;10.000000828318433;0.4167679795862016;-0.4352289991071989;-0.43522899853258656;0.4176501805664219;-0.33000000053024275;0.5323003653889746;0.9999965641993134
14.106837;1.0059028139825288;0.41669074190156763;0.41424918777015696;-0.3362323838088511;-0.3342597187104144;0.997899086514062;1.0000056200074843;9.9999985237261;0.41676805942340645;-0.43522899905035073;-0.43522899852947466;0.4176502236079949;-0.330000000551267;0.5323003763016753;0.9999964539169641
14.116837;1.0059028288974508;0.4166907812299422;0.4142491996123888;-0.3362323838445727;-0.33425971863687376;0.9978989990343203;1.0000056041169743;9.999996204396629;0.41676813596705997;-0.4352289989950597;-0.43522899852508895;0.4176502686876634;-0.3300000005720933;0.5323003880290219;0.9999963431897472
14.126837;1.0059028379229051;0.4166908240949939;0.4142492123587565;-0.3362323838814355;-0.3342597185630213;0.9978989081319196;1.000005588842525;9.999993876871809;0.41676820903382583;-0.4352289989413706;-0.43522899851945135;0.4176503156438186;-0.3300000005926345;0.5323003999334983;0.999996232405108
14.136837;1.005902841006152;0.41669087054220433;0.4142492260373423;-0.33623238391928545;-0.3342597184890883;0.9978988130696573;1.000005574603322;9.99999154768676;0.4167682784740241;-0.4352289988892959;-0.43522899851255786;0.4176503642861065;-0.3300000006127849;0.5323004113800125;0.9999961219017535
14.146837;1.0059028380697215;0.41669092062465524;0.414249240629393;-0.33623238395796373;-0.33425971841533303;0.9978987129532814;1.000005561889072;9.999989223691756;0.41676834420361847;-0.43522899883882793;-0.43522899850440466;0.41765041443266226;-0.3300000006324017;0.5323004218284242;0.9999960120468113
14.156837;1.0059028291347831;0.4166909743889864;0.4142492560635536;-0.3362323839973254;-0.33425971834201906;0.9978986067857224;1.0000055511426715;9.999986912185115;0.41676840620243694;-0.43522899878994936;-0.43522899849502067;0.41765046591257304;-0.3300000006513339;0.5323004308672065;0.9999959032814213
14.166837;1.0059028143829623;0.41669103184361106;0.41424927223999464;-0.33623238403724015;-0.33425971826941897;0.997898493602818;1.0000055426649088;9.999984620497763;0.41676846447906285;-0.4352289987426354;-0.4352289984844844;0.41765051855030255;-0.3300000006694436;0.5323004381890112;0.9999957961530686
14.176837;1.0059027941224115;0.4166910929205212;0.4142492890433989;-0.33623238407756006;-0.3342597181978061;0.9978983725775381;1.0000055365818636;9.999982355685345;0.41676851902517237;-0.4352289986968522;-0.43522899847291774;0.4176505721690829;-0.33000000068657936;0.5323004435631887;0.9999956913699783
14.186837;1.0059027687021247;0.41669115748594515;0.41424930635879054;-0.3362323841180895;-0.3342597181274288;0.9978982430469646;1.0000055329075503;9.999980124766578;0.4167685697875136;-0.43522899865257014;-0.4352289984604611;0.41765062659244684;-0.33000000070254426;0.5323004468188639;0.9999955898078162
14.196837;1.0059027384068326;0.41669122538712794;0.4142493240897949;-0.33623238415861617;-0.3342597180585025;0.9978981045558707;1.0000055316799268;9.999977935036538;0.4167686166762548;-0.4352289986097952;-0.4352289984472603;0.41765068163763114;-0.33000000071710933;0.5323004478171868;0.9999954924489799
14.206837;1.0059027033720649;0.41669129647964265;0.41424934216613013;-0.336232384198968;-0.3342597179912126;0.9978979568727455;1.0000055330387685;9.999975793881568;0.4167686595885252;-0.4352289985686012;-0.4352289984334787;0.41765073711829737;-0.33000000073005453;0.5323004464131623;0.9999954002759553
14.216837;1.0059026636051214;0.41669137062664713;0.4142493605459514;-0.3362323842390214;-0.33425971792571074;0.9978977998659595;1.0000055371752636;9.999973708494316;0.4167686984316445;-0.43522899852913743;-0.4352289984192997;0.41765079286340545;-0.3300000007412043;0.5323004424497414;0.9999953141203145
14.226837;1.0059026191063853;0.41669144768259925;0.41424937921021426;-0.33623238427867225;-0.3342597178621271;0.9978976333581405;1.0000055442542914;9.9999716858791;0.41676873314906737;-0.43522899849160485;-0.4352289984049191;0.41765084875324027;-0.3300000007504464;0.5323004357751083;0.9999952345763349
14.236837;1.0059025699668038;0.41669152746650673;0.4142493981410196;-0.3362323843178238;-0.334259717800588;0.9978974571223387;1.0000055544011175;9.999969732797005;0.4167687637329674;-0.43522899845622537;-0.4352289983905476;0.4176509047422754;-0.3300000007577196;0.5323004262339147;0.9999951620739028
14.246837;1.0059025163895294;0.41669160974002717;0.41424941729459736;-0.33623238435640695;-0.334259717741202;0.9978972709314254;1.0000055677153812;9.999967855283746;0.4167687902068555;-0.435228998423214;-0.4352289983764001;0.4176509608194788;-0.33000000076299013;0.5323004136498323;0.9999950969932443
14.256837;1.0059024586364607;0.41669169420145247;0.41424943658943036;-0.3362323843943927;-0.3342597176840325;0.9978970745524256;1.0000055842432318;9.99996605813339;0.4167688126022038;-0.4352289983927469;-0.43522899836266205;0.41765101693710255;-0.33000000076624925;0.5323003978316507;0.9999950397066164
14.266837;1.0059023969274994;0.41669178050435934;0.4142494559085328;-0.33623238443178255;-0.3342597176290931;0.997896867732036;1.0000056039550702;9.99996434523956;0.41676883096417955;-0.43522899836493434;-0.4352289983494627;0.4176510729888553;-0.3300000007674985;0.5323003785923185;0.9999949905616111
14.276837;1.0059023313897848;0.4166918682913867;0.4142494751136766;-0.33623238446859216;-0.3342597175763677;0.9978966501847536;1.0000056267943973;9.99996271993633;0.41676884536637404;-0.4352289983398131;-0.43522899833686357;0.41765112883669314;-0.33000000076670166;0.5323003557803404;0.9999949498200656
14.286837;1.0059022620787932;0.4166919571959302;0.4142494940795926;-0.3362323845048263;-0.33425971752582767;0.9978964215770332;1.000005652711282;9.999961183898069;0.4167688558957708;-0.4352289983173568;-0.435228998324857;0.4176511843485475;-0.33000000076376346;0.5323003293273509;0.9999949176046766
14.296837;1.0059021890092321;0.41669204681746225;0.4142495127307675;-0.3362323845404742;-0.33425971747743466;0.997896181546044;1.000005681607273;9.999959736110629;0.41676886263070273;-0.43522899829749584;-0.4352289983133746;0.41765123943894067;-0.33000000075856273;0.5323002993000485;0.9999948938854755
14.306837;1.0059021121941594;0.4166921367319488;0.41424953106813484;-0.3362323845755422;-0.33425971743112953;0.9978959297394729;1.0000057132950433;9.999958373780519;0.41676886564940213;-0.43522899828013806;-0.4352289983022982;0.41765129407630236;-0.3300000007509914;0.5323002659257025;0.9999948784602338
14.316837;1.005902031701339;0.41669222653275334;0.4142495491838274;-0.33623238461006855;-0.334259717386828;0.9978956658307313;1.000005747537734;9.999957094044323;0.41676886504960853;-0.43522899826519035;-0.4352289982914822;0.4176513482510396;-0.33000000074097685;0.5323002295410336;0.9999948710016124
14.326837;1.0059019477064417;0.4166923158664852;0.414249567235491;-0.33623238464409755;-0.3342597173444425;0.9978953895025183;1.0000057840699361;9.999955894881875;0.41676886094595056;-0.4352289982525776;-0.4352289982807875;0.4176514019691196;-0.3300000007284953;0.5323001904837609;0.9999948712080695
14.336837;1.0059018605309396;0.41669240445352257;0.4142495853832362;-0.33623238467765826;-0.334259717303907;0.9978951004409059;1.0000058225481112;9.999954775166426;0.4167688534527405;-0.4352289982422308;-0.4352289982700907;0.4176514552638446;-0.3300000007135652;0.5323001490133475;0.9999948788877703
14.346837;1.0059017706215805;0.416692492066697;0.41424960374106334;-0.3362323847107658;-0.33425971726517223;0.9978947984045234;1.0000058624930972;9.999953734271;0.4167688426917285;-0.4352289982340582;-0.43522899825927697;0.4176515081587609;-0.3300000006962329;0.5323001052857117;0.9999948939173471
14.356837;1.005901678465562;0.41669257847925173;0.4142496223721075;-0.3362323847434231;-0.3342597172281943;0.997894483346242;1.000005903329505;9.999952771771756;0.4167688288408022;-0.43522899822794087;-0.4352289982482599;0.4176515606137193;-0.33000000067656016;0.5323000593506287;0.9999949161351602
14.366837;1.0059015845223642;0.4166926634485909;0.41424964131800296;-0.33623238477560613;-0.3342597171929544;0.9978941554693896;1.0000059445398393;9.999951887610706;0.4167688121667915;-0.43522899822375677;-0.43522899823699646;0.4176516125273516;-0.3300000006545872;0.5323000111622307;0.9999949452022567
14.376837;1.0059014892033353;0.41669274674565526;0.4142496606333912;-0.33623238480724493;-0.334259717159482;0.9978938151807877;1.0000059857658743;9.999951082056192;0.41676879300267583;-0.4352289982214043;-0.43522899822547134;0.41765166376503604;-0.3300000006302882;0.5322999606053329;0.9999949805474965
14.386837;1.0059013928546516;0.4166928281789731;0.4142496804000849;-0.33623238483823065;-0.3342597171278537;0.9978934630246759;1.0000060267767488;9.999950354942799;0.4167687717269801;-0.43522899822080535;-0.4352289982136996;0.41765171415564245;-0.3300000006035761;0.5322999075235628;0.9999950214309349
14.396837;1.0059012957557334;0.4166929076117242;0.41424970072013717;-0.3362323848684556;-0.3342597170981749;0.9978930996407441;1.0000060674277065;9.999949705278475;0.4167687487665951;-0.43522899822188493;-0.43522899820173966;0.4176517634745177;-0.33000000057435075;0.5322998517294605;0.9999950670082244
14.406837;1.0059011981870967;0.4166929849968438;0.41424972171826946;-0.33623238489785495;-0.33425971707055774;0.9978927257134834;1.0000061076478757;9.99994913188594;0.41676872456466507;-0.43522899822454214;-0.4352289981896758;0.4176518114391723;-0.330000000542532;0.5322997930041472;0.9999951163711717
14.416837;1.0059011004866947;0.416693060403885;0.41424974355869265;-0.3362323849264114;-0.33425971704509977;0.9978923419024371;1.0000061473905557;9.999948633988529;0.41676869952329876;-0.4352289982286342;-0.435228998177601;0.4176518577141234;-0.33000000050807415;0.532299731103763;0.9999951686204883
14.426837;1.0059010029730495;0.41669313400717767;0.4142497664347451;-0.3362323849541264;-0.3342597170218755;0.9978919488021838;1.0000061865689804;9.999948211262902;0.4167686739916446;-0.4352289982339871;-0.4352289981656127;0.4176519019207192;-0.3300000004709799;0.5322996657651781;0.999995222941549
14.436837;1.0059009058305077;0.4166932060257756;0.41424979053946426;-0.33623238498099733;-0.33425971700095114;0.9978915469916446;1.0000062250383577;9.999947863927835;0.416768648292562;-0.4352289982404265;-0.43522899815378263;0.4176519436574282;-0.3300000004312936;0.53229959671183;0.9999952786459414
14.446837;1.005900809113924;0.4166932766358815;0.41424981605735656;-0.3362323850070208;-0.3342597169824109;0.9978911371005752;1.0000062626205364;9.9999475926142;0.4167686227192788;-0.43522899824780525;-0.4352289981421162;0.41765198252850344;-0.330000000389079;0.5322995236747154;0.9999953352015607
14.456837;1.0059007128326596;0.41669334592950047;0.41424984316084174;-0.33623238503220076;-0.33425971696636597;0.9978907197904842;1.0000062991389944;9.999947397809057;0.41676859749734574;-0.43522899825600214;-0.4352289981305553;0.4176520181634174;-0.33000000034441124;0.5322994464090707;0.9999953922469019
14.466837;1.0059006169850948;0.4166934139422111;0.4142498719876165;-0.3362323850565523;-0.3342597169529441;0.9978902956876075;1.0000063343978112;9.99994727963295;0.41676857277422136;-0.43522899826490213;-0.4352289981190248;0.4176520502201828;-0.3300000002973811;0.5322993646816475;0.9999954496099147
14.476837;1.005900521526157;0.4166934806887894;0.41424990262997485;-0.33623238508011283;-0.3342597169422839;0.9978898653062801;1.000006368067832;9.999947238158919;0.4167685486565635;-0.43522899827439865;-0.4352289981074773;0.41765207839388924;-0.3300000002480878;0.5322992782723738;0.9999955073436719
14.486837;1.0059004263468583;0.4166935461847728;0.4142499351611833;-0.33623238510295833;-0.33425971693453266;0.9978894290096241;1.000006399584802;9.999947273622857;0.4167685252456357;-0.43522899828441525;-0.43522899809590454;0.4176521024446237;-0.33000000019662784;0.5322991870310396;0.9999955657162491
14.496837;1.0059003313102968;0.41669361048415643;0.4142499696596592;-0.33623238512519676;-0.3342597169298284;0.9978889870866324;1.0000064281685488;9.999947386330216;0.4167685026453186;-0.4352289982949106;-0.4352289980843233;0.4176521222209026;-0.33000000014309144;0.5322990909271069;0.9999956251479193
14.506837;1.0059002363235148;0.41669367372716404;0.4142500061924366;-0.33623238514693776;-0.33425971692827705;0.9978885398981555;1.0000064529544692;9.999947576688005;0.41676848096673996;-0.43522899830586603;-0.435228998072757;0.41765213766396436;-0.33000000008757513;0.5322989900479621;0.9999956861301477
14.516837;1.005900141400883;0.41669373614552785;0.41425004479164973;-0.3362323851682739;-0.33425971692994605;0.9978880879495436;1.0000064731318683;9.999947845220246;0.4167684603305855;-0.43522899831728196;-0.4352289980612235;0.4176521488051529;-0.33000000003020796;0.5322988845849993;0.9999957491581652
14.526837;1.0059000466671606;0.4166937980128233;0.4142500854600025;-0.336232385189291;-0.3342597169348698;0.9978876318205855;1.0000064879573836;9.99994819231857;0.4167684408511327;-0.4352289983291904;-0.4352289980497311;0.4176521557548829;-0.3299999999711748;0.5322987747947674;0.9999958147295629
14.536837;1.00589995229543;0.4166938595953885;0.4142501281704791;-0.33623238521008114;-0.3342597169430569;0.997887172070443;1.0000064966964328;9.999948618254356;0.41676842261853536;-0.435228998341663;-0.43522899803828974;0.4176521586784754;-0.3299999999107095;0.5322986609168693;0.9999958833637617
14.546837;1.005899858445446;0.4166939211395318;0.4142501728475764;-0.3362323852307462;-0.33425971695449475;0.9978867092770332;1.0000064986505157;9.999949123458515;0.41676840570126816;-0.43522899835478657;-0.43522899802692466;0.41765215777262665;-0.32999999984906325;0.5322985431271504;0.9999959555445922
14.556837;1.0058997652731523;0.4166939828806946;0.41425021936299883;-0.33623238525139754;-0.3342597169691413;0.9978862441418344;1.000006493230587;9.999949708380889;0.4167683901551449;-0.4352289983686448;-0.4352289980156677;0.4176521532649439;-0.32999999978647376;0.5322984215475483;0.999996031605453
14.566837;1.0058996730073113;0.4166940450531399;0.4142502675524982;-0.3362323852721445;-0.3342597169869135;0.9978857774697181;1.0000064799812451;9.99995037299896;0.4167683760154564;-0.4352289983833472;-0.43522899800454684;0.41765214542436996;-0.32999999972315014;0.5322982962493724;0.9999961116423417
14.576837;1.005899582002109;0.4166941078841516;0.4142503172433496;-0.33623238529308314;-0.3342597170076922;0.9978853100297571;1.000006458585885;9.999951116591184;0.41676836327943617;-0.4352289983990581;-0.4352289979935931;0.4176521345443439;-0.32999999965926996;0.532298167250467;0.9999961954985568
14.586837;1.0058994927298837;0.4166941715643748;0.4142503682673313;-0.33623238531431504;-0.3342597170313338;0.9978848424514031;1.0000064288745025;9.999951937973353;0.4167683519125534;-0.4352289984159782;-0.4352289979828563;0.41765212091630255;-0.32999999959498305;0.5322980345162374;0.9999962827946416
14.596837;1.0058994057605233;0.4166942362222068;0.414250420455599;-0.336232385335965;-0.3342597170576798;0.9978843751833605;1.0000063908271208;9.999952835966633;0.41676834187820166;-0.43522899843430163;-0.4352289979724148;0.41765210482153164;-0.3299999995304311;0.5322978979594196;0.9999963729755784
14.606837;1.0058993217224856;0.416694301939948;0.4142504736457098;-0.3362323853581588;-0.3342597170865665;0.9978839084735066;1.0000063445422778;9.999953809314187;0.4167683331373213;-0.4352289984541814;-0.4352289979623607;0.41765208651434715;-0.3299999994657711;0.5322977574784813;0.999996465410966
14.616837;1.0058992412380017;0.4166943687888543;0.41425052769603343;-0.3362323853809968;-0.334259717117823;0.9978834424198946;1.00000629015262;9.99995485550661;0.4167683256110083;-0.4352289984757057;-0.4352289979527866;0.41765206619218453;-0.329999999401165;0.5322976130124912;0.9999965595454793
14.626837;1.005899164893104;0.4166944368365128;0.4142505824799059;-0.3362323854045611;-0.3342597171512611;0.9978829770734284;1.0000062277839294;9.999955969292955;0.4167683191658261;-0.4352289984988951;-0.43522899794380737;0.4176520439907973;-0.32999999933675034;0.5322974645574818;0.9999966549804091
14.636837;1.0058990932365046;0.41669450613366293;0.4142506378522399;-0.3362323854289253;-0.3342597171866727;0.9978825124654254;1.0000061575698387;9.999957142087228;0.4167683136403775;-0.4352289985237259;-0.43522899793557235;0.41765202001578916;-0.32999999927264717;0.5322973121763134;0.9999967514167728
14.646837;1.0058990267407164;0.41669457671704524;0.4142506936160783;-0.33623238545414325;-0.33425971722383874;0.9978820485590792;1.0000060796266503;9.999958363019894;0.4167683088796167;-0.43522899855014585;-0.435228997928241;0.41765199438705986;-0.32999999920899314;0.5322971560175135;0.9999968485884861
14.656837;1.0058989657814736;0.41669464863308314;0.4142507495313268;-0.3362323854802355;-0.3342597172625545;0.9978815852466322;1.0000059940639419;9.999959621076659;0.4167683047620899;-0.43522899857806974;-0.43522899792196046;0.4176519672619664;-0.32999999914595574;0.53229699629685;0.9999969462723067
14.666837;1.005898910689501;0.41669472195857993;0.41425080535634073;-0.3362323855071803;-0.3342597173026503;0.9978811224126551;1.0000059011040268;9.999960906502645;0.4167683012169986;-0.4352289986073891;-0.4352289979168642;0.4176519388210712;-0.3299999990837145;0.5322968332512202;0.9999970442550229
14.676837;1.005898861798946;0.4166947967955326;0.41425086087983515;-0.3362323855349146;-0.3342597173439845;0.9978806599688821;1.0000058011509598;9.999962210908196;0.41676829822309974;-0.43522899863800074;-0.4352289979130793;0.41765190925260426;-0.32999999902244426;0.5322966671383271;0.9999971422462596
14.686837;1.0058988194683414;0.41669487323277515;0.4142509159314432;-0.3362323855633648;-0.33425971738642674;0.9978801978579211;1.0000056947057288;9.999963526982684;0.41676829580433955;-0.4352289986698156;-0.4352289979107291;0.41765187876172605;-0.329999998962295;0.5322964982881876;0.9999972398811331
