time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.696837;1.005898784081855;0.4166949512970827;0.41425097037469816;-0.33623238559247454;-0.33425971742985366;0.997879736109375;1.000005582237305;9.999964848037864;0.41676829403041593;-0.435228998702737;-0.4352289979099253;0.41765184757670504;-0.3299999989033737;0.5322963271214638;0.9999973367852616
14.706837;1.0058987559729482;0.4166950309218587;0.41425102408755565;-0.33623238562219004;-0.3342597174741575;0.9978792749333807;1.0000054641118787;9.99996616730842;0.41676829300963053;-0.43522899873663023;-0.4352289979107548;0.4176518159349602;-0.32999999884575504;0.5322961541088518;0.9999974325952884
14.716837;1.0058987353114275;0.4166951119337753;0.4142510769513585;-0.3362323856524441;-0.3342597175192437;0.9978788147678425;1.0000053405617728;9.99996747756541;0.4167682928741963;-0.4352289987713173;-0.4352289979132751;0.4176517840587883;-0.3299999987895015;0.5322959797356498;0.9999975270022755
14.726837;1.0058987220727762;0.41669519405453465;0.414251128859431;-0.3362323856831675;-0.3342597175650076;0.997878356244505;1.0000052116622433;9.999968771529678;0.416768293759338;-0.43522899880659843;-0.4352289979175232;0.4176517521434838;-0.32999999873465374;0.5322958044917647;0.9999976198787508
14.736837;1.0058987160587674;0.41669527692688896;0.4142511797213593;-0.33623238571429154;-0.33425971761132095;0.9978779001101208;1.0000050773629634;9.999970042739053;0.41676829578309604;-0.43522899884227406;-0.4352289979235346;0.41765172037011594;-0.32999999868120716;0.5322956288595665;0.9999977113633464
14.746837;1.0058987168988434;0.41669536015540043;0.4142512294386881;-0.3362323857457314;-0.33425971765804824;0.9978774471807071;1.0000049375867628;9.999971285673581;0.4167682990521661;-0.4352289988781562;-0.43522899793134956;0.4176516889084839;-0.3299999986291063;0.5322954533025395;0.9999978018235336
14.756837;1.0058987240653485;0.41669544333862685;0.41425127786513727;-0.33623238577737596;-0.33425971770506174;0.9978769983324469;1.0000047923045827;9.999972494840756;0.41676830369020185;-0.43522899891408073;-0.4352289979409911;0.4176516578790684;-0.3299999985782567;0.5322952782559318;0.9999978917571818
14.766837;1.0058987368837342;0.4166955260860734;0.41425132478456583;-0.3362323858090861;-0.3342597177522373;0.997876554460292;1.0000046415443777;9.99997366429103;0.4167683098448588;-0.4352289989499198;-0.43522899795243924;0.4176516273165495;-0.3299999985285421;0.5322951041043618;0.9999979816807114
14.776837;1.0058987544998226;0.41669560802945044;0.41425136992430567;-0.3362323858406955;-0.33425971779945207;0.9978761164297411;1.0000044853958734;9.999974788378617;0.41676831765765987;-0.4352289989855775;-0.4352289979656284;0.41765159718865297;-0.32999999847984635;0.5322949311719046;0.9999980720822101
14.786837;1.005898775869439;0.4166956888396505;0.41425141298731794;-0.33623238587201404;-0.33425971784658637;0.9978756850835467;1.0000043240072636;9.999975862537092;0.4167683272349758;-0.4352289990209618;-0.4352289979804672;0.4176515674437057;-0.32999999843206473;0.5322947597466807;0.9999981634768066
14.796837;1.0058987998180833;0.4166957682403852;0.4142514536658826;-0.3362323859028275;-0.33425971789352704;0.9978752612528676;1.0000041574981382;9.99997688311799;0.41676833864554247;-0.43522899905593987;-0.435228997996866;0.4176515380369898;-0.32999999838509175;0.532294590108079;0.999998256454973
14.806837;1.0058988251310559;0.4166958459877039;0.41425149163152336;-0.3362323859329068;-0.33425971794018017;0.9978748457320121;1.0000039858664425;9.999977847505827;0.4167683519148603;-0.43522899909031826;-0.435228998014754;0.4176515089231977;-0.3299999983388212;0.5322944225511682;0.9999983516343285
14.816837;1.0058988506173066;0.4166959218261232;0.4142515265448616;-0.33623238596203786;-0.3342597179864835;0.9978744392946007;1.0000038090333545;9.99997875523808;0.4167683670079399;-0.43522899912387786;-0.4352289980340688;0.4176514800333193;-0.32999999829318805;0.5322942574028015;0.9999984495326026
14.826837;1.005898875139042;0.416695995487706;0.4142515580938525;-0.33623238599004374;-0.3342597180323865;0.9978740427781936;1.0000036269880965;9.999979608323288;0.41676838384380843;-0.4352289991564195;-0.4352289980547276;0.41765145127238607;-0.32999999824818627;0.5322940949805695;0.9999985504566413
14.836837;1.00589889760122;0.41669606674129306;0.4142515860067933;-0.3362323860167797;-0.33425971807782456;0.9978736571267885;1.000003439848023;9.999980409793475;0.4167684023352834;-0.43522899918777114;-0.43522899807662196;0.41765142254477466;-0.32999999820383;0.5322939355316304;0.99999865449052
14.846837;1.0058989169029273;0.41669613542864387;0.41425161003251626;-0.33623238604212596;-0.3342597181227261;0.9978732833385439;1.0000032477501468;9.999981162241909;0.4167684223982598;-0.4352289992177745;-0.43522899809962834;0.41765139377210136;-0.32999999816013575;0.5322937792280275;0.9999987615750168
14.856837;1.0058989319272025;0.41669620146438036;0.41425162993239134;-0.33623238606599365;-0.33425971816701133;0.9978729223901387;1.0000030507676096;9.999981867509979;0.41676844393806395;-0.43522899924628755;-0.4352289981235996;0.41765136488386784;-0.3299999981171635;0.5322936262099291;0.9999988716272026
14.866837;1.0058989415685429;0.41669626481557165;0.4142516454855578;-0.33623238608833067;-0.3342597182105772;0.9978725751724957;1.0000028489884383;9.999982526549207;0.4167684668572359;-0.43522899927321423;-0.43522899814835747;0.4176513358134526;-0.3299999980750544;0.5322934766484477;0.9999989845988044
14.876837;1.0058989447646725;0.41669632548278773;0.4142516564950739;-0.33623238610911405;-0.3342597182533084;0.997872242411622;1.000002642590619;9.999983138849814;0.4167684910712989;-0.43522899929853126;-0.43522899817371474;0.417651306516451;-0.32999999803401586;0.5322933307824165;0.9999991004101257
14.886837;1.0058989405901266;0.4166963834992401;0.4142516628111098;-0.33623238612833806;-0.3342597182950865;0.9978719246038102;1.0000024318415595;9.999983702089196;0.416768516508105;-0.43522899932227727;-0.4352289981995037;0.41765127696659915;-0.3299999979942734;0.5322931888828766;0.9999992189042051
14.896837;1.0058989283651676;0.4166964389217936;0.41425166435753846;-0.33623238614599515;-0.33425971833576373;0.9978716220174416;1.000002217132573;9.99998421247573;0.41676854311707645;-0.43522899934451714;-0.43522899822557937;0.41765124711754575;-0.3299999979560332;0.5322930512002453;0.9999993399649588
14.906837;1.005898907678734;0.41669649178762774;0.4142516611384074;-0.3362323861620478;-0.3342597183751485;0.9978713347643076;1.0000019990225109;9.99998466547841;0.4167685709026997;-0.4352289993653085;-0.4352289982517972;0.41765121688114637;-0.3299999979194798;0.5322929179729642;0.9999994636708803
14.916837;1.0058988783287683;0.41669654207057;0.41425165322880964;-0.3362323861764096;-0.33425971841304103;0.99787106290524;1.000001778198211;9.999985056437536;0.4167685999333376;-0.4352289993846819;-0.4352289982780023;0.41765118614286084;-0.32999999788478773;0.5322927894599235;0.999999590293435
14.926837;1.005898840211804;0.41669658967262585;0.41425164075070486;-0.33623238618895646;-0.33425971844927277;0.9978708065104652;1.0000015553875732;9.999985381204937;0.41676863028516914;-0.4352289994026457;-0.43522899830404443;0.4176511547915989;-0.3299999978521123;0.5322926659018082;0.9999997201550554
14.936837;1.0058987932317023;0.4166966344403216;0.41425162385091974;-0.33623238619955736;-0.33425971848369734;0.9978705656366134;1.0000013313058524;9.99998563663175;0.416768661974285;-0.43522899941921867;-0.43522899832979034;0.4176511227436713;-0.32999999782157075;0.5322925474250964;0.999999853477087
14.946837;1.0058987372992694;0.41669667619098144;0.41425160269134076;-0.3362323862081001;-0.3342597185161601;0.997870340270043;1.0000011066493522;9.999985820287462;0.41676869495070584;-0.4352289994344719;-0.4352289983551238;0.4176510899458858;-0.32999999779324246;0.5322924339910491;0.9999999903417822
14.956837;1.005898672373447;0.416696714744705;0.41425157743019414;-0.3362323862145118;-0.3342597185464906;0.9978701303016748;1.0000008820806177;9.999985930083296;0.41676872913065083;-0.4352289994485445;-0.4352289983799473;0.4176510563688841;-0.32999999776718814;0.532292325418622;1.0000001307841002
14.966837;1.0058985984772582;0.4166967499592193;0.4142515482113238;-0.33623238621876556;-0.33425971857451997;0.9978699355530665;1.0000006581745151;9.999985964494462;0.4167687644089495;-0.43522899946161026;-0.4352289984042004;0.41765102201307736;-0.3299999977434703;0.5322922214297727;1.0000002748541197
14.976837;1.0058985156944018;0.4166967817562552;0.41425151518210107;-0.33623238622085133;-0.3342597186001043;0.9978697558176493;1.00000043538579;9.99998592316635;0.416768800667348;-0.43522899947383537;-0.435228998427886;0.417650986897482;-0.3299999977221596;0.5322921216910772;1.0000004226046253
14.986837;1.00589842414625;0.4166968101204988;0.4142514785074202;-0.33623238622073476;-0.33425971862313836;0.9978695909001168;1.0000002140507511;9.999985807785801;0.4167688377960848;-0.4352289994853724;-0.43522899845107615;0.41765095101734206;-0.3299999977033328;0.5322920258546678;1.0000005741076836
14.996837;1.0058983239876687;0.41669683508707284;0.4142514383653019;-0.33623238621834944;-0.3342597186435464;0.9978694406488665;0.9999999943973881;9.999985622582102;0.41676887569416937;-0.4352289994963683;-0.4352289984738971;0.4176509143355018;-0.32999999768708227;0.5322919335879162;1.000000729430939
15.006837;1.0058982154496814;0.4166968567450153;0.41425139495147695;-0.33623238621362117;-0.334259718661242;0.9978693049663498;0.9999997766026032;9.9999853739551;0.4167689142547423;-0.4352289995069417;-0.43522899849652075;0.417650876826515;-0.3299999976735296;0.5322918445850409;1.000000888548056
15.016837;1.0058980988713804;0.41669687523770454;0.4142513484856256;-0.3362323862064888;-0.33425971867608933;0.9978691838057859;0.9999995608584118;9.99998506974953;0.41676895335526076;-0.4352289995171618;-0.4352289985191468;0.41765083850896983;-0.3299999976628149;0.5322917585679933;1.0000010513548414
15.026837;1.0058979747103474;0.4166968907331901;0.4142512991992148;-0.33623238619690454;-0.3342597186879151;0.9978690771448031;0.9999993473750699;9.99998471841661;0.41676899283172275;-0.4352289995270746;-0.4352289985419617;0.41765079944547345;-0.32999999765505683;0.5322916752857088;1.0000012177726436
15.036837;1.0058978435068304;0.41669690338903836;0.4142512473313116;-0.3362323861848267;-0.3342597186965419;0.9978689849533905;0.9999991363394689;9.999984328342917;0.4167690324615665;-0.43522899953673905;-0.4352289985651006;0.4176507597378435;-0.3299999976503241;0.5322915945088109;1.0000013877514105
15.046837;1.0058977057729523;0.41669691335522935;0.41425119313628683;-0.33623238617021967;-0.33425971870179416;0.9978689072305001;0.9999989278566993;9.999983907807128;0.41676907197378027;-0.4352289995462239;-0.43522899858863223;0.41765071951696403;-0.3299999976486409;0.5322915160207569;1.0000015611704105
15.056837;1.005897561889623;0.4166969208012332;0.41425113687292064;-0.33623238615305345;-0.3342597187035012;0.9978688440390421;0.9999987219172062;9.999983465238007;0.41676911103713354;-0.435228999555582;-0.43522899861255704;0.41765067892002433;-0.32999999764999477;0.5322914396262872;1.0000017377856052
15.066837;1.005897412095081;0.41669692592421126;0.41425107877415107;-0.33623238613330103;-0.33425971870153165;0.9978687954073905;0.9999985184644739;9.999983009675335;0.41676914924659364;-0.43522899956483313;-0.435228998636815;0.41765063806516545;-0.32999999765433535;0.5322913651650744;1.000001917249075
15.076837;1.0058972565774547;0.41669692893230653;0.41425101901621814;-0.33623238611093353;-0.3342597186958203;0.9978687612275032;0.9999983175718674;9.99998255119992;0.4167691861726096;-0.4352289995739621;-0.43522899866130194;0.41765059703763646;-0.3299999976615745;0.5322912924880587;1.0000020991272058
15.086837;1.0058970955965465;0.41669693001321484;0.4142509577043405;-0.3362323860859226;-0.3342597186863813;0.9978687412743901;0.999998119581175;9.999982100327502;0.4167692214271275;-0.4352289995829283;-0.43522899868588494;0.417650555904848;-0.32999999767158655;0.5322912214205748;1.0000022829406718
15.096837;1.0058969295691778;0.4166969293084423;0.41425089488633693;-0.3362323860582568;-0.3342597186733211;0.9978687352210865;0.9999979250809822;9.99998166643679;0.41676925466580883;-0.43522899959167355;-0.4352289987104101;0.41765051473934545;-0.3299999976842211;0.5322911517796077;1.0000024682150475
15.106837;1.0058967590790442;0.41669692692378796;0.41425083057958767;-0.3362323860279567;-0.33425971865680015;0.9978687426135326;0.9999977348043909;9.999981256810312;0.4167692855526082;-0.43522899960012407;-0.43522899873471554;0.4176504736076715;-0.3299999976993329;0.5322910834254144;1.00000265445838
15.116837;1.0058965847666117;0.4166969229618951;0.4142507647899628;-0.33623238599507216;-0.3342597186369713;0.9978687628857383;0.9999975495319884;9.99998087750685;0.41676931375444803;-0.4352289996082102;-0.43522899875866855;0.4176504325587598;-0.3299999977167921;0.532291016293131;1.0000028411324775
15.126837;1.00589640724508;0.41669691754452187;0.41425069754774246;-0.33623238595967647;-0.3342597186139711;0.9978687954105682;0.9999973700278191;9.999980534633297;0.4167693389656646;-0.43522899961588896;-0.43522899878220844;0.4176503916481589;-0.32999999773646965;0.5322909504034733;1.0000030277017187
15.136837;1.0058962271806624;0.4166969108247387;0.41425062896169934;-0.33623238592186777;-0.33425971858793685;0.9978688395499624;0.9999971970158995;9.999980233837128;0.4167693609323533;-0.43522899962313294;-0.4352289988053405;0.41765035094839176;-0.32999999775823197;0.5322908858445998;1.0000032136795658
15.146837;1.0058960453441548;0.4166969029690682;0.41425055923244136;-0.3362323858817512;-0.3342597185590172;0.9978688946863773;0.9999970311321223;9.999979978774904;0.41676937946931075;-0.4352289996299156;-0.43522899882807586;0.41765031051029383;-0.32999999778195827;0.5322908227316927;1.0000033986378716
15.156837;1.0058958624668348;0.416696894092525;0.4142504886260928;-0.33623238583940995;-0.33425971852740294;0.9978689602614228;0.9999968728613446;9.999979769931421;0.4167693944634025;-0.4352289996362215;-0.4352289988503778;0.41765027031898944;-0.3299999978075545;0.5322907611954055;1.0000035822260513
15.166837;1.005895679061426;0.41669688420429424;0.414250417449575;-0.3362323857949126;-0.33425971849334957;0.9978690358184764;0.9999967225719899;9.99997960435533;0.4167694058595775;-0.4352289996420504;-0.43522899887215777;0.4176502303110054;-0.3299999978349443;0.5322907013961444;1.000003764154873
15.176837;1.0058954954011476;0.41669687322989635;0.41425034602857846;-0.33623238574834247;-0.3342597184571393;0.9978691209902342;0.9999965806429735;9.999979476786141;0.4167694136484279;-0.43522899964739803;-0.4352289988933082;0.41765019044461843;-0.3299999978640556;0.5322906435028948;1.000003944146809
15.186837;1.005895311633399;0.41669686109360266;0.41425027468348585;-0.3362323856997991;-0.33425971841901403;0.9978692154580586;0.9999964475265113;9.999979380969872;0.4167694178666544;-0.4352289996522483;-0.43522899891373007;0.4176501507393465;-0.3299999978948117;0.5322905876476545;1.000004121930759
15.196837;1.0058951278786672;0.41669684778449845;0.41425020371946836;-0.3362323856493862;-0.3342597183791504;0.9978693189205351;0.9999963236724371;9.999979310662237;0.4167694185843233;-0.4352289996565938;-0.43522899893333844;0.4176501112506422;-0.32999999792711987;0.5322905339322376;1.0000042972519931
15.206837;1.00589494424992;0.4166968333611094;0.41425013344736794;-0.3362323855972201;-0.33425971833768947;0.9978694310364223;0.9999962094653126;9.999979260983777;0.41676941587633526;-0.4352289996604613;-0.43522899895206935;0.41765007203394694;-0.3299999979608696;0.5322904824804879;1.000004469899546
15.216837;1.0058947608639481;0.41669681791034446;0.4142500642010059;-0.3362323855434455;-0.3342597182947688;0.9978695513715893;0.9999961052945362;9.999979228543518;0.4167694098193523;-0.43522899966391404;-0.43522899896990663;0.41765003314367893;-0.3299999979959341;0.5322904334524211;1.000004639759323
15.226837;1.0058945778860602;0.4166968015048127;0.41424999631156967;-0.33623238548823675;-0.33425971825051476;0.9978696794156717;0.9999960116378851;9.99997920974051;0.4167694005120817;-0.43522899966701684;-0.4352289989868977;0.41764999464019603;-0.32999999803215757;0.5322903870203753;1.0000048067807759
15.236837;1.0058943955382862;0.4166967842007025;0.41424993008641625;-0.3362323854317879;-0.33425971820501854;0.9978698146293834;0.9999959290042341;9.999979200024889;0.4167693880727544;-0.43522899966979617;-0.43522899900314677;0.41764995656835613;-0.32999999806934627;0.5322903433639795;1.0000049708905843
15.246837;1.005894214036869;0.41669676606817335;0.41424986582738865;-0.33623238537430644;-0.3342597181583219;0.9978699564726546;0.9999958577619505;9.999979195194967;0.41676937261078306;-0.4352289996722444;-0.4352289990188102;0.4176499189304525;-0.3299999981072689;0.5322903026621904;1.0000051319730188
15.256837;1.0058940335599305;0.4166967472159973;0.41424980383482674;-0.3362323853160105;-0.3342597181104104;0.9978701044497535;0.9999957980414697;9.999979192612173;0.4167693542193825;-0.43522899967434314;-0.43522899903408235;0.4176498816854014;-0.3299999981456523;0.5322902650518698;1.0000052898637537
15.266837;1.0058938543002867;0.41669672779740086;0.41424974437701195;-0.33623238525711846;-0.33425971806122007;0.9978702581730706;0.9999957497899903;9.999979191235049;0.41676933299852975;-0.4352289996760583;-0.43522899904916296;0.4176498447650115;-0.32999999818418313;0.5322902305775584;1.0000054443031081
15.276837;1.0058936765317694;0.41669670798265684;0.41424968766122555;-0.33623238519782633;-0.33425971801065596;0.9978704173866465;0.9999957128337766;9.99997919098995;0.416769309061481;-0.435228999677327;-0.4352289990642311;0.41764980808748153;-0.3299999982225225;0.5322901991627857;1.0000055949045863
15.286837;1.0058935006128416;0.4166966879124254;0.4142496338222835;-0.33623238513829223;-0.33425971795860865;0.9978705819176225;0.9999956868643023;9.999979192075685;0.41676928251058254;-0.43522899967806733;-0.4352289990794369;0.4176497715640033;-0.32999999826032317;0.5322901706402563;1.0000057412034065
15.296837;1.0058933269102257;0.41669666768998603;0.4142495829407464;-0.33623238507864317;-0.33425971790497;0.9978707516006136;0.9999956714090621;9.999979194924313;0.41676925342062754;-0.4352289996781976;-0.43522899909491175;0.417649735112482;-0.329999998297254;0.5322901448346679;1.0000058827676328
15.306837;1.0058931557198993;0.41669664739668466;0.41424953508939377;-0.33623238501898645;-0.33425971784965225;0.9978709262391933;0.9999956658408555;9.999979200603313;0.4167692218469206;-0.43522899967765455;-0.43522899911078466;0.41764969868507923;-0.32999999833303717;0.5322901216086435;1.0000060192893152
15.316837;1.0058929872707656;0.4166966270830456;0.4142494903656281;-0.33623238495940866;-0.3342597177926021;0.9978711055867109;0.9999956694366675;9.99997921093216;0.416769187838845;-0.4352289996764027;-0.4352289991271813;0.4176496622732835;-0.3299999983674697;0.5322901008192434;1.000006150628911
15.326837;1.005892821809729;0.4166966067708271;0.4142494488823229;-0.3362323848999777;-0.334259717733803;0.9978712893379019;0.9999956814772325;9.999979228240733;0.41676915145563453;-0.43522899967442125;-0.43522899914420643;0.41764962587365034;-0.3299999984004097;0.5322900822466352;1.0000062768157312
15.336837;1.00589265967729;0.4166965864957886;0.41424941074719435;-0.3362323848407527;-0.3342597176732626;0.9978714771665103;0.9999957013325251;9.999979254937168;0.41676911277205586;-0.43522899967167594;-0.43522899916193336;0.4176495894554378;-0.3299999984317459;0.5322900655784073;1.0000063980131046
15.346837;1.0058925012796867;0.41669656635785257;0.41424937605755746;-0.33623238478178563;-0.33425971761099604;0.9978716687916775;0.9999957284714237;9.999979293569304;0.416769071849898;-0.43522899966810635;-0.43522899918041474;0.4176495529488373;-0.3299999984613764;0.5322900504647257;1.0000065144854615
15.356837;1.0058923470454952;0.4166965465398004;0.41424934489337584;-0.3362323847231216;-0.3342597175470241;0.9978718640146217;0.9999957624525573;9.9999793474531;0.41676902871607346;-0.43522899966364076;-0.43522899919969216;0.41764951624935054;-0.32999999848920525;0.53229003660787;1.000006626579243
15.366837;1.005892197475357;0.4166965272741043;0.414249317304849;-0.33623238466482325;-0.3342597174813939;0.9978720626609179;0.9999958029557107;9.999979420777644;0.4167689833789164;-0.43522899965822176;-0.43522899921978514;0.4176494792426747;-0.32999999851514933;0.5322900238303919;1.0000067346902506
15.376837;1.0058920531586324;0.41669650877401676;0.41424929331079335;-0.33623238460701194;-0.3342597174141901;0.9978722644666451;0.9999958497778795;9.999979518072639;0.4167689358467605;-0.43522899965181006;-0.4352289992406807;0.41764944183949515;-0.3299999985391517;0.532290012081825;1.0000068391777055
15.386837;1.0058919146635859;0.41669649118328267;0.4142492729109279;-0.3362323845498826;-0.3342597173455274;0.9978724690787819;0.9999959027670771;9.999979643765762;0.41676888614424895;-0.43522899964435596;-0.43522899926235137;0.41764940400454476;-0.32999999856119105;0.5322900014099459;1.0000069402640026
15.396837;1.0058917824382616;0.41669647457839415;0.41424925609465413;-0.33623238449366727;-0.3342597172755589;0.9978726761770546;0.9999959617851563;9.999979802068852;0.41676883433910633;-0.4352289996357723;-0.43522899928479236;0.4176493657628006;-0.3299999985812725;0.5322899919391404;1.0000070379974118
15.406837;1.0058916568122787;0.41669645899432334;0.41424924284048154;-0.3362323844385807;-0.33425971720448716;0.9978728855436768;0.9999960267158391;9.999979997126083;0.4167687805557988;-0.43522899962593803;-0.4352289993080301;0.4176493271776704;-0.3299999985994014;0.5322899838516848;1.0000071322876707
15.416837;1.0058915380290416;0.4166964444320329;0.41424923311937906;-0.3362323843848022;-0.3342597171325495;0.9978730970662474;0.9999960974670252;9.999980233254135;0.4167687249658079;-0.4352289996147096;-0.43522899933209747;0.41764928831933246;-0.32999999861556484;0.5322899773664637;1.000007223019545
15.426837;1.0058914262570902;0.4166964308639228;0.4142492268808663;-0.3362323843324927;-0.33425971706000934;0.9978733107631972;0.9999961740080816;9.9999805148282;0.41676866776836335;-0.4352289996019318;-0.43522899935702103;0.41764924922555513;-0.3299999986297272;0.5322899727157182;1.000007310188116
15.436837;1.0058913215762826;0.41669641825195564;0.41424922403325004;-0.33623238428179053;-0.334259716987156;0.9978735268025877;0.9999962564262472;9.999980845558154;0.41676860917056296;-0.43522899958746447;-0.43522899938282483;0.41764920986257564;-0.3299999986418398;0.532289970110275;1.0000073939293155
15.446837;1.0058912239200772;0.41669640655048795;0.41424922447508733;-0.3362323842327836;-0.33425971691428497;0.9978737454232548;0.9999963448641259;9.999981227912023;0.4167685493759911;-0.4352289995712063;-0.43522899940951576;0.4176491701274439;-0.32999999865185975;0.532289969713864;1.0000074744096965
15.456837;1.0058911330238465;0.4166963957172408;0.4142492281438123;-0.33623238418552354;-0.33425971684166894;0.9978739667877286;0.9999964393754536;9.999981663286025;0.4167684885885833;-0.43522899955308286;-0.435228999437059;0.41764912988715525;-0.3299999986597541;0.5322899716270332;1.0000075516318132
15.466837;1.0058910484810064;0.416696385757159;0.41424923500446276;-0.33623238414009166;-0.3342597167695418;0.9978741909234528;0.9999965398743667;9.999982152458164;0.4167684270221263;-0.4352289995330186;-0.4352289994653751;0.4176490889961467;-0.32999999866549545;0.5322899758539511;1.000007625274704
15.476837;1.0058909698724836;0.4166963767367734;0.4142492449971818;-0.33623238409665135;-0.33425971669809734;0.9978744177793678;0.9999966461829626;9.999982695888482;0.41676836491428565;-0.43522899951093474;-0.4352289994943614;0.4176490472876144;-0.32999999866906704;0.532289982286133;1.0000076947105785
15.486837;1.0058908968534606;0.41669636873804206;0.41424925801124185;-0.336232384055437;-0.33425971662749604;0.9978746472711485;0.9999967580563923;9.999983293621051;0.41676830255615543;-0.43522899948677984;-0.43522899952390803;0.4176490045757162;-0.329999998670462;0.5322899907077969;1.0000077591807632
15.496837;1.0058908291857525;0.41669636180218184;0.4142492738936995;-0.3362323840167034;-0.3342597165578752;0.9978748792793023;0.9999968751482872;9.999983944810323;0.4167682403014849;-0.4352289994605511;-0.43522899955389915;0.41764896067208923;-0.3299999986696782;0.5322900007930954;1.0000078179467675
15.506837;1.0058907667431998;0.41669635590148574;0.41424929245931924;-0.33623238398067395;-0.33425971648935676;0.9978751136549519;0.9999969969775174;9.999984647530567;0.4167681785192391;-0.435228999432293;-0.4352289995842209;0.4176489154100706;-0.32999999866674035;0.5322900121569017;1.0000078703102042
15.516837;1.005890709449903;0.416696350931567;0.41424931349031435;-0.33623238394750826;-0.33425971642205643;0.9978753502221211;0.9999971229356144;9.999985399071303;0.41676811754245174;-0.43522899940209925;-0.4352289996147776;0.41764886868141565;-0.3299999986617234;0.5322900244713331;1.0000079155415629
15.526837;1.0058906571574515;0.41669634672525235;0.4142493367315524;-0.33623238391730625;-0.3342597163561019;0.9978755887554008;0.9999972523371302;9.99998619591364;0.4167680576578521;-0.43522899937010856;-0.4352289996454849;0.4176488204656322;-0.3299999986547373;0.5322900375342465;1.0000079528193846
15.536837;1.0058906096064881;0.416696343109811;0.4142493618760052;-0.3362323838901319;-0.3342597162916442;0.9978758289941454;0.9999973845257071;9.999987033514175;0.41676799911645085;-0.43522899933646053;-0.4352289996762576;0.41764877080793816;-0.32999999864588614;0.5322900512306162;1.0000079812751346
15.546837;1.005890566512323;0.4166963399633694;0.41424938854654936;-0.336232383866025;-0.3342597162288395;0.9978760706982692;0.9999975189756837;9.999987907131352;0.41676794215898566;-0.43522899930124137;-0.4352289997070319;0.4176487197535327;-0.3299999986352457;0.5322900654471557;1.0000080001062472
15.556837;1.005890527605325;0.41669633720012383;0.41424941631728895;-0.3362323838449948;-0.33425971616781763;0.9978763136945632;0.9999976553035788;9.999988812922583;0.4167678870432022;-0.43522899926446906;-0.43522899973778906;0.4176486673143283;-0.3299999986228742;0.5322900800336036;1.0000080086648033
15.566837;1.005890492587341;0.4166963347195636;0.4142494447682781;-0.3362323838270049;-0.3342597161086678;0.997876557919575;0.9999977932275268;9.999989747774357;0.41676783404093476;-0.43522899922611064;-0.43522899976855034;0.4176486134979774;-0.32999999860882084;0.5322900948163538;1.0000080064890338
15.576837;1.0058904611395902;0.41669633239153103;0.41424947351084906;-0.3362323838119745;-0.33425971605144955;0.9978768034455053;0.9999979325175327;9.999990708881947;0.4167677834154378;-0.43522899918610664;-0.4352289997993551;0.4176485583447695;-0.32999999859311485;0.5322901096030047;1.00000799326475
15.586837;1.0058904330196894;0.4166963300638728;0.4142495021945943;-0.33623238379979964;-0.33425971599620635;0.9978770504604183;0.9999980729071328;9.999991693855966;0.4167677354111236;-0.4352289991443965;-0.43522899983022406;0.4176485019386658;-0.3299999985757543;0.5322901241901322;1.0000079687890713
15.596837;1.005890408182535;0.4166963275606794;0.41424953052536906;-0.3362323837903541;-0.3342597159429694;0.9978772992118026;0.9999982139853861;9.999992700458977;0.41676769024667965;-0.43522899910093776;-0.4352289998611257;0.41764844440327337;-0.3299999985566976;0.5322901383916004;1.0000079330316867
15.606837;1.0058903868104843;0.4166963246881318;0.414249558265535;-0.33623238378346676;-0.3342597158917669;0.9978775499336986;0.9999983551382375;9.999993726160563;0.4167676480958982;-0.435228999055713;-0.43522899989199043;0.4176483858785147;-0.32999999853586975;0.5322901520377452;1.0000078862226682
15.616837;1.0058903692129346;0.416696321250461;0.4142495852225467;-0.336232383778929;-0.3342597158426488;0.9978778027901749;0.9999984955764568;9.999994768203656;0.41676760908262495;-0.4352289990087293;-0.4352289999227608;0.41764832649115363;-0.3299999985131891;0.5322901649522949;1.0000078288236567
15.626837;1.0058903557554693;0.41669631705811017;0.4142496112562837;-0.3362323837765366;-0.33425971579569563;0.9978780578850776;0.9999986344422976;9.999995823964534;0.4167675733104608;-0.43522899896003064;-0.43522899995341724;0.41764826635854;-0.3299999984885858;0.5322901769550944;1.000007761394324
15.636837;1.005890346862351;0.4166963119307178;0.41424963627719213;-0.3362323837760923;-0.3342597157509974;0.9978783153117213;0.9999987709606543;9.999996891221867;0.41676754090413237;-0.43522899890970224;-0.43522899998396936;0.41764820561098875;-0.32999999846199846;0.5322901878715333;1.0000076845193127
15.646837;1.005890342976148;0.4166963057027504;0.41424966020606485;-0.3362323837773663;-0.33425971570864327;0.9978785751237083;0.999998904527679;9.999997968333753;0.416767512011216;-0.4352289988578332;-0.43522900001443887;0.41764814439021747;-0.32999999843336214;0.5322901975376835;1.000007598894003
15.656837;1.005890344494302;0.41669629823690746;0.4142496829514139;-0.33623238378008435;-0.3342597156687411;0.9978788372701284;0.9999990346687397;9.99999905441066;0.41676748674876624;-0.43522899880448795;-0.43522900004484105;0.417648082821687;-0.329999998402609;0.5322902058550567;1.000007505445398
15.666837;1.005890351712868;0.416696289427586;0.4142497044434623;-0.3362323837839528;-0.3342597156314215;0.9978791016541089;0.9999991609999271;10.00000014928555;0.4167674651580496;-0.4352289987497287;-0.4352290000751681;0.41764802098577364;-0.3299999983696995;0.532290212867919;1.0000074053124144
15.676837;1.0058903647711626;0.4166962791738022;0.414249724665999;-0.33623238378868076;-0.3342597155968002;0.9978793682546182;0.9999992832401137;10.000001253103392;0.4167674472122858;-0.43522899869364357;-0.4352290001053877;0.4176479589237165;-0.3299999983346598;0.5322902187535256;1.0000072996965939
15.686837;1.0058903836492907;0.4166962673644686;0.41424974366234063;-0.3362323837939943;-0.3342597155649388;0.9978796371454604;0.9999994011468298;10.000002365869475;0.4167674328501728;-0.43522899863635245;-0.4352290001354474;0.4176478966904842;-0.32999999829758897;0.5322902237128851;1.0000071896928637
15.696837;1.0058904082123463;0.4166962539189843;0.41424976154399606;-0.3362323837996501;-0.3342597155358456;0.9978799083950382;0.9999995144327306;10.000003487367616;0.4167674220035814;-0.4352289985780056;-0.43522900016528193;0.4176478343966762;-0.329999998258644;0.5322902278717071;1.0000070761711104
15.706837;1.0058904382486953;0.41669623884152585;0.4142497784847761;-0.33623238380544934;-0.33425971550949923;0.9978801819468918;0.9999996227850843;10.00000461726736;0.4167674146146613;-0.435228998518767;-0.4352290001948286;0.41764777218495325;-0.32999999821801007;0.532290231291832;1.0000069597419805
15.716837;1.0058904734880139;0.4166962222253518;0.41424979468399625;-0.3362323838112544;-0.3342597154858605;0.9978804575757397;0.9999997259293302;10.00000575543926;0.4167674106503052;-0.4352289984587881;-0.4352290002240277;0.41764771018598873;-0.32999999817585823;0.5322902340429709;1.000006840776224
15.726837;1.00589051360117;0.41669620420307424;0.4142498103374889;-0.3362323838169943;-0.3342597154648711;0.9978807349146925;0.999999823644021;10.000006902404873;0.41676741010561313;-0.43522899839819323;-0.4352290002527882;0.417647648527331;-0.3299999981323285;0.5322902362230175;1.0000067194426425
15.736837;1.0058905582004263;0.41669618490139587;0.4142498256455856;-0.3362323838226296;-0.3342597154464534;0.9978810134837129;0.999999915689529;10.00000805878137;0.4167674129869455;-0.43522899833707657;-0.435229000280947;0.41764758738002;-0.32999999808753927;0.532290237924045;1.000006595801203
15.746837;1.0058906068611602;0.41669616444395985;0.4142498408282341;-0.3362323838280992;-0.33425971543051824;0.9978812927080144;1.0000000016894046;10.000009223667675;0.4167674192965093;-0.4352289982755041;-0.43522900030827305;0.41764752697189994;-0.3299999980415966;0.5322902392001232;1.0000064699491342
15.756837;1.0058906591291472;0.41669614297602614;0.41424985612688775;-0.3362323838333083;-0.33425971541697297;0.9978815719322425;1.0000000811302814;10.000010393722642;0.41676742903655;-0.4352289982135177;-0.4352290003345226;0.4176474675651086;-0.32999999799460505;0.5322902400748032;1.0000063421182135
15.766837;1.0058907144776568;0.4166961206674398;0.4142498718076233;-0.33623238383815496;-0.33425971540572036;0.9978818504042021;1.0000001535491294;10.000011563656754;0.41676744222136364;-0.4352289981511393;-0.4352290003594849;0.4176474094463564;-0.3299999979466673;0.5322902405806538;1.000006212685137
15.776837;1.005890772313749;0.41669609768826116;0.41424988814670527;-0.3362323838425468;-0.3342597153966608;0.9978821272982776;1.0000002187067019;10.00001272727313;0.4167674588690229;-0.4352289980883809;-0.43522900038297474;0.41764735292496924;-0.32999999789785806;0.5322902407836029;1.0000060821557606
15.786837;1.0058908321125546;0.4166960742001433;0.41424990539188267;-0.3362323838463995;-0.3342597153897079;0.9978824018507476;1.0000002765820195;10.000013878289193;0.41676747898060906;-0.4352289980252613;-0.43522900040480955;0.41764729832061287;-0.3299999978482081;0.5322902407636392;1.000005951092524
15.796837;1.0058908935256223;0.4166960503867126;0.4142499237412782;-0.33623238384962145;-0.33425971538480514;0.9978826734567293;1.0000003272677833;10.000015010681137;0.4167675025590166;-0.43522899796181347;-0.4352290004248202;0.41764724594944225;-0.3299999977977189;0.5322902405657008;1.0000058199795392
15.806837;1.0058909563724194;0.41669602647480664;0.4142499433493314;-0.3362323838520957;-0.3342597153819203;0.9978829415841388;1.000000370907209;10.000016118567908;0.4167675296435252;-0.43522899789806857;-0.4352290004428833;0.41764719610306195;-0.32999999774638905;0.5322902401580528;1.0000056891657079
15.816837;1.0058910206276959;0.4166960027208647;0.4142499643385927;-0.33623238385368615;-0.33425971538102844;0.9978832056430953;1.0000004077187705;10.000017195779531;0.41676756027364503;-0.43522899783403857;-0.43522900045893187;0.4176471490232889;-0.3299999976942293;0.5322902394367413;1.0000055589035608
15.826837;1.0058910864108621;0.41669597938392927;0.41424998680355407;-0.336232383854267;-0.3342597153821089;0.997883464983285;1.0000004380482208;10.000018235549321;0.4167675944158868;-0.43522899776972507;-0.4352290004729389;0.41764710490788265;-0.3299999976412607;0.5322902382828446;1.0000054294048994
15.836837;1.0058911539389623;0.4166959566951001;0.41425001079893375;-0.3362323838537414;-0.33425971538516175;0.9978837190061821;1.000000462380069;10.000019231155674;0.4167676319653646;-0.4352289977051526;-0.43522900048490387;0.4176470639534571;-0.329999997587512;0.5322902366430475;1.000005300891444
15.846837;1.0058912234799215;0.41669593483538675;0.41425003632605717;-0.33623238385204784;-0.3342597153902246;0.9978839673080458;1.0000004813066812;10.000020177109395;0.4167676728045585;-0.4352289976403786;-0.43522900049485297;0.4176470263731798;-0.3299999975330219;0.5322902345936796;1.0000051735973312
15.856837;1.005891295272588;0.41669591393523836;0.41425006333876824;-0.3362323838491566;-0.33425971539736504;0.9978842097416102;1.0000004954503905;10.00002106928733;0.4167677168236531;-0.43522899757545547;-0.43522900050283864;0.4176469923464839;-0.32999999747783637;0.5322902323304958;1.0000050477122548
15.866837;1.005891369403787;0.41669589409887403;0.4142500917742607;-0.3362323838450538;-0.3342597154066472;0.9978844463580535;1.000000505379358;10.000021904256089;0.4167677639105781;-0.4352289975103898;-0.43522900050894253;0.41764696196368317;-0.3299999974220058;0.5322902300818294;1.0000049233407273
15.876837;1.0058914457175758;0.41669587543766673;0.4142501215827799;-0.33623238383973514;-0.3342597154181027;0.9978846773557257;1.0000005116002186;10.000022679174357;0.4167678139594961;-0.4352289974451305;-0.4352290005132845;0.417646935240675;-0.3299999973655966;0.5322902280477753;1.0000048005595328
15.886837;1.0058915237821093;0.41669585805902165;0.4142501527148512;-0.3362323838332115;-0.33425971543173266;0.9978849030475555;1.0000005145947566;10.000023392084268;0.41676786687610456;-0.43522899737957393;-0.43522900051602265;0.4176469121649851;-0.3299999973087072;0.5322902264197484;1.0000046795233941
15.896837;1.0058916029445317;0.416695842008758;0.4142501850871564;-0.3362323838255098;-0.3342597154475248;0.9978851237418692;1.000000514831303;10.000024041982696;0.41676792256081274;-0.43522899731358683;-0.43522900051733987;0.4176468927193865;-0.32999999725146884;0.5322902254264033;1.0000045604467456
15.906837;1.0058916825064104;0.41669582725667825;0.41425021858453476;-0.33623238381668435;-0.33425971546546585;0.9978853396391959;1.0000005127632514;10.00002462848816;0.41676798089780515;-0.4352289972470502;-0.4352290005174326;0.417646876914414;-0.3299999971940266;0.5322902253572027;1.0000044434570023
15.916837;1.0058917618924699;0.416695813745537;0.41425025308776814;-0.336232383806835;-0.33425971548555056;0.9978855508673372;1.000000508815867;10.000025151006405;0.41676804177484456;-0.43522899717989305;-0.4352290005165014;0.41764686482175584;-0.3299999971365175;0.5322902265322025;1.0000043285169002
15.926837;1.0058918406617579;0.4166958014190432;0.41425028848303996;-0.3362323837961067;-0.3342597155077767;0.9978857575727124;1.0000005033062997;10.000025608153313;0.41676810511894674;-0.43522899711209073;-0.4352290005147384;0.4176468565532556;-0.3299999970790521;0.5322902292198204;1.0000042155009077
15.936837;1.0058919184337476;0.41669579021494735;0.41425032466014616;-0.33623238378466797;-0.33425971553212125;0.9978859599302469;1.0000004963460798;10.000025997931182;0.416768170895776;-0.43522899704363627;-0.4352290005123146;0.41764685220469855;-0.3299999970217133;0.5322902335910079;1.0000041043240733
15.946837;1.0058919948817884;0.41669578008796493;0.41425036152431444;-0.33623238377268916;-0.3342597155585348;0.9978861580475218;1.0000004878738862;10.0000263180039;0.41676823906909793;-0.43522899697451595;-0.4352290005093709;0.4176468518204371;-0.3299999969645818;0.5322902397426659;1.0000039950210924
15.956837;1.0058920697580775;0.41669577105125305;0.41425039899824073;-0.3362323837603523;-0.33425971558695866;0.9978863519259848;1.0000004777875755;10.000026565952114;0.41676830959097244;-0.43522899690471545;-0.43522900050601204;0.41764685540335145;-0.32999999690776155;0.5322902477186484;1.0000038877557549
15.966837;1.0058921428655807;0.4166957631794138;0.4142504369979233;-0.3362323837478889;-0.3342597156173291;0.9978865415454994;1.0000004660280999;10.000026739881838;0.41676838243332326;-0.4352289968342491;-0.43522900050231117;0.4176468629489296;-0.32999999685138154;0.5322902575145337;1.0000037827797594
15.976837;1.0058922140147881;0.4166957565864367;0.41425047542005344;-0.3362323837355951;-0.3342597156495713;0.9978867269098542;1.0000004525953372;10.000026838891145;0.4167684575889755;-0.43522899676318594;-0.435229000498329;0.41764687445039783;-0.3299999967955886;0.5322902690916325;1.0000036803863812
15.986837;1.0058922829638814;0.4166957514044513;0.41425051415781816;-0.33623238372380215;-0.33425971568360974;0.9978869080178687;1.0000004375461904;10.000026862988499;0.4167685350379138;-0.4352289966916579;-0.43522900049412655;0.4176468898772927;-0.3299999967405415;0.532290282377719;1.0000035808592134
15.996837;1.0058923493449907;0.4166957477501515;0.4142505531113495;-0.33623238371282144;-0.334259715719389;0.9978870848885966;1.0000004209950917;10.000026812792669;0.416768614736469;-0.43522899661984843;-0.43522900048976615;0.4176469091701501;-0.32999999668640756;0.5322902972585642;1.0000034843924366
16.006837;1.005892412654806;0.4166957456982368;0.4142505921709498;-0.33623238370290554;-0.3342597157568834;0.9978872576257203;1.0000004031063137;10.000026689082977;0.4167686966130095;-0.4352289965479742;-0.435229000485316;0.4176469322396576;-0.3299999966333679;0.5322903136034588;1.0000033910887505
16.016837;1.0058924722854496;0.4166957452868864;0.4142506312039255;-0.33623238369424957;-0.33425971579609204;0.9978874263712422;1.0000003840591007;10.000026492562277;0.4167687805445817;-0.4352289964762697;-0.4352290004808514;0.41764695896266874;-0.32999999658161516;0.532290331310914;1.0000033010862819
16.026837;1.0058925275361923;0.41669574652064245;0.4142506700796388;-0.3362323836870092;-0.334259715837025;0.9978875911773757;1.0000003639723385;10.000026224200251;0.41676886636114385;-0.4352289964049646;-0.43522900047644514;0.41764698920960536;-0.3299999965313334;0.5322903503182185;1.00000321467642
16.036837;1.0058925776143597;0.41669574936980786;0.4142507087105661;-0.33623238368130737;-0.3342597158796946;0.9978877519948326;1.000000342824503;10.000025885259047;0.4167689538817985;-0.43522899633424117;-0.4352290004721553;0.41764702289489486;-0.3299999964826719;0.5322903705601673;1.0000031323138652
16.046837;1.005892621665402;0.4166957538078102;0.414250747070711;-0.3362323836772453;-0.3342597159241111;0.9978879087915999;1.000000320443667;10.000025476496583;0.41676904294021;-0.43522899626420547;-0.4352290004680174;0.41764705999287594;-0.32999999643574;0.5322903919356473;1.0000030545613632
16.056837;1.0058926588612487;0.4166957598509428;0.4142507851903713;-0.3362323836749119;-0.334259715970276;0.9978880616224196;1.000000296540402;10.000024997742507;0.4167691334017665;-0.43522899619490846;-0.4352290004640452;0.41764710050589815;-0.3299999963906244;0.5322904143386703;1.0000029820598229
16.066837;1.0058926884889527;0.41669576754675525;0.41425082314237593;-0.33623238367436586;-0.3342597160181889;0.9978882105765107;1.0000002707473277;10.00002444888146;0.41676922517480497;-0.4352289961263899;-0.4352290004602354;0.41764714443662354;-0.32999999634740396;0.5322904377016059;1.0000029155224337
16.076837;1.0058927099868191;0.4166957769386804;0.41425086102553826;-0.33623238367561925;-0.3342597160678623;0.9978883557205829;1.0000002427354826;10.00002383087483;0.41676931819399254;-0.4352289960587005;-0.4352290004565679;0.41764719178864224;-0.3299999963061539;0.5322904619869875;1.000002855676567
16.086837;1.005892722961614;0.41669578804868446;0.4142508989465506;-0.3362323836786619;-0.3342597161193124;0.99788849713423;1.0000002123487215;10.000023145191847;0.4167694123841223;-0.4352289959919114;-0.4352290004530157;0.41764724257170954;-0.3299999962669498;0.5322904871639336;1.0000028031550912
16.096837;1.0058927272122882;0.41669580086631475;0.41425093699772814;-0.33623238368348457;-0.3342597161725321;0.997888634960005;1.0000001796125266;10.000022392654538;0.4167695076239085;-0.43522899592613207;-0.43522900044956714;0.4176472968065698;-0.3299999962298642;0.5322905132133194;1.0000027584412432
16.106837;1.0058927227110446;0.4166958153357927;0.41425097523918797;-0.3362323836900762;-0.33425971622747536;0.997888769390419;1.0000001446834936;10.000021572628441;0.4167696037274729;-0.43522899586152947;-0.43522900044624063;0.4176473545313212;-0.3299999961949583;0.5322905401397442;1.0000027219311056
16.116837;1.005892709482849;0.4166958313704046;0.41425101371301315;-0.3362323836984389;-0.3342597162840579;0.9978889006461169;1.0000001078687006;10.00002068263378;0.4167697004612542;-0.4352289957983235;-0.43522900044307705;0.4176474157916493;-0.3299999961622943;0.5322905679497301;1.0000026939749347
16.126837;1.0058926874504377;0.4166958488829684;0.41425105248820576;-0.33623238370862824;-0.3342597163421648;0.997889028968835;1.0000000696481908;10.000019719211862;0.4167697975721208;-0.43522899573674506;-0.4352290004401209;0.41764748061278123;-0.32999999613196407;0.5322905966135931;1.0000026747653419
16.136837;1.0058926564019692;0.41669586778961076;0.4142510916840603;-0.33623238372076164;-0.3342597164016579;0.9978891546257039;1.0000000305762176;10.000018679499124;0.41676989479127813;-0.4352289956769877;-0.43522900043740964;0.41764754897226514;-0.32999999610409764;0.5322906260606283;1.0000026642246695
16.146837;1.0058926161052417;0.41669588799703255;0.41425113144082026;-0.3362323837349852;-0.33425971646238606;0.9978892779540882;0.9999999911316488;10.000017561991623;0.41676999182076657;-0.43522899561918643;-0.4352290004349744;0.4176476207884311;-0.3299999960788361;0.5322906561985747;1.000002662076932
16.156837;1.00589256643272;0.4166959094027468;0.4142511718727286;-0.3362323837514224;-0.33425971652420633;0.9978893993743484;0.9999999516858473;10.000016366618446;0.41677008833746376;-0.4352289955634205;-0.4352290004328439;0.4176476959221337;-0.32999999605629543;0.5322906869225693;1.0000026680363732
16.166837;1.0058925074199;0.4166959319000001;0.4142512130482121;-0.3362323837701336;-0.3342597165870141;0.9978895192992194;0.9999999126003715;10.000015094700368;0.41677018403810745;-0.435228995509728;-0.4352290004310391;0.41764777418216903;-0.32999999603654634;0.5322907181159172;1.0000026819338423
16.176837;1.0058924392696729;0.4166959553854091;0.4142512550077309;-0.33623238379112863;-0.3342597166507466;0.9978896380050257;0.999999874311765;10.000013748684099;0.41677027870448125;-0.43522899545812593;-0.435229000429559;0.4176478553428153;-0.3299999960196106;0.5322907496505008;1.0000027037270693
16.186837;1.0058923622943015;0.4166959797969094;0.41425129778563;-0.3362323838144153;-0.3342597167153471;0.9978897555542601;0.999999837313264;10.000012331965255;0.41677037222261015;-0.43522899540863463;-0.435229000428376;0.41764793917399784;-0.32999999600546165;0.5322907813921118;1.0000027334447859
16.196837;1.0058922768265885;0.4166960051571728;0.414251341396517;-0.3362323838400213;-0.33425971678073413;0.9978898718296132;0.9999998021174471;10.000010848981058;0.41677046451979577;-0.43522899536129;-0.4352290004274462;0.4176480254530478;-0.3299999959940225;0.5322908132248019;1.0000027710620718
16.206837;1.0058921831752414;0.41669603155801743;0.4142513858141077;-0.33623238386798926;-0.33425971684679817;0.9978899866452732;0.9999997692564557;10.000009304825205;0.4167705554977124;-0.43522899531614156;-0.43522900042670376;0.4176481139516736;-0.32999999598518087;0.5322908450996471;1.000002816336599
16.216837;1.0058920815979495;0.41669605910610863;0.4142514309868052;-0.3362323838983822;-0.33425971691341333;0.9978900998367063;0.9999997392255794;10.000007704531066;0.4167706450345509;-0.43522899527326353;-0.4352290004260455;0.41764820443117917;-0.32999999597881985;0.5322908770611766;1.0000028687491556
16.226837;1.0058919722148323;0.4166960879030307;0.4142514768707264;-0.336232383931296;-0.3342597169804474;0.9978902113011047;0.9999997123655854;10.000006052786718;0.4167707330063008;-0.4352289952327616;-0.4352290004253326;0.4176482966527599;-0.32999999597482726;0.5322909091759241;1.000002927577766
16.236837;1.0058918549085103;0.41669611805213613;0.4142515234409788;-0.33623238396684585;-0.3342597170477644;0.9978903209881184;0.9999996888208311;10.000004353872175;0.41677081928589116;-0.43522899519474256;-0.4352290004244053;0.4176483903756286;-0.3299999959730847;0.5322909414163215;1.0000029920108513
16.246837;1.0058917293497691;0.41669614964465534;0.414251570682463;-0.33623238400513494;-0.3342597171152247;0.9978904288795633;0.9999996686116718;10.000002611799568;0.41677090374315384;-0.43522899515926444;-0.43522900042309925;0.41764848534526205;-0.3299999959734705;0.5322909736307894;1.000003061256055
16.256837;1.0058915951442629;0.41669618275340065;0.414251618591384;-0.3362323840462324;-0.33425971718269015;0.9978905350225951;0.9999996517214174;10.000000830854933;0.4167709862525665;-0.4352289951263101;-0.43522900042126106;0.41764858129967947;-0.3299999959758749;0.5322910056029527;1.0000031346397404
16.266837;1.0058914519502828;0.41669621746178215;0.41425166718704043;-0.3362323840901661;-0.3342597172500363;0.9978906395642996;0.9999996381442698;9.999999015718407;0.41677106670545816;-0.4352289950958077;-0.43522900041875745;0.4176486779959794;-0.32999999598020896;0.5322910371301929;1.000003211704449
