time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.276837;1.0058912995360791;0.4166962538806505;0.4142517165029403;-0.33623238413692774;-0.33425971731715715;0.9978907427143165;0.9999996279098318;9.9999971705525;0.41677114501961204;-0.4352289950676713;-0.43522900041546847;0.41764877524154037;-0.32999999598640906;0.5322910680806565;1.000003292246156
16.286837;1.0058911378073399;0.41669629213364323;0.41425176656323554;-0.33623238418648227;-0.3342597173839546;0.9978908446999321;0.9999996210428391;9.999995298203638;0.4167712211271926;-0.43522899504182333;-0.4352290004112862;0.41764887289209873;-0.32999999599443974;0.5322910984003066;1.0000033762229936
16.296837;1.0058909667839842;0.4166963323461292;0.4142518173615703;-0.33623238423877155;-0.33425971745032146;0.9978909457777326;0.9999996174667436;9.999993400678258;0.4167712949579899;-0.43522899501818485;-0.4352290004061226;0.4176489707989141;-0.32999999600427243;0.5322911280803062;1.0000034636457769
16.306837;1.0058907865657005;0.4166963746369251;0.4142518688374757;-0.3362323842937178;-0.3342597175161338;0.9978910462157019;0.999999616983683;9.999991480285333;0.41677136643963547;-0.4352289949966464;-0.435229000399914;0.4176490687726428;-0.32999999601584795;0.5322911571385855;1.0000035545829873
16.316837;1.0058905973396441;0.41669641909643584;0.41425192086877105;-0.3362323843512383;-0.33425971758125;0.9978911461713872;0.999999619334237;9.9999895405519;0.41677143548780565;-0.435228994977066;-0.43522900039262286;0.41764916660505885;-0.329999996029063;0.532291185622591;1.0000036492063766
16.326837;1.0058903993955792;0.41669646578748176;0.4142519732959157;-0.3362323844112529;-0.3342597176455181;0.9978912455983593;0.9999996242481369;9.999987586621408;0.41677150199425206;-0.43522899495930584;-0.4352290003842521;0.41764926409729275;-0.32999999604378855;0.5322912135841169;1.0000037477608812
16.336837;1.0058901931021846;0.41669651477644026;0.41425202595961313;-0.3362323844736734;-0.33425971770880064;0.9978913443622817;0.9999996314878706;9.99998562517425;0.41677156585393427;-0.43522899494324174;-0.4352290003748617;0.41764936106593636;-0.32999999605989644;0.5322912410458103;1.0000038505128674
16.346837;1.0058899789138571;0.4166965661444892;0.41425207874124687;-0.3362323845383914;-0.3342597177709981;0.997891442468343;0.9999996408725726;9.999983664072516;0.4167716270080032;-0.43522899492873846;-0.4352290003645541;0.4176494573478509;-0.3299999960772781;0.532291268006722;1.0000039577334259
16.356837;1.0058897574743;0.41669661997253715;0.4142521315857666;-0.33623238460527166;-0.3342597178320422;0.997891540146301;0.9999996522684714;9.999981711531177;0.4167716854601401;-0.4352289949156469;-0.4352290003534456;0.41764955279539023;-0.32999999609585434;0.5322912944507311;1.0000040696406196
16.366837;1.0058895296904153;0.41669667631550267;0.4142521844629997;-0.3362323846741481;-0.33425971789187386;0.9978916377757412;0.999999665560503;9.99997977486676;0.4167717412615489;-0.43522899490381894;-0.43522900034165546;0.4176496472430833;-0.3299999961155798;0.5322913203404792;1.0000041863218645
16.376837;1.0058892966254684;0.4166967351617473;0.4142522372865053;-0.3362323847448282;-0.3342597179504412;0.9978917357945573;0.9999996806142774;9.999977859502712;0.41677179447827195;-0.43522899489310624;-0.43522900032929296;0.4176497404857143;-0.3299999961364486;0.532291345623278;1.0000043077803877
16.386837;1.0058890593019407;0.4166967964011177;0.4142522898714423;-0.3362323848171013;-0.3342597180076966;0.9978918346423467;0.9999996972730854;9.999975969009832;0.4167718451712821;-0.43522899488337685;-0.43522900031642725;0.4176498323108278;-0.3299999961584929;0.5322913702361776;1.0000044340651515
16.396837;1.0058888186503334;0.41669685984356963;0.4142523419624244;-0.3362323848907518;-0.3342597180635628;0.997891934695987;0.9999997153926565;9.999974106043041;0.4167718934147224;-0.4352289948745655;-0.43522900030308165;0.4176499225526102;-0.32999999618176235;0.5322913940984733;1.0000045653036451
16.406837;1.0058885756204963;0.4166969252745899;0.4142523932895142;-0.3362323849655697;-0.3342597181179213;0.9978920361743929;0.9999997348349181;9.999972272884586;0.4167719393194462;-0.4352289948666961;-0.43522900028926736;0.41765001110768074;-0.3299999962063109;0.532291417096271;1.0000047016621778
16.416837;1.0058883312169935;0.41669699248217723;0.41425244360087665;-0.3362323850413512;-0.33425971817066047;0.9978921390937384;0.9999997554156779;9.999970471495796;0.4167719830125306;-0.43522899485984495;-0.43522900027499495;0.41765009790715457;-0.3299999962321983;0.5322914390748478;1.0000048433291842
16.426837;1.0058880863705653;0.41669706124740535;0.4142524926591841;-0.33623238511790354;-0.33425971822171685;0.9978922433151295;0.9999997768948289;9.999968704112165;0.4167720246014855;-0.4352289948540953;-0.4352290002602393;0.4176501828804132;-0.3299999962594877;0.5322914598631268;1.000004990430366
16.436837;1.0058878418171282;0.41669713134351044;0.41425254022827696;-0.33623238519505994;-0.3342597182710651;0.9978923486030041;0.9999997989887117;9.999966974058442;0.4167720641609963;-0.43522899484950933;-0.43522900024492295;0.4176502659326943;-0.3299999962882491;0.5322914792867779;1.0000051428984842
16.446837;1.0058875980950002;0.4166972025486039;0.4142525860798434;-0.33623238527266935;-0.3342597183186833;0.99789245466282;0.9999998213380474;9.99996528553733;0.4167721017260192;-0.4352289948461111;-0.43522900022895117;0.41765034694567116;-0.3299999963185691;0.5322914971203712;1.0000053004827878
16.456837;1.005887355609093;0.4166972746512975;0.4142526300271455;-0.33623238535056793;-0.33425971836452645;0.9978925611702443;0.9999998434990054;9.999963642155107;0.4167721372937634;-0.4352289948438924;-0.43522900021225536;0.41765042579000516;-0.32999999635054184;0.5322915130501841;1.0000054628457173
16.466837;1.0058871147185717;0.4166973474457402;0.41425267196010834;-0.33623238542859935;-0.3342597184085352;0.9978926677665659;0.9999998649889373;9.99996204545959;0.41677217083556356;-0.43522899484285166;-0.4352290001947966;0.417650502316978;-0.3299999963842429;0.5322915267216308;1.0000056295889568
16.476837;1.0058868758029702;0.4166974207370081;0.4142527118493966;-0.33623238550665874;-0.3342597184506653;0.9978927740336984;0.999999885326263;9.999960494914445;0.41677220229819567;-0.4352289948430192;-0.43522900017653493;0.4176505763470268;-0.32999999641970024;0.5322915378044518;1.0000058002786898
16.486837;1.0058866392374233;0.4166974943685621;0.4142527497275068;-0.33623238558467106;-0.33425971849089386;0.9978928794824072;0.99999990408253;9.9999589889334;0.416772231612504;-0.43522899484445476;-0.4352290001574113;0.4176506477016281;-0.3299999964568672;0.5322915459930984;1.0000059745333292
16.496837;1.0058864053216787;0.4166975682375607;0.41425278568392826;-0.3362323856625425;-0.3342597185292016;0.9978929835671042;0.9999999209557888;9.999957525589295;0.4167722587333311;-0.4352289948472458;-0.4352290001373514;0.4176507162507514;-0.32999999649561723;0.5322915509837589;1.0000061520466403
16.506837;1.0058861742682512;0.4166976422721151;0.41425281987454726;-0.3362323857401694;-0.3342597185655625;0.9978930857204326;0.9999999357995464;9.999956102851735;0.41677228368988334;-0.4352289948514994;-0.43522900011628;0.4176507819225758;-0.32999999653577083;0.5322915524910665;1.0000063325263664
16.516837;1.0058859462879868;0.416697716401964;0.4142528525009562;-0.3362323858174703;-0.33425971859994824;0.9978931853505593;0.9999999486249319;9.999954718717918;0.41677230659875536;-0.43522899485732075;-0.4352290000941492;0.4176508446860403;-0.32999999657712337;0.532291550280508;1.0000065156957831
16.526837;1.0058857216956953;0.41669779055692746;0.41425288375531183;-0.3362323858943943;-0.3342597186323349;0.9978932818049451;0.9999999596177824;9.999953371214556;0.41677232761325556;-0.43522899486479893;-0.4352290000709594;0.41765090454128645;-0.3299999966194691;0.532291544177059;1.0000067013620677
16.536837;1.0058855008816694;0.4166978646687244;0.4142529137906452;-0.3362323859709206;-0.33425971866270426;0.9978933744007835;0.9999999691068089;9.999952058458897;0.41677234685629566;-0.4352289948740106;-0.43522900004674014;0.41765096151866604;-0.32999999666263463;0.5322915340633992;1.0000068894005723
16.546837;1.0058852841808046;0.4166979386405895;0.41425294274274865;-0.3362323860470547;-0.33425971869104354;0.9978934625144036;0.9999999774433826;9.999950778775894;0.4167723644120927;-0.43522899488504185;-0.435229000021514;0.41765101566742474;-0.3299999967064855;0.5322915198967547;1.0000070796556317
16.556837;1.0058850718175139;0.4166980123152529;0.4142529707608468;-0.33623238612281253;-0.3342597187173484;0.9978935456369977;0.9999999848657471;9.999949530832653;0.41677238036958353;-0.435228994898006;-0.4352289999952996;0.4176510670416355;-0.32999999675088476;0.5322915017324971;1.0000072719007063
16.566837;1.0058848639225952;0.41669808549304116;0.41425299801582954;-0.3362323861981897;-0.33425971874162735;0.9978936233846334;0.9999999914485871;9.999948313910208;0.4167723948513105;-0.4352289949130347;-0.4352289999681409;0.41765111571066843;-0.32999999679565895;0.5322914797042252;1.0000074658956153
16.576837;1.0058846605490463;0.4166981579762525;0.4142530246976137;-0.33623238627313473;-0.33425971876390154;0.9978936954486078;0.9999999971636602;9.999947127969754;0.4167724080173272;-0.43522899493025197;-0.4352289999400956;0.4176511617855375;-0.3299999968406061;0.5322914539506114;1.0000076614847784
16.586837;1.0058844617468827;0.4166982295800487;0.4142530510234917;-0.3362323863475464;-0.33425971878419986;0.9978937614947632;1.0000000019612287;9.999945973434139;0.41677242007629633;-0.4352289949497574;-0.435228999911189;0.41765120541454287;-0.3299999968855312;0.5322914245585352;1.0000078586655812
16.596837;1.0058842677005935;0.4166983001267039;0.414253077241601;-0.3362323864212903;-0.33425971880254596;0.9978938211454242;1.000000005806443;9.99994485090957;0.4167724312824153;-0.4352289949716345;-0.43522899988139874;0.41765124674248183;-0.32999999693027243;0.5322913915817283;1.0000080575620065
16.606837;1.0058840787717156;0.41669836946011757;0.4142531035884838;-0.3362323864942243;-0.33425971881893485;0.9978938740892715;1.0000000087097056;9.999943760414196;0.41677244188318896;-0.4352289949959741;-0.43522899985068264;0.4176512858893436;-0.3299999969746951;0.5322913550927098;1.0000082583100118
16.616837;1.0058838954016367;0.41669843745293506;0.4142531302212987;-0.33623238656622745;-0.3342597188333279;0.997893920163456;1.0000000107661453;9.9999427003104;0.4167724520635139;-0.4352289950228784;-0.43522899981900615;0.41765132297885305;-0.3299999970186719;0.5322913151807479;1.0000084609347253
16.626837;1.0058837180381743;0.41669850399063085;0.41425315717939426;-0.33623238663719474;-0.33425971884568445;0.9978939593154272;1.0000000122045085;9.999941667227915;0.41677246193931733;-0.4352289950524418;-0.4352289997863513;0.41765135818351296;-0.3299999970620755;0.5322912719115517;1.000008665291054
16.636837;1.0058835471592125;0.41669856895369406;0.4142531843932034;-0.33623238670698535;-0.33425971885599337;0.9978939915481191;1.0000000134239648;9.999940657149502;0.4167724715777495;-0.4352289950847396;-0.43522899975272483;0.41765139173974636;-0.3299999971047911;0.532291225322277;1.0000088710905632
16.646837;1.0058833832951728;0.4166986321953067;0.41425321173137625;-0.3362323867753863;-0.33425971886426936;0.9978940169107293;1.0000000149645556;9.999939666244801;0.4167724810134854;-0.4352289951198301;-0.43522899971817525;0.41765142392521143;-0.3299999971467392;0.5322911754431988;1.0000090779931803
16.656837;1.0058832270008184;0.41669869351352495;0.4142532390469475;-0.33623238684213236;-0.33425971887053335;0.9978940354660504;1.0000000174737984;9.999938690493785;0.41677249027091334;-0.4352289951577617;-0.43522899968280093;0.41765145502390066;-0.32999999718789724;0.5322911223309598;1.0000092857089977
16.666837;1.0058830788331339;0.416698752658748;0.41425326618943303;-0.3362323869069563;-0.3342597188748012;0.9978940472699329;1.0000000216866047;9.999937724988099;0.416772499404135;-0.4352289951985816;-0.43522899964673545;0.4176514853056194;-0.3299999972283081;0.5322910661036289;1.000009494081975
16.676837;1.0058829393773565;0.4166988093800254;0.414253292997505;-0.3362323869696392;-0.3342597188770777;0.9978940524406806;1.000000028323186;9.999936763962575;0.41677250853071307;-0.4352289952423311;-0.43522899961011197;0.4176515150363457;-0.32999999726806734;0.5322910069234538;1.0000097031033566
16.686837;1.0058828092793013;0.41669886343707635;0.41425331929520537;-0.3362323870300379;-0.3342597188773629;0.99789405120109;1.0000000379659577;9.999935801092684;0.4167725178187423;-0.4352289952890131;-0.4352289995730362;0.4176515444890956;-0.32999999730729773;0.5322909449527219;1.0000099127730575
16.696837;1.0058826892217654;0.41669891457314295;0.4142533449098719;-0.3362323870880734;-0.3342597188756678;0.9978940438004746;1.0000000509943732;9.999934829768993;0.41677252744285903;-0.43522899533856113;-0.43522899953559696;0.41765157391415336;-0.329999997346123;0.5322908803619717;1.0000101228942486
16.706837;1.00588257987308;0.41669896253700106;0.4142533697047808;-0.3362323871437125;-0.33425971887201444;0.9978940304487142;1.0000000675517484;9.999933843753617;0.4167725375557777;-0.43522899539085386;-0.43522899949789917;0.417651603508966;-0.3299999973846433;0.5322908133685337;1.0000103330229586
16.716837;1.0058824818814018;0.41669900715078845;0.4142533935937613;-0.33623238719697407;-0.3342597188664279;0.9978940113419061;1.0000000875841406;9.999932838113994;0.41677254826705806;-0.4352289954457437;-0.4352289994600783;0.41765163343457246;-0.3299999974229212;0.5322907442454431;1.0000105425814585
16.726837;1.0058823959128504;0.4166990483275474;0.4142534165409067;-0.33623238724793886;-0.33425971885893563;0.9978939866726121;1.000000110941651;9.99993181002441;0.4167725596325624;-0.4352289955030547;-0.4352289994222891;0.4176516638424631;-0.32999999746098824;0.5322906733196787;1.0000107508933136
16.736837;1.005882322676724;0.41669908602312006;0.41425343854625135;-0.336232387296735;-0.33425971884955774;0.9978939566162451;1.0000001374496241;9.999930758703803;0.4167725716952599;-0.4352289955625884;-0.43522899938468035;0.4176516948557487;-0.32999999749885645;0.5322906009596028;1.000010957107352
16.746837;1.0058822629041642;0.4166991201927407;0.41425345960734783;-0.3362323873434997;-0.33425971883830935;0.9978939214001855;1.000000166947875;9.999929684275152;0.4167725845305838;-0.4352289956241494;-0.43522899934738385;0.4176517265058991;-0.3299999975365249;0.5322905275096246;1.0000111602164505
16.756837;1.005882217295487;0.41669915077955255;0.4142534796848794;-0.3362323873883457;-0.33425971882522537;0.9978938813939496;1.0000001992897445;9.999928586971784;0.4167725982348294;-0.43522899568754203;-0.43522899931054143;0.41765175869232224;-0.32999999757398535;0.5322904532147916;1.000011359200033
16.766837;1.005882186459025;0.4166991777148819;0.4142534986972619;-0.3362323874313627;-0.3342597188103693;0.9978938370864902;1.0000002342683108;9.999927467469313;0.41677261290016454;-0.4352289957525557;-0.43522899927434117;0.4176517912216805;-0.32999999761121906;0.5322903782009263;1.0000115531780362
16.776837;1.0058821708407237;0.41669920093423657;0.41425351655377474;-0.33623238747262446;-0.3342597187938293;0.9978937889820203;1.000000271546309;9.999926327055423;0.41677262861131975;-0.4352289958189861;-0.43522899923901154;0.4176518238913939;-0.32999999764818216;0.5322903025133505;1.0000117415225447
16.786837;1.0058821706843928;0.4166992204014932;0.41425353320890423;-0.3362323875121688;-0.33425971877571636;0.9978937375471546;1.0000003106489448;9.99992516708769;0.4167726454354903;-0.43522899588665637;-0.4352289992047897;0.4176518565314898;-0.32999999768479027;0.5322902261593888;1.0000119238803817
16.796837;1.0058821860978555;0.416699236112253;0.41425354868775766;-0.33623238754998525;-0.3342597187561525;0.9978936832615211;1.0000003510267619;9.999923988805254;0.416772663398365;-0.43522899595540326;-0.4352289991719098;0.4176518889830099;-0.3299999977209155;0.5322901490983463;1.0000121000662345
16.806837;1.0058822171632984;0.4166992480949185;0.4142535630661184;-0.3362323875860276;-0.334259718735256;0.9978936266903995;1.0000003921887033;9.99992279360665;0.41677268248036675;-0.4352289960250624;-0.43522899914059715;0.4176519210731831;-0.329999997756393;0.5322900712194355;1.000012269930686
16.816837;1.005882263953943;0.4166992564256811;0.41425357643476474;-0.3362323876202234;-0.33425971871313886;0.9978935684796996;1.0000004337971216;9.99992158282279;0.41677270264121064;-0.4352289960954773;-0.43522899911105123;0.4176519526201013;-0.3299999977910322;0.5322899923475387;1.0000124333836062
16.826837;1.0058823265130217;0.41669926121235956;0.4142535888799786;-0.3362323876524778;-0.3342597186899069;0.9978935092647662;1.000000475655084;9.999920356946914;0.4167727238277311;-0.4352289961665261;-0.43522899908344304;0.41765198343694404;-0.32999999782463274;0.5322899122561371;1.000012590508565
16.836837;1.005882404870933;0.41669926254375284;0.4142536004818474;-0.336232387682681;-0.33425971866566145;0.9978934495851901;1.000000517658854;9.99991911483903;0.416772745952475;-0.43522899623813277;-0.43522899905792406;0.41765201332291946;-0.32999999785701595;0.5322898307197964;1.0000127415278253
16.846837;1.0058824990432098;0.41669926046221367;0.4142536113072597;-0.33623238771071956;-0.33425971864051207;0.997893389906799;1.000000559734928;9.999917853251073;0.4167727688846715;-0.4352289963102271;-0.43522899903462303;0.4176520420562896;-0.3299999978880595;0.5322897475989319;1.0000128866488827
16.856837;1.0058826090089783;0.41669925497525157;0.414253621394729;-0.3362323877364797;-0.3342597186145892;0.9978933307123494;1.0000006017520877;9.999916567257854;0.41677279246170706;-0.4352289963826862;-0.43522899901363454;0.41765206939630806;-0.32999999791769763;0.5322896628569888;1.0000130260340065
16.866837;1.0058827346761623;0.41669924608008035;0.4142536307522065;-0.336232387759846;-0.33425971858804887;0.997893272520891;1.0000006435095916;9.999915251532588;0.41677281651175624;-0.4352289964553363;-0.4352289989950172;0.41765209509774304;-0.32999999794587215;0.5322895765223047;1.0000131598904676
16.876837;1.005882875838056;0.41669923375896356;0.41425363935833714;-0.33623238778072145;-0.334259718561065;0.9978932158196594;1.0000006848680594;9.99991390163335;0.4167728408978493;-0.43522899652799907;-0.43522899897879985;0.4176521189348632;-0.3299999979724944;0.5322894886998801;1.0000132885019806
16.886837;1.005883032187407;0.41669921794055265;0.41425364715521257;-0.33623238779904246;-0.33425971853380726;0.9978931610126255;1.0000007258964434;9.999912514707088;0.416772865557287;-0.43522899660050923;-0.43522899896498485;0.4176521407232505;-0.32999999799747315;0.5322893996143414;1.0000134121733069
16.896837;1.0058832033892044;0.4166991984943812;0.41425365406607384;-0.33623238781475323;-0.33425971850641906;0.9978931083960156;1.0000007668566597;9.999911089407115;0.41677289050124644;-0.43522899667269194;-0.43522899895356204;0.4176521603392754;-0.3299999980207635;0.5322893095863241;1.000013531146602
16.906837;1.0058833891308099;0.41669917526802913;0.4142536600299423;-0.3362323878277758;-0.3342597184790082;0.9978930581165985;1.0000008080709315;9.99990962542365;0.4167729157909007;-0.43522899674433896;-0.43522899894452666;0.4176521777216709;-0.3299999980423779;0.5322892189544648;1.0000136455698665
16.916837;1.0058835891364535;0.4166991481032987;0.41425366501312977;-0.3362323878380164;-0.33425971845165;0.9978930101614459;1.0000008498867181;9.999908123288122;0.4167729415219743;-0.4352289968152016;-0.43522899893786465;0.4176521928460171;-0.32999999806236513;0.5322891280211951;1.0000137555762632
16.926837;1.0058838032174715;0.4166991168331814;0.4142536690032999;-0.3362323878453858;-0.3342597184243978;0.9978929644011187;1.000000892759148;9.999906584516742;0.41677296782253553;-0.4352289968850072;-0.4352289989335286;0.41765220571062334;-0.32999999808077257;0.5322890370314013;1.0000138613500333
16.936837;1.0058840312936685;0.41669908130321615;0.41425367198590934;-0.33623238784981047;-0.33425971839730007;0.9978929206316891;1.000000937244527;9.999905011612851;0.41677299484115743;-0.4352289969535114;-0.4352289989314482;0.417652216335135;-0.32999999809760944;0.5322889461680953;1.0000139630723375
16.946837;1.0058842732668052;0.4166990414003056;0.41425367392288387;-0.3362323878512259;-0.33425971837041296;0.9978928786098358;1.0000009838599986;9.999903407412539;0.41677302270978406;-0.4352289970205545;-0.4352289989315607;0.417652224747866;-0.32999999811283803;0.5322888555857479;1.0000140608562125
16.956837;1.0058845288662506;0.41669899704869134;0.41425367477473185;-0.33623238784955806;-0.3342597183438;0.9978928380533033;1.0000010330116833;9.99990177419347;0.4167730514892258;-0.43522899708607155;-0.4352289989338302;0.41765223098734844;-0.3299999981263802;0.5322887654623453;1.0000141547933639
16.966837;1.005884797637761;0.4166989481809928;0.41425367453033846;-0.3362323878447263;-0.3342597183175303;0.997892798581641;1.000001085069769;9.999900113691725;0.41677308113325506;-0.4352289971500603;-0.4352289989382382;0.41765223511692184;-0.3299999981381147;0.5322886759909342;1.0000142450604281
16.976837;1.0058850790355651;0.41669889472381066;0.41425367319638595;-0.3362323878366703;-0.3342597182916726;0.9978927596998136;1.000001140481678;9.999898427950292;0.4167731115226932;-0.4352289972125564;-0.43522899894475114;0.41765223721360845;-0.3299999981478751;0.5322885873190696;1.0000143319264128
16.986837;1.0058853725253651;0.4166988366200444;0.4142536707694045;-0.33623238782535847;-0.3342597182662882;0.9978927208462968;1.0000011998263536;9.999896719865621;0.4167731425302931;-0.43522899727363673;-0.4352289989532938;0.41765223733596374;-0.32999999815547354;0.5322884995381807;1.0000144156530404
16.996837;1.0058856776376632;0.4166987738577474;0.4142536672230703;-0.3362323878107725;-0.3342597182414348;0.9978926814253039;1.0000012637514313;9.999894993227361;0.4167731740110908;-0.4352289973334174;-0.43522899896375145;0.41765223551086766;-0.32999999816074305;0.532288412735496;1.0000144964465114
17.006837;1.0058859938949;0.4166987064722137;0.41425366250276696;-0.33623238779291154;-0.3342597182171754;0.9978926408400055;1.000001332839013;9.999893252803224;0.4167732057509614;-0.43522899739202864;-0.4352289989759949;0.41765223174960053;-0.32999999816355535;0.5322883270280869;1.0000145745001046
17.016837;1.0058863206836617;0.4166986345378238;0.4142536565159316;-0.33623238777181663;-0.3342597181935738;0.9978925985246337;1.0000014075213175;9.999891504286841;0.4167732374932785;-0.43522899744959087;-0.4352289989898928;0.4176522260697434;-0.32999999816380793;0.5322882425520394;1.0000146500599751
17.026837;1.0058866572362513;0.41669855816241663;0.4142536491224396;-0.3362323877475766;-0.3342597181706823;0.9978925539543049;1.0000014880793804;9.999889753787077;0.4167732690237311;-0.4352289975062044;-0.4352289990053054;0.41765221851648826;-0.32999999816141407;0.5322881594456425;1.0000147234703394
17.036837;1.0058870027160396;0.4166984774881589;0.4142536401336442;-0.33623238772030284;-0.3342597181485338;0.9978925066859099;1.0000015746600943;9.999888007119567;0.4167733001983169;-0.4352289975619577;-0.4352289990220827;0.4176522091683078;-0.329999998156304;0.5322880778473374;1.0000147951416762
17.046837;1.0058873563022241;0.41669839270902276;0.4142536293344798;-0.3362323876900958;-0.334259718127147;0.9978924564075994;1.0000016672789172;9.999886268873796;0.4167733308921658;-0.435228997616951;-0.43522899904007634;0.41765219810001536;-0.3299999981484189;0.5322879978983299;1.0000148654882115
17.056837;1.0058877172418592;0.4166983040841811;0.41425361652415355;-0.3362323876570335;-0.33425971810654265;0.9978924029307972;1.0000017658333151;9.999884541510093;0.41677336096501627;-0.435228997671293;-0.4352289990591481;0.4176521853422819;-0.3299999981376973;0.5322879197193701;1.0000149349225649
17.066837;1.0058880848779053;0.416698211924113;0.4142536015554866;-0.3362323876211954;-0.3342597180867733;0.9978923461732524;1.0000018701275772;9.999882825524722;0.41677339030211197;-0.43522899772506707;-0.4352289990791776;0.41765217089697637;-0.3299999981240774;0.5322878433480098;1.000015003848495
17.076837;1.0058884586277732;0.4166981165582681;0.4142535843550373;-0.3362323875826908;-0.33425971806795035;0.9978922862170057;1.0000019799061561;9.999881120754617;0.41677341886251446;-0.4352289977783066;-0.4352289991000656;0.4176521547913024;-0.32999999810752295;0.5322877687194119;1.0000150726242303
17.086837;1.0058888379154183;0.4166980183040318;0.41425356490369925;-0.3362323875416518;-0.3342597180502464;0.9978922234085194;1.000002094880595;9.999879427300069;0.4167734466701249;-0.43522899783099644;-0.43522899912172114;0.4176521370993728;-0.32999999808804187;0.532287695765527;1.0000151415788465
17.096837;1.0058892221434634;0.41669791745838136;0.41425354319728985;-0.3362323874981988;-0.3342597180338755;0.9978921583494866;1.0000022147273835;9.99987774530612;0.41677347377573015;-0.4352289978830954;-0.4352289991440443;0.4176521178923226;-0.32999999806568675;0.5322876245368168;1.000015211055562
17.106837;1.0058896107596729;0.41669781431375996;0.4142535192443585;-0.3362323874524364;-0.33425971801906695;0.9978920917191846;1.000002339104385;9.999876074943773;0.41677350024603455;-0.43522899793456216;-0.43522899916692437;0.4176520971793138;-0.32999999804056135;0.5322875552114233;1.0000152813960443
17.116837;1.0058900033542086;0.41669770916658894;0.4142534930899407;-0.33623238740447964;-0.3342597180060538;0.9978920240552042;1.000002467711041;9.99987441746674;0.41677352618192365;-0.43522899798536147;-0.4352289991902396;0.4176520749259371;-0.32999999801283336;0.5322874880069426;1.0000153529216425
17.126837;1.0058903996694617;0.4166976023218365;0.41425346479678593;-0.33623238735447003;-0.33425971799507953;0.9978919556214323;1.0000026003338958;9.999872776234852;0.4167735517139775;-0.4352289980354657;-0.4352289992138605;0.4176520511137309;-0.3299999979827181;0.5322874231144122;1.0000154259621137
17.136837;1.0058907994938273;0.41669749411937707;0.4142534343931708;-0.3362323873025691;-0.3342597179863897;0.9978918864056968;1.0000027368325348;9.999871156470128;0.41677357697171463;-0.43522899808487553;-0.435228999237672;0.4176520257569605;-0.32999999795043433;0.5322873607027417;1.0000155008259661
17.146837;1.0058912025704447;0.4166973849538182;0.41425340184964404;-0.33623238724894244;-0.3342597179802077;0.9978918162100081;1.00000287707593;9.99986956413717;0.41677360207556463;-0.4352289981336342;-0.43522899926158715;0.41765199889491395;-0.32999999791617196;0.5322873009240262;1.000015577693691
17.156837;1.0058916086200234;0.41669727525860617;0.41425336708513466;-0.33623238719374693;-0.3342597179767325;0.997891744778606;1.0000030208815833;9.999868005687054;0.41677362714642496;-0.4352289981818112;-0.43522899928553216;0.4176519706005786;-0.3299999978801046;0.5322872438962485;1.000015656599055
17.166837;1.0058920174018648;0.4166971654640882;0.4142533299779159;-0.3362323871371321;-0.3342597179761534;0.99789167194163;1.0000031680116523;9.999866489031502;0.41677365229264673;-0.4352289982294718;-0.4352289993094259;0.4176519409823537;-0.3299999978424289;0.532287189709959;1.000015737514278
17.176837;1.0058924287302793;0.41669705595858514;0.414253290399504;-0.33623238707924485;-0.3342597179786435;0.9978915977150803;1.0000033182303951;9.999865023842643;0.4167736775824546;-0.4352289982766667;-0.4352289993331681;0.4176519101632005;-0.3299999978033904;0.5322871384575317;1.0000158203856455
17.186837;1.0058928424408728;0.4166969470804929;0.4142532482625923;-0.3362323870202191;-0.33425971798432946;0.9978915223379744;1.0000034713694939;9.999863620265812;0.41677370304884415;-0.435228998323458;-0.4352289993566408;0.4176518782597064;-0.32999999776328126;0.5322870902386003;1.000015905112298
17.196837;1.005893258352769;0.41669683912177874;0.4142532035388063;-0.336232386960164;-0.3342597179932731;0.9978914462665756;1.0000036273236013;9.9998622875983;0.4167737287299004;-0.43522899836994;-0.43522899937972936;0.41765184538920963;-0.3299999977224178;0.5322870451030015;1.000015991522746
17.206837;1.0058936762884616;0.4166967323155734;0.4142531562602907;-0.33623238689916957;-0.334259718005485;0.9978913700796911;1.0000037859523576;9.999861034112019;0.41677375468781963;-0.4352289984162131;-0.4352289994023512;0.4176518117004919;-0.3299999976811254;0.5322870029806228;1.0000160793147475
17.216837;1.0058940961294216;0.4166966268276472;0.41425310653148545;-0.33623238683731593;-0.3342597180209509;0.997891294342514;1.0000039469772581;9.999859867107656;0.41677378098343093;-0.43522899846235796;-0.4352289994244608;0.41765177737561593;-0.3299999976397379;0.5322869637016071;1.0000161680138901
17.226837;1.0058945178497396;0.4166965227732511;0.41425305452709316;-0.3362323867746728;-0.33425971803963883;0.9978912195731842;1.0000041099797807;9.999858792291137;0.41677380765098265;-0.43522899850845337;-0.4352289994460243;0.417651742583734;-0.3299999975985957;0.5322869270813648;1.0000162570584994
17.236837;1.005894941472926;0.4166964202493076;0.414253000459263;-0.33623238671129796;-0.3342597180614834;0.997891146287646;1.0000042744957183;9.99985781300686;0.41677383471867585;-0.43522899855460545;-0.4352289994669873;0.4176517074376736;-0.3299999975580472;0.5322868929527454;1.0000163459380198
17.246837;1.0058953669610926;0.41669631935844087;0.41425294453173606;-0.3362323866472377;-0.3342597180863748;0.99789107497008;1.0000044401263983;9.999856930154744;0.4167738622518597;-0.4352289986009433;-0.4352289994872681;0.41765167199907266;-0.3299999975184483;0.5322868611322478;1.0000164342445337
17.256837;1.0058957941561275;0.4166962202095567;0.41425288690714634;-0.3362323865825356;-0.3342597181141656;0.9978910059735051;1.0000046065966728;9.999856142707635;0.4167738903582922;-0.43522899864758685;-0.4352289995067821;0.41765163631927193;-0.3299999974801342;0.5322868313905038;1.0000165216486756
17.266837;1.0058962227836272;0.41669612288860575;0.4142528276914216;-0.33623238651724663;-0.33425971814467753;0.9978909394716206;1.0000047737243305;9.999855447968564;0.41677391916298206;-0.4352289986946187;-0.4352289995254641;0.4176516004516834;-0.32999999744338515;0.5322868034736927;1.0000166078651214
17.276837;1.0058966524603195;0.4166960274250063;0.4142527669279988;-0.3362323864514437;-0.3342597181777018;0.9978908754894391;1.0000049413494885;9.999854841372938;0.4167739487975699;-0.4352289987420746;-0.43522899954326305;0.4176515644094992;-0.32999999740842156;0.5322867771661445;1.0000166925814364
17.286837;1.0058970827174996;0.41669593379795694;0.4142527046109762;-0.3362323863852288;-0.334259718213006;0.9978908139862849;1.000005109307149;9.99985431684988;0.416773979391575;-0.43522899878994736;-0.43522899956013344;0.41765152812666057;-0.32999999737541624;0.5322867523233781;1.000016775354061
17.296837;1.0058975130145766;0.4166958419643909;0.4142526407057414;-0.33623238631875096;-0.3342597182503355;0.997890754927394;1.00000527742536;9.999853867871824;0.41677401104109135;-0.435228998838197;-0.4352289995760391;0.41765149147286235;-0.3299999973445062;0.5322867288411683;1.0000168555552262
17.306837;1.0058979427500503;0.41669575186658847;0.4142525751605316;-0.33623238625220125;-0.3342597182894058;0.9978906982851763;1.000005445508582;9.999853487949027;0.4167740437623638;-0.43522899888676486;-0.43522899959094963;0.4176514543089376;-0.32999999731581203;0.5322867066091316;1.0000169324063848
17.316837;1.005898371293137;0.4166956634222538;0.41425250792009816;-0.33623238618577356;-0.33425971832990525;0.9978906440472409;1.0000056133101365;9.999853170528368;0.41677407746384354;-0.4352289989355728;-0.4352289996048374;0.4176514165324133;-0.3299999972894582;0.5322866855037623;1.0000170050404469
17.326837;1.0058987979819727;0.4166955765168853;0.4142524389284278;-0.3362323861196397;-0.3342597183715133;0.9978905922855391;1.0000057804910283;9.999852908960026;0.41677411197874975;-0.43522899898450995;-0.43522899961769895;0.4176513780865663;-0.32999999726558243;0.5322866654212712;1.0000170725176172
17.336837;1.0058992221324305;0.4166954910250302;0.4142523681223184;-0.33623238605396616;-0.33425971841392726;0.9978905432086645;1.000005946615624;9.99985269639814;0.41677414713010186;-0.4352289990334368;-0.4352289996295872;0.41765133894608875;-0.32999999724433865;0.5322866462955482;1.0000171338507446
17.346837;1.0058996431133669;0.41669540685601203;0.41425229544438225;-0.3362323859889451;-0.3342597184568813;0.9978904971459651;1.0000061111944263;9.999852525800307;0.41677418276687456;-0.4352289990822069;-0.43522899964061573;0.41765129910126947;-0.3299999972258969;0.532286628078396;1.0000171880883795
17.356837;1.005900060368205;0.4166953239782122;0.4142522208507493;-0.3362323859247948;-0.33425971850013986;0.9978904544928011;1.0000062736998094;9.99985239020626;0.41677421877347154;-0.4352289991306826;-0.4352289996509282;0.41765125856925145;-0.3299999972104349;0.5322866107078076;1.0000172343563285
17.366837;1.0059004733395553;0.4166952424025637;0.41425214431079105;-0.3362323858617317;-0.33425971854346914;0.9978904156774734;1.0000064335703365;9.999852283209792;0.41677425507075544;-0.43522899917873137;-0.4352289996606619;0.41765121741366823;-0.32999999719812917;0.5322865940885353;1.0000172718653209
17.376837;1.005900881452402;0.4166951621432463;0.4142520658311924;-0.3362323857999564;-0.3342597185866158;0.9978903811744982;1.000006590248561;9.999852199370975;0.416774291604612;-0.43522899922621094;-0.43522899966992656;0.41765117571658794;-0.3299999971891505;0.5322865781146253;1.000017299960305
17.386837;1.0059012841874275;0.41669508319204396;0.414251985462253;-0.3362323857396561;-0.3342597186293086;0.997890351511681;1.0000067432348105;9.999852133926588;0.4167743283280057;-0.43522899927296993;-0.4352289996788061;0.4176511335321264;-0.32999999718365214;0.5322865627281719;1.0000173181538943
17.396837;1.0059016810857855;0.4166950055270373;0.4142519032714554;-0.33623238568099517;-0.3342597186712742;0.9978903272341717;1.0000068921215932;9.999852081947243;0.41677436518535343;-0.435228999318875;-0.4352289996873687;0.41765109088523095;-0.32999999718174877;0.5322865479493577;1.0000173261060061
17.406837;1.0059020716939495;0.4166949291331795;0.41425181934318783;-0.33623238562410246;-0.33425971871225646;0.997890308858497;1.0000070365736746;9.999852037703636;0.41677440209445255;-0.4352289993638256;-0.4352289996956608;0.4176510477927911;-0.32999999718349876;0.5322865338462297;1.0000173235891554
17.416837;1.0059024555967016;0.4166948540147241;0.4142517337960302;-0.33623238556907253;-0.33425971875203403;0.9978902968096239;1.0000071762605285;9.999851994686788;0.41677443893699834;-0.4352289994077305;-0.4352289997037099;0.4176510042639013;-0.32999999718890966;0.5322865204963477;1.0000173104480201
17.426837;1.00590283248627;0.4166947801961969;0.41425164677848353;-0.33623238551598666;-0.334259718790412;0.9978902912960524;1.0000073108185679;9.9998519462965;0.4167744755722516;-0.4352289994504863;-0.4352289997115695;0.41765096028902987;-0.3299999971979795;0.5322865079827447;1.0000172865707182
17.436837;1.0059032021459053;0.4166947077039752;0.4142515584579595;-0.33623238546494977;-0.33425971882719374;0.9978902922084;1.000007439942746;9.999851886706548;0.4167745118445285;-0.4352289994919905;-0.43522899971936363;0.4176509158371678;-0.3299999972107322;0.5322864963928541;1.0000172519331114
17.446837;1.0059035643586753;0.41669463654341227;0.4142514690327831;-0.3362323854161203;-0.3342597188621789;0.9978902992005041;1.000007563533713;9.999851811231581;0.41677454757216625;-0.43522899953217203;-0.43522899972725354;0.4176508708687532;-0.3299999972272109;0.5322864857947945;1.0000172067035367
17.456837;1.005903918777102;0.4166945666969788;0.41425137876215334;-0.33623238536969974;-0.33425971889518363;0.9978903119002372;1.0000076817105858;9.999851715949085;0.4167745825515952;-0.435228999571013;-0.4352289997353499;0.4176508253627127;-0.32999999724745765;0.5322864762189948;1.0000171513005334
17.466837;1.0059042647995875;0.41669449813368603;0.41425128796046706;-0.33623238532589145;-0.3342597189260451;0.9978903300053416;1.000007794712666;9.999851597245593;0.4167746165665369;-0.43522899960854877;-0.4352289997436689;0.41765077934380723;-0.3299999972715003;0.5322864676623008;1.0000170863575677
17.476837;1.005904601587253;0.4166944308120761;0.4142511969297103;-0.33623238528488036;-0.33425971895462414;0.9978903532072825;1.0000079028166522;9.999851451744503;0.41677464937087877;-0.4352289996448622;-0.43522899975216245;0.41765073289902455;-0.32999999729933777;0.5322864600970315;1.0000170126671257
17.486837;1.0059049282787071;0.4166943646746794;0.41425110589377145;-0.33623238524683363;-0.3342597189808137;0.9978903811186108;1.0000080062859806;9.999851276444975;0.4167746806838445;-0.4352289996800827;-0.43522899976076884;0.417650686173539;-0.3299999973309204;0.5322864534755752;1.0000169311523708
17.496837;1.0059052441839902;0.41669429964909926;0.41425101501720285;-0.3362323852118893;-0.33425971900453844;0.9978904132688606;1.0000081053393461;9.999851069131967;0.4167747102265862;-0.435228999714373;-0.43522899976945645;0.41765063935318725;-0.3299999973661451;0.532286447741456;1.0000168428062637
17.506837;1.0059055487700936;0.4166942356774049;0.4142509244906848;-0.3362323851801355;-0.3342597190257501;0.9978904491306937;1.0000082001370432;9.99985082870507;0.41677473774697593;-0.43522899974790735;-0.43522899977824675;0.41765059265329846;-0.3299999974048832;0.5322864428609476;1.0000167485774616
17.516837;1.0059058415737172;0.4166941727536701;0.4142508345789496;-0.33623238515160825;-0.33425971904441654;0.9978904882162721;1.0000082908016978;9.999850554869534;0.4167747630189651;-0.43522899978086893;-0.4352289997872009;0.417650546300543;-0.3299999974470218;0.5322864388581985;1.0000166492762608
17.526837;1.0059061221730903;0.41669411091825637;0.4142507455836685;-0.33623238512630516;-0.33425971906050717;0.9978905302082411;1.0000083774474122;9.999850247468157;0.41677478584900446;-0.4352289998134582;-0.4352289997964005;0.4176505004949244;-0.32999999749247605;0.532286435801143;1.0000165455149963
17.536837;1.0059063902000274;0.41669405019788414;0.4142506577797201;-0.3362323851041881;-0.334259719073991;0.9978905749474504;1.0000084601549728;9.999849906430937;0.416774806074577;-0.4352289998458898;-0.4352289998059432;0.4176504553830738;-0.3299999975411667;0.5322864337328507;1.0000164376440972
17.546837;1.005906645392655;0.4166939905594095;0.41425057139742477;-0.3362323850851881;-0.3342597190848462;0.997890622260016;1.0000085389526445;9.999849532495805;0.41677482356748896;-0.4352289998783851;-0.43522899981593327;0.41765041105747125;-0.32999999759299065;0.5322864326306149;1.0000163257489005
17.556837;1.0059068876012391;0.4166939319427848;0.4142504866517181;-0.3362323850692266;-0.33425971909306246;0.9978906718724665;1.0000086138735358;9.999849127361022;0.4167748382712995;-0.4352289999111676;-0.4352289998264685;0.4176503675650837;-0.32999999764780863;0.532286432421889;1.0000162097867304
17.566837;1.0059071167105904;0.4166938743264567;0.4142504037658545;-0.33623238505623404;-0.3342597190986256;0.9978907235213961;1.0000086850220662;9.999848692847072;0.41677485021518446;-0.4352289999444496;-0.4352289998376536;0.41765032491915266;-0.32999999770545874;0.5322864329820127;1.0000160897338164
17.576837;1.005907332636361;0.4166938177425333;0.41425032296271275;-0.3362323850461575;-0.3342597191014924;0.997890777062581;1.000008752581579;9.999848230164076;0.4167748594660632;-0.4352289999783999;-0.43522899984962493;0.41765028311753044;-0.3299999977657734;0.5322864341216375;1.000015965608972
17.586837;1.005907535387065;0.41669376224395444;0.41425024443809655;-0.33623238503896946;-0.3342597191015863;0.997890832443648;1.0000088167347823;9.999847739828306;0.4167748660915974;-0.4352290000131103;-0.4352289998625451;0.4176502421670926;-0.3299999978285732;0.5322864356353393;1.0000158374716481
17.596837;1.0059077250897437;0.4166937078627849;0.41425016834357425;-0.33623238503467406;-0.3342597190988399;0.9978908895977048;1.0000088775225224;9.999847222006434;0.4167748701715766;-0.4352290000485816;-0.43522899987656316;0.4176502021038542;-0.32999999789365814;0.5322864373531937;1.0000157054369103
17.606837;1.0059079020130637;0.41669365457101504;0.41425009480648056;-0.33623238503329694;-0.3342597190932319;0.9978909483745343;1.000008934809397;9.999846676952671;0.41677487179018535;-0.43522900008473414;-0.4352289998917953;0.41765016300313135;-0.3299999979608106;0.5322864391140126;1.0000155696510666
17.616837;1.0059080665640125;0.4166936022702942;0.4142500239561354;-0.33623238503486375;-0.33425971908477436;0.9978910085844375;1.0000089884340186;9.999846105382261;0.4167748709915535;-0.4352290001214322;-0.4352289999083411;0.41765012497899157;-0.3299999980297929;0.5322864407277249;1.000015430282831
17.626837;1.005908219230375;0.4166935508321435;0.41424995589903596;-0.33623238503939085;-0.334259719073507;0.9978910701027895;1.0000090383686309;9.999845508819973;0.4167748677639295;-0.4352290001584936;-0.43522899992628344;0.41765008816090954;-0.3299999981003469;0.532286441991508;1.0000152875034982
17.636837;1.0059083605176748;0.4166935001345002;0.41424989069184653;-0.3362323850468907;-0.3342597190595254;0.997891132913628;1.0000090847485577;9.999844889520773;0.4167748620702422;-0.4352290001956869;-0.4352289999456658;0.4176500526503433;-0.3299999981721969;0.5322864427052062;1.000015141390138
17.646837;1.005908490871826;0.41669345006115205;0.4142498283718806;-0.336232385057376;-0.3342597190429832;0.9978911970473332;1.0000091278159355;9.999844249595347;0.41677485389433117;-0.43522900023275396;-0.4352289999664863;0.41765001848973976;-0.32999999824504506;0.5322864426670623;1.0000149918745853
17.656837;1.0059086106017172;0.41669340049904824;0.4142497689904625;-0.3362323850708557;-0.3342597190240685;0.9978912624853841;1.0000091678629524;9.999843590098429;0.41677484325768893;-0.43522900026944084;-0.4352289999887114;0.4176499856550746;-0.32999999831857896;0.532286441676998;1.0000148388159158
17.666837;1.0059087198622554;0.4166933513283955;0.41424971260217913;-0.33623238508732894;-0.33425971900300144;0.9978913291368615;1.000009205213076;9.999842911036707;0.41677483017507716;-0.43522900030549516;-0.43522900001229414;0.41764995406379307;-0.3299999983924898;0.5322864395289656;1.0000146821108262
17.676837;1.0059088187050196;0.4166933024011926;0.41424965923941076;-0.33623238510677694;-0.3342597189800416;0.9978913968753939;1.0000092402128729;9.99984221214359;0.4167748146197128;-0.43522900034065853;-0.43522900003719334;0.4176499236174859;-0.32999999846648154;0.5322864360009466;1.0000145217708056
17.686837;1.0059089071814586;0.41669325354366815;0.4142496088994163;-0.33623238512914694;-0.33425971895547246;0.9978914655588242;1.0000092731661954;9.999841493565121;0.41677479655446914;-0.43522900037468315;-0.4352290000633875;0.41764989426560567;-0.329999998540274;0.5322864308872669;1.0000143579324114
17.696837;1.0059089854362286;0.416693204574607;0.4142495615472756;-0.3362323851543412;-0.3342597189295706;0.997891535031794;1.0000093042341986;9.999840755787906;0.416774775960361;-0.43522900040735996;-0.435229000090886;0.4176498660261237;-0.3299999986136126;0.532286424062196;1.0000141907479816
17.706837;1.0059090537138944;0.4166931553205;0.41424951714140335;-0.33623238518222065;-0.33425971890259376;0.9978916051472884;1.0000093334121767;9.99983999907202;0.4167747528410334;-0.43522900043853474;-0.43522900011972726;0.4176498389559124;-0.3299999986862794;0.5322864155052183;1.0000140202175132
17.716837;1.005909112302374;0.4166931056319846;0.41424947567319975;-0.3362323852126151;-0.33425971887478134;0.9978916758367683;1.0000093605950495;9.999839223175771;0.416774727235174;-0.43522900046809887;-0.4352290001499434;0.4176498131202859;-0.3299999987580875;0.5322864052510047;1.0000138461449737
17.726837;1.00590916146486;0.41669305539496615;0.4142494371899479;-0.3362323852453199;-0.33425971884633965;0.9978917471921049;1.0000093856689811;9.999838427472062;0.416774699220143;-0.4352290004959687;-0.4352290001815279;0.4176497885695117;-0.3299999988288685;0.5322863933136883;1.0000136682450012
17.736837;1.005909201379371;0.4166930045313574;0.41424940178905495;-0.3362323852800901;-0.33425971881743116;0.9978918194393468;1.000009408586846;9.999837610867;0.41677466891318654;-0.43522900052207353;-0.4352290002144442;0.4176497653116933;-0.32999999889847753;0.5322863796593761;1.000013486260418
17.746837;1.0059092321288579;0.4166929529905599;0.41424936959950137;-0.3362323853166473;-0.3342597187881872;0.9978918928324166;1.0000094293902733;9.99983677090131;0.4167746364725583;-0.43522900054634023;-0.4352290002486437;0.4176497433152102;-0.32999999896680915;0.5322863642467373;1.0000133000099924
17.756837;1.0059092537824064;0.4166929007327902;0.4142493407532179;-0.3362323853546937;-0.33425971875872174;0.9978919676132703;1.0000094481988582;9.99983590272015;0.4167746020734612;-0.4352290005686629;-0.43522900028406486;0.417649722545309;-0.329999999033791;0.5322863470863543;1.0000131093813518
17.766837;1.0059092664928515;0.41669284770203024;0.41424931534346743;-0.33623238539392597;-0.33425971872913407;0.9978920439753161;1.0000094652144909;9.999834999614208;0.4167745658698311;-0.43522900058888;-0.43522900032063966;0.4176497029853563;-0.3299999990993577;0.53228632825528;1.0000129142764
17.776837;1.0059092704622674;0.4166927937977921;0.4142492934080525;-0.33623238543404754;-0.3342597186995124;0.9978921219701583;1.0000094807070254;9.999834054853354;0.41677452796823644;-0.43522900060677266;-0.4352290003583036;0.4176496846226776;-0.3299999991634397;0.5322863078673014;1.0000127145368254
17.786837;1.0059092658021103;0.4166927388739059;0.41424927495740765;-0.3362323854747781;-0.33425971866992543;0.9978922015414052;1.0000094949293554;9.99983306299169;0.41677448843494114;-0.4352290006220777;-0.4352290003969971;0.4176496674115367;-0.3299999992259805;0.5322862860492612;1.0000125099556019
17.796837;1.0059092524710767;0.4166926827687905;0.41424925999208173;-0.3362323855158658;-0.3342597186403904;0.9978922826836202;1.0000095080207758;9.9998320202842;0.4167744473305214;-0.4352290006345092;-0.4352290004366703;0.4176496512396479;-0.32999999928696255;0.5322862629270568;1.0000123003384036
17.806837;1.005909230341322;0.41669262534736756;0.41424924848817135;-0.33623238555710433;-0.334259718610864;0.9978923654890933;1.00000951999783;9.99983092465897;0.41677440474447025;-0.43522900064379333;-0.43522900047729224;0.41764963594076054;-0.32999999934643093;0.5322862385809984;1.000012085467506
17.816837;1.005909199282745;0.4166925665176045;0.41424924041019134;-0.3362323855983362;-0.3342597185812902;0.9978924500539987;1.0000095308345376;9.999829775114634;0.4167743608182225;-0.43522900064970893;-0.43522900051883967;0.41764962135164957;-0.3299999994045031;0.5322862129955708;1.0000118650380028
17.826837;1.0059091591891134;0.4166925061980802;0.41424923574324973;-0.3362323856394365;-0.3342597185516575;0.9978925364277856;1.0000095405562575;9.99982857104224;0.41677431575058554;-0.4352290006521096;-0.43522900056128017;0.4176496073626643;-0.3299999994613512;0.5322861860658132;1.0000116387114322
17.836837;1.0059091099859139;0.4166924442815345;0.4142492344612734;-0.33623238568030306;-0.3342597185220114;0.9978926246969801;1.0000095492810424;9.999827312350346;0.41677426978233106;-0.4352290006509245;-0.4352290006045768;0.4176495939423628;-0.3299999995171675;0.532286157635395;1.0000114062309085
17.846837;1.0059090516588316;0.4166923806314948;0.4142492364534954;-0.33623238572086794;-0.3342597184924212;0.9978927150684412;1.0000095572176682;9.999825999606195;0.416774223165945;-0.4352290006461491;-0.4352290006486938;0.41764958114539485;-0.3299999995721471;0.5322861275175284;1.0000111674563648
17.856837;1.0059089842938225;0.4166923150936315;0.41424924151042825;-0.33623238576109865;-0.33425971846293995;0.9978928077989418;1.0000095646790936;9.999824633404955;0.4167741761424764;-0.4352290006378374;-0.43522900069357934;0.41764956909422174;-0.32999999962648363;0.5322860955247387;1.0000109223311915
