time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.866837;1.0059089080975123;0.4166922475107099;0.41424924937820673;-0.3362323858009646;-0.3342597184335959;0.9978929030771223;1.000009572130772;9.999823214276152;0.41677412893713045;-0.43522900062608794;-0.43522900073914983;0.41764955792552666;-0.3299999996803453;0.5322860615184845;1.000010670872448
17.876837;1.0059088233543878;0.4166921777406895;0.41424925982309047;-0.3362323858403966;-0.3342597184044107;0.9978930010536876;1.0000095801849678;9.999821743775401;0.4167740817483457;-0.43522900061102543;-0.4352290007852977;0.41764954772125784;-0.3299999997338485;0.5322860254264534;1.0000104131290388
17.886837;1.0059087303766086;0.41669210568266707;0.4142492726663235;-0.3362323858792724;-0.33425971837542645;0.9978931019421281;1.0000095894597183;9.999820225406946;0.41677403473621966;-0.43522900059278946;-0.43522900083191257;0.4176495384748185;-0.32999999978705663;0.5322859872087684;1.0000101490997142
17.896837;1.0059086295052329;0.41669203130697874;0.4142492877619083;-0.3362323859174231;-0.33425971834672163;0.9978932059931495;1.0000096004657828;9.999818664398083;0.41677398803263005;-0.43522900057151964;-0.43522900087889554;0.4176495301280945;-0.3299999998399931;0.5322859468154758;1.0000098787741882
17.906837;1.005908521097197;0.41669195463532616;0.41424930494163653;-0.3362323859546465;-0.3342597183183978;0.9978933133921826;1.0000096136722874;9.99981706691838;0.4167739417376553;-0.43522900054732994;-0.43522900092615063;0.4176495226335488;-0.32999999989265827;0.5322859041647832;1.0000096022858922
17.916837;1.0059084054619198;0.41669187566139765;0.4142493239943941;-0.33623238599072675;-0.33425971829055573;0.997893424222078;1.0000096295759113;9.999815439751393;0.41677389589945685;-0.43522900052029223;-0.4352290009735595;0.41764951597025185;-0.3299999999450415;0.5322858591507169;1.0000093199979116
17.926837;1.0059082828020665;0.41669179431963643;0.41424934467911145;-0.33623238602546396;-0.334259718263291;0.9978935384569532;1.0000096486538776;9.999813790302468;0.41677385053344057;-0.4352290004904563;-0.43522900102096684;0.4176495101225896;-0.32999999999711954;0.5322858116894863;1.00000903247117
17.936837;1.0059081532142258;0.41669171055228377;0.4142493667285691;-0.3362323860586845;-0.33425971823670186;0.9978936559471574;1.0000096713387272;9.999812126099382;0.4167738056726921;-0.4352290004579039;-0.43522900106818807;0.41764950506957044;-0.33000000004885777;0.5322857617632553;1.000008740334864
17.946837;1.0059080167305503;0.41669162438398116;0.41424938985399495;-0.33623238609022993;-0.3342597182108758;0.9978937764467312;1.000009698071635;9.999810453467411;0.41677376139596006;-0.43522900042279283;-0.43522900111503243;0.4176495007840359;-0.3300000001002253;0.5322857093920901;1.0000084441439268
17.956837;1.0059078733388873;0.41669153592981517;0.41424941377446256;-0.33623238611996864;-0.33425971818585276;0.9978938996931739;1.0000097293448735;9.999808776376621;0.41677371781562483;-0.4352290003853394;-0.4352290011613292;0.417649497229783;-0.33000000015121284;0.5322856545741597;1.0000081443876072
17.966837;1.0059077229960431;0.4166914453570595;0.41424943824848387;-0.3362323861478093;-0.3342597181616038;0.9978940255402525;1.0000097656653042;9.9998070968301;0.41677367504505086;-0.43522900034576345;-0.43522900120693286;0.41764949437520926;-0.33000000020183323;0.5322855973086484;1.0000078415663634
17.976837;1.0059075657008332;0.4166913528449403;0.41424946307916294;-0.3362323861736767;-0.33425971813804534;0.9978941540486871;1.0000098074167714;9.99980541599002;0.4167736331859912;-0.435229000304259;-0.4352290012517052;0.417649492199417;-0.3300000002521043;0.5322855376725879;1.000007536145211
17.986837;1.005907401609884;0.41669125856235656;0.41424948811414347;-0.3362323861974807;-0.33425971811506844;0.9978942853947933;1.0000098547131477;9.999803734671174;0.4167735923328354;-0.43522900026099315;-0.43522900129550196;0.4176494906643149;-0.33000000030204;0.5322854758432837;1.0000072285095913
17.996837;1.0059072311107846;0.4166911626774457;0.41424951325330006;-0.3362323862191165;-0.3342597180925585;0.9978944197143095;1.0000099073902606;9.999802053681496;0.41677355254468795;-0.4352290002161111;-0.43522900133818665;0.41764948970397464;-0.3300000003516628;0.5322854120851707;1.0000069190293692
18.006837;1.0059070548013729;0.41669106539031947;0.41424953842918083;-0.3362323862384804;-0.33425971807041555;0.9978945570536322;1.0000099651031837;9.99980037402048;0.4167735138017308;-0.43522900016974675;-0.43522900137965087;0.417649489260445;-0.3300000004010134;0.5322853467402466;1.000006608074424
18.016837;1.0059068733767178;0.41669096694614366;0.4142495635674175;-0.3362323862554816;-0.33425971804859195;0.99789469742205;1.0000100274124204;9.999798696500156;0.41677347601328046;-0.43522900012203075;-0.4352290014198077;0.4176494893315296;-0.3300000004501503;0.5322852801963309;1.0000062959382077
18.026837;1.00590668747239;0.4166908676141811;0.41424958857155597;-0.336232386270046;-0.33425971802711996;0.9978948408960824;1.0000100938243555;9.999797021527957;0.4167734390791221;-0.43522900007308524;-0.4352290014585634;0.41764948998038837;-0.3300000004991478;0.5322852128405509;1.0000059827727996
18.036837;1.005906497549108;0.41669076765594315;0.414249613326901;-0.33623238628211727;-0.33425971800609594;0.9978949876893121;1.0000101637610908;9.999795349243941;0.4167734029348367;-0.43522900002300846;-0.43522900149579413;0.4176494912943188;-0.3300000005480965;0.5322851450364725;1.0000056686024406
18.046837;1.0059063039036962;0.4166906673006958;0.41424963769605655;-0.33623238629165786;-0.3342597179856405;0.9978951381115919;1.000010236507847;9.999793679704801;0.4167733675512342;-0.43522899997187436;-0.43522900153132843;0.41764949335042995;-0.33000000059709717;0.532285077136769;1.0000053534043596
18.056837;1.0059061067952761;0.4166905667354303;0.4142496615068611;-0.3362323862986473;-0.33425971796588133;0.9978952924695749;1.0000103112431435;9.999792013685813;0.41677333292673907;-0.4352289999197551;-0.4352290015649453;0.417649496218216;-0.3300000006462428;0.5322850094950493;1.0000050371433185
18.066837;1.005905906547298;0.4166904661082413;0.4142496845475169;-0.3362323863030728;-0.33425971794696785;0.9978954509713764;1.000010387114499;9.999790354090019;0.41677329908102245;-0.43522899986673874;-0.4352290015963963;0.4176494999563234;-0.33000000069559815;0.5322849424426608;1.0000047197050606
18.076837;1.0059057035701005;0.4166903655462534;0.414249706579041;-0.33623238630491736;-0.33425971792908526;0.9978956136518192;1.0000104632529752;9.999788706346108;0.41677326602814985;-0.43522899981294466;-0.43522900162543615;0.41764950458081435;-0.3300000007451939;0.5322848762706038;1.0000044008245161
18.086837;1.005905498381588;0.41669026518045343;0.41424972735922133;-0.3362323863041613;-0.33425971791243964;0.9978957803474967;1.0000105387649463;9.99978707699357;0.4167732337502674;-0.4352289997585431;-0.4352290016518474;0.41764951004221074;-0.3300000007950355;0.5322848112508417;1.000004080098668
18.096837;1.0059052916148032;0.41669016514303847;0.41424974666753595;-0.33623238630079666;-0.33425971789722947;0.9978959507273263;1.0000106128058324;9.999785472100431;0.4167732022000613;-0.4352289997037413;-0.435229001675453;0.41764951624619245;-0.33000000084511216;0.532284747649514;1.0000037571139146
18.106837;1.0059050839755308;0.41669006553867466;0.41424976433294475;-0.336232386294822;-0.33425971788362424;0.9978961243616371;1.0000106846945065;9.999783897059569;0.4167731713213617;-0.43522899964872985;-0.4352290016961125;0.41764952309495884;-0.3300000008954179;0.5322846857143798;1.0000034316214106
18.116837;1.0059048762071474;0.41668996645200873;0.41424978024927883;-0.33623238628621704;-0.33425971787174913;0.9978963007959029;1.0000107539339347;9.999782357186012;0.4167731410689777;-0.4352289995936398;-0.43522900171371925;0.41764953051163917;-0.3300000009459864;0.532284625672653;1.0000031035790857
18.126837;1.0059046690825455;0.4166898680048029;0.41424979435936365;-0.3362323862749629;-0.3342597178616807;0.9978964795856976;1.000010820133319;9.999780858109686;0.4167731114230947;-0.4352289995385322;-0.4352290017282124;0.4176495384538828;-0.33000000099689236;0.5322845677269283;1.0000027730336203
18.136837;1.0059044633889276;0.41668977037825705;0.4142498066290578;-0.33623238626109603;-0.3342597178534589;0.997896660296205;1.000010882932252;9.99977940599082;0.41677308238976557;-0.4352289994834174;-0.435229001739594;0.41764954692947137;-0.33000000104821264;0.53228451201755;1.0000024400570042
18.146837;1.0059042598835686;0.41668967375603383;0.41424981703064384;-0.33623238624470764;-0.3342597178470992;0.9978968424824208;1.0000109419484124;9.999778007465807;0.4167730539848468;-0.4352289994283059;-0.4352290017479165;0.41764955599069453;-0.3300000011000079;0.5322844585742503;1.000002104834387
18.156837;1.0059040592463673;0.41668957827073067;0.41424982552969924;-0.3362323862258957;-0.3342597178425937;0.9978970256482598;1.0000109967513864;9.999776668689526;0.4167730262075053;-0.43522899937325316;-0.4352290017532348;0.417649565706621;-0.3300000011523333;0.5322844073129559;1.000001767729233
18.166837;1.00590386209048;0.41668948402467415;0.41424983208436805;-0.3362323862047467;-0.33425971783991776;0.9978972091974234;1.0000110468979222;9.999775394158572;0.41677299900646453;-0.4352289993183519;-0.43522900175557555;0.4176495761506872;-0.3300000012052571;0.5322843580731841;1.0000014292265864
18.176837;1.005903669008329;0.4166893911323256;0.41424983667560256;-0.3362323861813472;-0.33425971783903863;0.9978973924014166;1.0000110919730658;9.999774186769272;0.4167729722655009;-0.43522899926368186;-0.4352290017549487;0.4176495873964879;-0.33000000125887274;0.5322843106442203;1.0000010899105962
18.186837;1.0059034805674905;0.41668929970215196;0.41424983933874265;-0.33623238615578527;-0.33425971783990893;0.9978975744252238;1.0000111315728957;9.9997730482931;0.41677294582025026;-0.43522899920927255;-0.43522900175136575;0.4176495994936596;-0.3300000013132685;0.5322842647971887;1.0000007505343755
18.196837;1.0059032972617705;0.41668920978303126;0.41424984014258004;-0.336232386128139;-0.3342597178424594;0.9978977544434123;1.0000111652948946;9.999771979101794;0.41677291948763107;-0.4352289991551196;-0.4352290017448413;0.4176496124498163;-0.33000000136846813;0.5322842203294977;1.000000412027633
18.206837;1.0059031194830457;0.4166891213689064;0.41424983913221425;-0.33623238609847145;-0.33425971784660896;0.9978979317675287;1.0000111927864965;9.9997709783721;0.4167728931107395;-0.43522899910123614;-0.43522900173539275;0.41764962624847357;-0.33000000142441577;0.5322841770708984;1.0000000753920688
18.216837;1.0059029474758234;0.4166890344605414;0.41424983629943085;-0.33623238606684763;-0.3342597178522835;0.9978981058470481;1.0000112137922739;9.999770045219407;0.4167728665939756;-0.4352289990476853;-0.43522900172304835;0.4176496408782276;-0.3300000014810173;0.5322841348783641;0.999999741603999
18.226837;1.0059027812721644;0.41668894910304427;0.4142498316006663;-0.3362323860333508;-0.3342597178594154;0.9978982761716032;1.0000112281909248;9.999769179501914;0.4167728398938081;-0.43522899899455647;-0.4352290017078644;0.41764965633014167;-0.3300000015381904;0.5322840936518841;0.9999994116088083
18.236837;1.0059026207502748;0.4166888653776781;0.4142498249788466;-0.3362323859980706;-0.3342597178679264;0.9978984422312933;1.0000112360292004;9.999768381870513;0.4167728130047973;-0.4352289989419148;-0.43522900168994055;0.41764967257297236;-0.33000000159588305;0.5322840533271885;0.9999990863366736
18.246837;1.005902465789793;0.416688783384482;0.4142498163534639;-0.3362323859610853;-0.33425971787773007;0.9978986035671485;1.0000112374926444;9.999767653449275;0.41677278595721196;-0.43522899888977545;-0.4352290016694134;0.4176496895577453;-0.33000000165405874;0.5322840138510456;0.999998766661778
18.256837;1.0059023163595677;0.4166887032390502;0.4142498056178873;-0.33623238592245913;-0.33425971788874725;0.9978987598128182;1.0000112328380115;9.999766995661979;0.4167727587881146;-0.4352289988381149;-0.43522900164641853;0.41764970723951034;-0.3300000017126835;0.5322839751791941;0.9999984533593541
18.266837;1.0059021725275659;0.41668862508344057;0.41424979267925616;-0.3362323858822476;-0.3342597179009059;0.9978989106993335;1.0000112223404372;9.99976641053678;0.4167727315067812;-0.4352289987868976;-0.4352290016210532;0.4176497255759169;-0.3300000017717293;0.5322839372905799;0.9999981470964208
18.276837;1.0059020344471272;0.4166885490939589;0.41424977750852415;-0.33623238584051024;-0.3342597179141405;0.9978990560646749;1.000011206252829;9.999765901180485;0.41677270409933254;-0.43522899873609566;-0.4352290015933878;0.41764974453138665;-0.33000000183117556;0.5322839001890322;0.9999978484086417
18.286837;1.0059019023278577;0.4166884754721025;0.4142497601574198;-0.33623238579732456;-0.3342597179283998;0.9978991958589276;1.000011184830928;9.999765471735435;0.41677267655788974;-0.43522899868570236;-0.4352290015635077;0.4176497640835516;-0.33000000189099704;0.5322838638748543;0.9999975576781661
18.296837;1.005901776391208;0.4166884044433355;0.4142497407182472;-0.33623238575280034;-0.3342597179436423;0.9978993301243547;1.0000111584189655;9.999765126669574;0.41677264889366533;-0.4352289986357392;-0.4352290015315301;0.41764978419008325;-0.3300000019511557;0.5322838283257062;0.9999972751726064
18.306837;1.0059016568636316;0.41668833627162066;0.41424971926105264;-0.33623238570710245;-0.3342597179598201;0.9978994589624235;1.0000111274670318;9.999764870222366;0.41677262112823793;-0.43522899858624114;-0.43522900149759763;0.4176498047591165;-0.33000000201161206;0.5322837935191277;0.9999970010900084
18.316837;1.0059015440309877;0.4166882712391843;0.414249695820814;-0.33623238566045943;-0.33425971797687287;0.9978995825001588;1.0000110924616015;9.999764706413128;0.41677259327930155;-0.4352289985372226;-0.43522900146187143;0.4176498256656301;-0.33000000207234154;0.5322837594484787;0.9999967355606969
18.326837;1.0059014382420974;0.4166882095880759;0.41424967041942545;-0.3362323856131377;-0.33425971799474;0.9978997008815629;1.0000110538814446;9.999764638793781;0.4167725653500708;-0.43522899848865365;-0.4352290014245082;0.41764984678757555;-0.3300000021333425;0.5322837260964223;0.9999964786979605
18.336837;1.0059013398325218;0.4166881514869911;0.4142496430604838;-0.3362323855654044;-0.33425971801337284;0.9978998143144543;1.0000110122116583;9.99976466973507;0.41677253733792097;-0.43522899844047697;-0.43522900138562504;0.4176498680308672;-0.33000000219463493;0.5322836933861004;0.9999962306857045
18.346837;1.005901249078153;0.41668809704468446;0.41424961370202534;-0.33623238551751394;-0.33425971803274174;0.9978999231290663;1.000010967966145;9.99976480042963;0.41677250924206855;-0.4352289983926524;-0.4352290013452829;0.41764988931733604;-0.33000000225623893;0.5322836611480442;0.9999959917668367
18.356837;1.0059011661741544;0.4166880463408146;0.41424958225054515;-0.3362323854697234;-0.33425971805286775;0.9979000277616435;1.000010921687055;9.99976503185027;0.41677248103679804;-0.4352289983451889;-0.43522900130349357;0.41764991055253214;-0.3300000023181514;0.5322836291259492;0.9999957621725442
18.366837;1.005901091185793;0.41668799943736323;0.4142495485873492;-0.33623238542231043;-0.3342597180738504;0.9979001286799619;1.0000108738728661;9.999765364791864;0.4167724526532874;-0.43522899829815126;-0.4352290012602385;0.41764993160866176;-0.33000000238034155;0.5322835970013988;0.9999955421158142
18.376837;1.005901024016966;0.4166879563528857;0.4142495126011743;-0.3362323853755605;-0.3342597180958417;0.997900226347519;1.0000108248436645;9.999765798311236;0.4167724240075845;-0.4352289982516417;-0.4352290012154953;0.4176499523220691;-0.3300000024427476;0.5322835644233223;0.9999953317960547
18.386837;1.0059009643943664;0.41668791703297053;0.4142494742160068;-0.3362323853297269;-0.33425971811898914;0.997900321224887;1.0000107746867912;9.99976632846913;0.4167723950219236;-0.4352289982057611;-0.43522900116926266;0.4176499725150207;-0.3300000025052666;0.5322835310573855;0.9999951313527319
18.396837;1.0059009118615425;0.41668788136007123;0.41424943340753784;-0.33623238528501564;-0.3342597181434067;0.9979004137544896;1.0000107233346587;9.99976694875791;0.41677236561377956;-0.43522899816059324;-0.43522900112157403;0.4176499920294613;-0.3300000025677542;0.532283496636832;0.999994940832858
18.406837;1.0059008658575626;0.4166878491998702;0.41424939019195317;-0.33623238524162163;-0.3342597181691856;0.9979005043556249;1.0000106706288432;9.999767651924865;0.41677233570961464;-0.435228998116218;-0.43522900107249046;0.4176500107357716;-0.3300000026300434;0.532283460977596;0.9999947601611304
18.416837;1.0059008258050435;0.4166878204568061;0.4142493445978021;-0.33623238519977006;-0.3342597181964096;0.9979005934173735;1.0000106162994213;9.999768431424263;0.4167723052747745;-0.4352289980727252;-0.43522900102206424;0.417650028531277;-0.3300000026919839;0.5322834239777896;0.9999945890830936
18.426837;1.0059007910849382;0.41668779510674614;0.4142492966441504;-0.3362323851597201;-0.33425971822516426;0.9979006812543816;1.000010559969944;9.999769281249222;0.41677227429589186;-0.43522899803022064;-0.4352290009703212;0.4176500453446438;-0.330000002753468;0.5322833856182808;0.9999944271969209
18.436837;1.0059007609715787;0.41668777318631567;0.4142492463420389;-0.3362323851217519;-0.3342597182555419;0.9979007681244106;1.0000105012303986;9.999770195419925;0.41677224274094626;-0.4352289979888262;-0.4352290009173091;0.4176500611244957;-0.3300000028144262;0.5322833459176771;0.9999942741006839
18.446837;1.0059007346511768;0.4166877547576409;0.4142491937213476;-0.3362323850861559;-0.3342597182876285;0.9979008543299718;1.000010439731376;9.999771167638318;0.41677221054062047;-0.4352289979486738;-0.4352290008631396;0.4176500758161244;-0.3300000028748195;0.5322833048677613;0.9999941294901036
18.456837;1.0059007113339271;0.41668773987268454;0.41424913886635367;-0.3362323850532157;-0.33425971832148443;0.997900940244654;1.0000103752653924;9.999772190688924;0.41677217758998286;-0.4352289979098789;-0.4352290008079553;0.417650089352723;-0.3300000029346367;0.5322832624264396;0.9999939931382886
18.466837;1.0059006903162426;0.4166877285356456;0.41424908193559506;-0.33623238502318425;-0.33425971835714613;0.9979010262395919;1.0000103077894844;9.9997732566947;0.4167721437799872;-0.4352289978725002;-0.4352290007518807;0.417650101659904;-0.3300000029938902;0.5322832185409367;0.9999938648771913
18.476837;1.0059006709112799;0.4166877206780636;0.4142490231379374;-0.33623238499625857;-0.3342597183946509;0.9979011126323967;1.0000102374368975;9.999774357968237;0.41677210904344913;-0.4352289978365201;-0.435229000695014;0.41765011266408736;-0.3300000030526166;0.5322831731646068;0.9999937446376096
18.486837;1.00590065242765;0.41668771617549777;0.4142489626812357;-0.33623238497256963;-0.3342597184340616;0.997901199666553;1.0000101645322061;9.999775487027803;0.41677207336909233;-0.4352289978018437;-0.43522900063744724;0.41765012231933674;-0.33000000311086775;0.5322831262747358;0.999993632479632
18.496837;1.005900634262075;0.41668771489296186;0.41424890074009146;-0.33623238495220104;-0.334259718475464;0.9979012875003919;1.0000100894891302;9.999776636633088;0.4167720367777631;-0.4352289977683007;-0.43522900057927916;0.41765013065214734;-0.3300000031686832;0.5322830778772452;0.9999935285739215
18.506837;1.0059006159465431;0.4166877167321838;0.41424883744214536;-0.3362323849352165;-0.33425971851893854;0.9979013762248058;1.0000100126498719;9.999777800650245;0.4167719992946051;-0.4352289977356721;-0.4352290005205948;0.4176501377832831;-0.33000000322607204;0.5322830280072305;0.9999934331371465
18.516837;1.0059005971788517;0.41668772165891377;0.4142487728663556;-0.33623238492167085;-0.3342597185645344;0.9979014658566032;1.0000099342434334;9.999778974470052;0.4167719609454293;-0.4352289977037409;-0.4352290004614385;0.41765014389820343;-0.3300000032830156;0.5322829767674749;0.9999933463835395
18.526837;1.0059005778822045;0.41668772968590917;0.414248707058875;-0.3362323849116091;-0.3342597186122488;0.997901556312985;1.0000098544208509;9.999780154463147;0.41677192176892963;-0.4352289976723153;-0.4352290004018235;0.41765014918509413;-0.33000000333947194;0.5322829244010148;0.999993268551161
18.536837;1.005900558150825;0.4166877408322869;0.4142486400473362;-0.33623238490507;-0.3342597186620079;0.9979016474435048;1.0000097732581417;9.99978133754674;0.4167718818084729;-0.43522899764121065;-0.4352290003417637;0.4176501537885165;-0.330000003395369;0.5322828713123222;0.9999931999059607
18.546837;1.005900538115356;0.41668775509734074;0.4142485718550936;-0.33623238490209073;-0.3342597187136638;0.9979017391270035;1.000009690769694;9.999782521048603;0.41677184108852205;-0.43522899761024475;-0.43522900028128564;0.41765015780300374;-0.33000000345059377;0.5322828179834223;0.9999931406418672
18.556837;1.005900517891645;0.4166877724592697;0.41424850252403883;-0.3362323849026929;-0.3342597187670025;0.9979018313788436;1.00000960695181;9.999783702050523;0.4167717996263712;-0.4352289975792527;-0.43522900022042305;0.4176501612932524;-0.33000000350498904;0.5322827648609785;0.999993090788176
18.566837;1.0059004975866492;0.41668779288649305;0.41424843211927465;-0.33623238490684926;-0.3342597188217585;0.9979019243300915;1.000009521798322;9.99978487669528;0.4167717574613938;-0.4352289975480901;-0.43522900015921884;0.4176501643320797;-0.33000000355834974;0.5322827123121701;0.99999305021984
18.576837;1.0059004772544926;0.4166878163413441;0.414248360717173;-0.3362323849144631;-0.33425971887764694;0.997902018063571;1.0000094352832039;9.999786040511493;0.41677171463470447;-0.4352289975166314;-0.4352290000977327;0.41765016702893426;-0.330000003610413;0.5322826606560618;0.999993018730089
18.586837;1.0059004568280105;0.4166878427869078;0.41424828840651373;-0.3362323849253767;-0.334259718934397;0.9979021125067515;1.0000093473328084;9.999787189231645;0.4167716711515869;-0.4352289974847769;-0.43522900003604326;0.4176501695048382;-0.3300000036608633;0.5322826102060889;0.9999929960842558
18.596837;1.0059004361108415;0.41668787220207193;0.4142482152880878;-0.3362323849393888;-0.33425971899175216;0.997902207446319;1.000009257819814;9.999788319344182;0.41677162699778925;-0.43522899745246285;-0.4352289999742414;0.41765017183605674;-0.33000000370935895;0.5322825612569886;0.9999929819894138
18.606837;1.0059004148105037;0.4166879045774414;0.414248141450928;-0.33623238495627394;-0.33425971904945373;0.9979023026000744;1.0000091665981032;9.999789428608874;0.4167715821762378;-0.4352289974196749;-0.4352289999124225;0.41765017403670246;-0.3300000037555555;0.5322825140217908;0.9999929760233419
18.616837;1.0059003925469054;0.41668793989584985;0.4142480669497205;-0.3362323849758038;-0.334259719107247;0.9979023977289987;1.0000090735579685;9.999790516416384;0.4167715366983626;-0.4352289973864487;-0.43522899985069835;0.4176501760966213;-0.3300000037991254;0.532282468596895;0.9999929776335611
18.626837;1.005900368843392;0.41668797813846453;0.4142479918025151;-0.3362323849977626;-0.33425971916490194;0.9979024927153971;1.0000089786892257;9.999791583407138;0.416771490552138;-0.43522899735285336;-0.435228999789214;0.41765017802880927;-0.3300000038397877;0.5322824249930325;0.9999929862309206
18.636837;1.0059003431621794;0.4166880193274067;0.41424791598619876;-0.33623238502196107;-0.33425971922221215;0.997902587512769;1.0000088821133948;9.999792630573848;0.4167714436991178;-0.4352289973189727;-0.4352289997281296;0.417650179888138;-0.3300000038773321;0.5322823831820838;0.9999930013053169
18.646837;1.0059003150171328;0.4166880635425869;0.41424783943488197;-0.3362323850482375;-0.3342597192789763;0.9979026820255542;1.0000087840275589;9.999793658645364;0.41677139609234654;-0.4352289972848992;-0.435228999667588;0.41765018176110047;-0.33000000391162393;0.5322823431254642;0.9999930224536443
18.656837;1.0059002840837943;0.41668811087698543;0.4142477620829678;-0.336232385076432;-0.3342597193349809;0.99790277608864;1.0000086846105516;9.99979466769025;0.41677134769561763;-0.4352289972507366;-0.43522899960770794;0.4176501837432664;-0.3300000039425983;0.5322823047990324;0.9999930492961121
18.666837;1.005900250177707;0.4166881614018854;0.414247683925996;-0.33623238510636333;-0.3342597193899947;0.9979028695541347;1.0000085840035144;9.999795656315603;0.41677129849237404;-0.43522899721659514;-0.4352289995485896;0.4176501859136351;-0.33000000397025375;0.5322822682136773;0.999993081393422
18.676837;1.0059002131408763;0.41668821516174537;0.41424760503267216;-0.3362323851378397;-0.33425971944378985;0.9979029623357988;1.000008482342145;9.99979662066204;0.4167712484547646;-0.43522899718258484;-0.43522899949031413;0.41765018831103157;-0.33000000399464113;0.5322822334138203;0.9999931182640387
18.686837;1.005900172801879;0.4166882721437087;0.414247525509625;-0.33623238517067544;-0.33425971949617506;0.9979030543707426;1.000008379740985;9.999797554312686;0.4167711975071132;-0.43522899714881746;-0.43522899943295584;0.4176501909246049;-0.33000000401583973;0.5322822004657729;0.9999931594794051
18.696837;1.0059001290314729;0.4166883322646672;0.41424744546226155;-0.3362323852046914;-0.33425971954700257;0.9979031455625249;1.0000082762598288;9.999798449939782;0.4167711455560023;-0.435228997115421;-0.43522899937660714;0.4176501937060223;-0.3300000040339326;0.5322821694685798;0.9999932047617374
18.706837;1.0059000817846748;0.41668839541749225;0.4142473649843717;-0.3362323852397183;-0.3342597195961608;0.9979032357634768;1.0000081719538165;9.99979930159864;0.41677109255826694;-0.4352289970825432;-0.4352289993213909;0.41765019659436614;-0.3300000040489901;0.532282140548776;0.9999932540432329
18.716837;1.0059000310916102;0.4166884615091107;0.4142472841796227;-0.33623238527560156;-0.33425971964358986;0.9979033248005208;1.0000080669599738;9.999800105606216;0.41677103855711833;-0.4352289970503315;-0.43522899926744185;0.41765019953037663;-0.33000000406106345;0.5322821138041035;0.9999933074567134
18.726837;1.00589997703359;0.4166885304572182;0.41424720318024827;-0.3362323853121922;-0.3342597196892923;0.9979034125102144;1.0000079614829933;9.99980085983437;0.4167709836780107;-0.435228997018925;-0.43522899921487423;0.4176502024494518;-0.3300000040701852;0.53228208927571;0.9999933652602195
18.736837;1.005899919693253;0.41668860217159365;0.41424712212908027;-0.3362323853493346;-0.33425971973329777;0.9979034987663205;1.0000078557423762;9.999801562502547;0.416770928082349;-0.43522899698847245;-0.4352289991637653;0.4176502052714333;-0.33000000407636987;0.5322820669732298;0.9999934277533977
18.746837;1.005899859087388;0.4166886765400689;0.41424704113768934;-0.33623238538686484;-0.3342597197756165;0.997903583489905;1.0000077500027162;9.999802210812215;0.41677087189193524;-0.4352289969591503;-0.4352289991141693;0.4176502078978997;-0.33000000407962504;0.5322820468951686;0.9999934952089681
18.756837;1.0058997951655038;0.41668875342857037;0.41424696026162816;-0.3362323854246215;-0.3342597198162385;0.997903666663892;1.0000076445847186;9.999802800167469;0.41677081515396125;-0.4352289969311591;-0.4352289990661537;0.4176502102139036;-0.33000000407997604;0.532282029058197;0.9999935678434694
18.766837;1.0058997278823716;0.41668883268209883;0.4142468795077357;-0.3362323854624526;-0.3342597198551747;0.9979037483680675;1.0000075397769057;9.999803324774849;0.4167707578682099;-0.43522899690470485;-0.4352289990198215;0.4176502120910585;-0.33000000407748775;0.5322820135473975;0.9999936458275709
18.776837;1.005899657262358;0.4166889141218117;0.41424679886416604;-0.336232385500206;-0.33425971989249115;0.9979038287606401;1.0000074357534419;9.999803778735894;0.41677070002125616;-0.4352289968799748;-0.43522899897530454;0.4176502133874793;-0.33000000407227587;0.5322820005306949;0.9999937292720519
18.786837;1.005899583388929;0.41668899754987865;0.41424671833455695;-0.3362323855377295;-0.3342597199283085;0.9979039079980743;1.0000073325747811;9.99980415693134;0.416770641615693;-0.4352289968571147;-0.4352289989327434;0.4176502139577272;-0.3300000040645045;0.5322819902141559;0.9999938182205518
18.796837;1.0058995063506735;0.41668908276188465;0.41424663795654465;-0.3362323855748904;-0.3342597199627799;0.9979039862038317;1.0000072302565803;9.999804455754482;0.4167705827167385;-0.43522899683622635;-0.4352289988922584;0.41765021367345556;-0.33000000405436236;0.5322819827800781;0.9999939126594245
18.806837;1.0058994262507281;0.41668916956181784;0.4142465578051458;-0.33623238561158597;-0.33425971999606263;0.9979040634742268;1.000007128831759;9.999804673095063;0.41677052348429555;-0.4352289968173898;-0.4352289988539276;0.41765021242088507;-0.3300000040420266;0.532281978349532;0.9999940124713134
18.816837;1.0058993432718923;0.4166892577697151;0.4142464779819842;-0.3362323856477441;-0.33425972002829146;0.9979041398375237;1.00000702831747;9.999804807713302;0.41677046415793617;-0.43522899680066907;-0.4352289988177889;0.417650210074117;-0.3300000040276509;0.5322819769850915;0.9999941173960718
18.826837;1.005899257693118;0.41668934721634093;0.4142463985986781;-0.33623238568333225;-0.3342597200595695;0.9979042152217186;1.0000069286574633;9.999804859009807;0.4167704050118623;-0.4352289967860914;-0.43522899878385585;0.4176502064932114;-0.3300000040113906;0.5322819787274486;0.9999942270450451
18.836837;1.0058991698145705;0.41668943772867384;0.41424631978525883;-0.3362323857183537;-0.33425972008998156;0.997904289478004;1.0000068297575073;9.999804827138382;0.4167703463062924;-0.43522899677365084;-0.43522899875212895;0.41765020155715504;-0.33000000399343343;0.5322819836369895;0.9999943409003211
18.846837;1.0058990798526481;0.4166895291220675;0.41424624172276703;-0.336232385752824;-0.3342597201195996;0.9979043623940059;1.0000067315474221;9.9998047129461;0.41677028826154866;-0.43522899676335897;-0.43522899872259385;0.41765019519909563;-0.3300000039740001;0.5322819918031755;0.9999944583728061
18.856837;1.0058989879574893;0.4166896212242373;0.4142461646532318;-0.33623238578675735;-0.3342597201484644;0.9979044336785965;1.0000066339810227;9.999804517748073;0.416770231061343;-0.43522899675529747;-0.4352289986952101;0.41765018743321225;-0.330000003953315;0.5322820033146866;0.9999945789678002
18.866837;1.0058988943450866;0.4166897139096745;0.41424608883476455;-0.3362323858201709;-0.3342597201765822;0.9979045029839095;1.0000065370144144;9.999804243221115;0.41677017485418894;-0.4352289967496157;-0.43522899866990733;0.41765017834818896;-0.33000000393157225;0.5322820182324577;0.9999947023653916
18.876837;1.0058987993682793;0.41668980708966613;0.4142460144731866;-0.336232385853086;-0.3342597202039519;0.9979045699877378;1.0000064406274198;9.99980389157343;0.41677011973329514;-0.4352289967464751;-0.4352289986465963;0.4176501680536757;-0.33000000390892337;0.5322820365865539;0.9999948283238346
18.886837;1.0058987035283833;0.41668990066244566;0.41424594169398776;-0.33623238588550414;-0.3342597202305932;0.9979046344507777;1.0000063448577898;9.999803465591075;0.4167700657301786;-0.43522899674599536;-0.43522899862518116;0.4176501566284762;-0.33000000388548745;0.5322820583685324;0.9999949565532018
18.896837;1.0058986074617915;0.4166899944877809;0.414245870565463;-0.33623238591737326;-0.3342597202565586;0.9979046961855257;1.0000062497932989;9.999802968819623;0.41677001285073034;-0.4352289967482423;-0.43522899860557573;0.41765014411070345;-0.3300000038613641;0.5322820835140005;0.9999950866986399
18.906837;1.0058985118314434;0.4166900884068541;0.4142458011342627;-0.33623238594858057;-0.3342597202819193;0.9979047549848394;1.000006155573413;9.999802406627623;0.41676996110466924;-0.4352289967532643;-0.4352289985877158;0.4176501305191118;-0.3300000038366425;0.5322821118933473;0.999995218416824
18.916837;1.0058984172374672;0.4166901822636265;0.41424573344150184;-0.33623238597897287;-0.3342597203067263;0.9979048105958283;1.000006062420986;9.999801786819727;0.4167699104924072;-0.43522899676113946;-0.4352289985715402;0.4176501158759067;-0.33000000381139105;0.5322821433195344;0.9999953514112703
18.926837;1.0058983242868993;0.41669027590805213;0.4142456675028054;-0.3362323860083851;-0.33425972033098417;0.997904862790549;1.00000597063813;9.999801118462265;0.4167698609910249;-0.4352289967719854;-0.4352289985569399;0.41765010022884563;-0.3300000037856241;0.5322821775673938;0.9999954853891773
18.936837;1.0058982336952704;0.41669036919207436;0.4142456032782357;-0.33623238603666683;-0.3342597203546586;0.9979049114156235;1.0000058805693983;9.999800410611593;0.416769812557307;-0.43522899678592986;-0.4352289985437208;0.4176500836724174;-0.33000000375928157;0.5322822143737451;0.9999956200286664
18.946837;1.005898146296165;0.4166904619669746;0.41424554067241365;-0.3362323860637094;-0.33425972037770035;0.9979049563026572;1.0000057925789825;9.999799672196911;0.41676976512736685;-0.43522899680307137;-0.4352289985316149;0.4176500663419787;-0.3300000037322359;0.5322822534356343;0.9999957550104444
18.956837;1.0058980629961816;0.4166905540875312;0.4142454795577695;-0.3362323860894569;-0.3342597204000586;0.9979049971678056;1.0000057070325727;9.999798911962841;0.4167697186253246;-0.4352289968234527;-0.4352289985203255;0.41765004838232705;-0.3300000037043114;0.5322822944642955;0.9999958900919739
18.966837;1.0058979847272735;0.41669064541545453;0.41424541980572904;-0.3362323861138698;-0.33425972042166946;0.9979050336020912;1.0000056242360953;9.99979813814969;0.4167696729879707;-0.4352289968470655;-0.43522899850956404;0.41765002993416;-0.3300000036753112;0.5322823372548904;0.9999960251194829
18.976837;1.0058979124176093;0.4166907358234312;0.41424536130550754;-0.33623238613688566;-0.33425972044244506;0.9979050651010024;1.0000055443484592;9.99979735845258;0.41676962818199886;-0.4352289968738876;-0.435228998499045;0.41765001116704176;-0.3300000036450432;0.5322823817080344;0.9999961599676324
18.986837;1.0058978469439421;0.4166908251938169;0.41424530395378106;-0.3362323861584313;-0.33425972046229324;0.9979050911313023;1.0000054673439724;9.999796580109873;0.4167695842123774;-0.4352289969039175;-0.43522899848846724;0.41764999232518174;-0.33000000361333026;0.5322824278109176;0.9999962945484274
18.996837;1.0058977890743306;0.41669091340102865;0.4142452476523521;-0.33623238617845685;-0.33425972048115404;0.9979051112552333;1.0000053930104122;9.999795810113616;0.41676954112514447;-0.4352289969371806;-0.4352289984775372;0.41764997372924195;-0.33000000358001663;0.5322824755906277;0.9999964288449645
19.006837;1.0058977394720092;0.41669100031021145;0.4142451923359114;-0.3362323861969421;-0.3342597204990171;0.9979051252179731;1.0000053209754234;9.99979505594346;0.4167694989905843;-0.4352289969737212;-0.43522899846600815;0.4176499557325851;-0.33000000354497866;0.5322825250685129;0.9999965628659652
19.016837;1.0058976987202872;0.416691085811559;0.4142451380002345;-0.3362323862138763;-0.3342597205159147;0.9979051328997138;1.00000525084719;9.99979432680243;0.4167694578756053;-0.43522899701360224;-0.43522899845367613;0.4176499386777925;-0.3300000035081261;0.5322825762562563;0.9999966966434203
19.026837;1.0058976673437974;0.4166911698586801;0.41424508470282917;-0.3362323862292453;-0.33425972053190267;0.9979051342308316;1.0000051823730427;9.999793634530448;0.4167694178175133;-0.4352289970568982;-0.43522899844035384;0.41764992286642516;-0.33000000346939146;0.5322826292036988;0.9999968302832077
19.036837;1.005897645864586;0.41669125247575034;0.41424503253491335;-0.33623238624304613;-0.3342597205470362;0.9979051292031321;1.0000051154297518;9.999792993242139;0.4167693788013288;-0.43522899710367974;-0.43522899842587004;0.41764990852618594;-0.330000003428724;0.5322826840462687;0.999996963915088
19.046837;1.005897634836107;0.41669133373919626;0.4142449815966401;-0.336232386255307;-0.334259720561354;0.9979051178749596;1.0000050499463105;9.999792417758579;0.4167693407720971;-0.435228997154018;-0.435228998410074;0.41764989579336215;-0.330000003386098;0.5322827409712455;0.9999970975613066
19.056837;1.0058976347873723;0.41669141377725666;0.4142449319888098;-0.3362323862660922;-0.3342597205748945;0.997905100261468;1.0000049859295572;9.999791921890914;0.4167693036849073;-0.43522899720800695;-0.4352289983928166;0.41764988472189507;-0.3300000033415202;0.5322828001332012;0.9999972310565335
19.066837;1.0058976461129288;0.4166914927797469;0.4142448837970696;-0.3362323862755044;-0.33425972058773384;0.9979050762509797;1.000004923542634;9.9997915176105;0.41676926752763466;-0.43522899726575875;-0.43522899837394013;0.4176498753024646;-0.33000000329501344;0.5322828616003403;0.9999973640859181
19.076837;1.0058976690251906;0.4166915709746497;0.41424483707759063;-0.3362323862836732;-0.33425972060000786;0.9979050456638318;1.0000048631108407;9.999791215105244;0.4167692323023792;-0.43522899732737397;-0.4352289983533068;0.41764986748681987;-0.3300000032465992;0.5322829253449446;0.9999974962881784
19.086837;1.0058977036396384;0.4166916485874199;0.4142447918662062;-0.33623238629071944;-0.3342597206118987;0.9979050083491764;1.000004805005962;9.999791022769193;0.4167691980181276;-0.4352289973929242;-0.4352289983308319;0.4176498612170116;-0.33000000319630673;0.53228299126827;0.99999762729621
19.096837;1.0058977501420023;0.4166917258087363;0.4142447481954084;-0.3362323862967337;-0.3342597206236064;0.9979049642040377;1.0000047494974391;9.99979094651345;0.4167691646904251;-0.43522899746245086;-0.43522899830648537;0.41764985644929603;-0.3300000031441905;0.5322830592402331;0.9999977566699554
19.106837;1.0058978088868427;0.41669180277181866;0.41424470610824593;-0.33623238630178937;-0.33425972063531895;0.9979049131298381;1.0000046967052008;9.999790989078573;0.4167691323167669;-0.43522899753596367;-0.43522899828027134;0.41764985314688985;-0.3300000030903451;0.5322831291284921;0.9999978838123079
19.116837;1.0058978802654839;0.4166918795546642;0.4142446656638114;-0.33623238630595975;-0.33425972064719134;0.9979048550211502;1.0000046466507762;9.999791150691863;0.4167691008436527;-0.4352289976134468;-0.43522899825219974;0.41764985126065;-0.3300000030349143;0.5322832008051241;0.9999980079903293
19.126837;1.005897964450476;0.41669195619342264;0.4142446269204826;-0.3362323863093223;-0.3342597206593521;0.9979047898402961;1.0000045993217461;9.999791430936087;0.41676907015560594;-0.43522899769487916;-0.4352289982222588;0.41764985075457767;-0.3300000029780742;0.5322832741309499;0.999998128457757
19.136837;1.0058980613379096;0.4166920326599022;0.4142445899127619;-0.33623238631195207;-0.3342597206719207;0.9979047176577133;1.0000045547057528;9.999791829970823;0.41676904009785637;-0.4352289977802409;-0.4352289981904167;0.41764985162770024;-0.33000000292000653;0.5322833489395735;0.9999982445603712
19.146837;1.00589817070333;0.416692108829104;0.41424455463792254;-0.33623238631390806;-0.33425972068500825;0.9979046385352626;1.0000045127760893;9.999792348642286;0.4167690105153258;-0.4352289978694853;-0.43522899815664623;0.4176498538680423;-0.33000000286088316;0.5322834250328543;0.9999983557723593
19.156837;1.0058982922493032;0.4166921844997533;0.4142445210406703;-0.33623238631523167;-0.3342597206987149;0.9979045523916138;1.0000044734368307;9.99979298865306;0.41676898128223205;-0.43522899796251974;-0.4352289981209302;0.41764985741164;-0.3300000028008617;0.5322835021751643;0.9999984617096966
19.166837;1.005898425468829;0.4166922594364887;0.4142444890091713;-0.3362323863159636;-0.33425972071314386;0.997904459010407;1.0000044364640883;9.999793752520182;0.4167689523035428;-0.4352289980592231;-0.43522899808325344;0.4176498621692302;-0.33000000274009617;0.5322835801029072;0.9999985621689341
19.176837;1.0058985696025688;0.41669233339024186;0.414244458401515;-0.33623238631616487;-0.3342597207284197;0.9979043581489543;1.0000044014832774;9.99979464281692;0.41676892350045347;-0.43522899815946575;-0.4352289980436068;0.4176498680716664;-0.33000000267874624;0.5322836585621317;0.9999986571590227
19.186837;1.00589872375488;0.41669240612107655;0.41424442906512904;-0.33623238631593627;-0.3342597207446825;0.997904249665592;1.0000043679879373;9.999795661889854;0.4167688948182168;-0.4352289982631154;-0.4352289980019968;0.4176498750857066;-0.33000000261696183;0.5322837373206758;0.9999987468592033
19.196837;1.0058988869610426;0.41669247741809123;0.4142444008205469;-0.33623238631541846;-0.3342597207620521;0.9979041335883422;1.0000043353759298;9.99979681217548;0.416768866235296;-0.43522899837004025;-0.43522899795844816;0.41764988320610824;-0.33000000255486267;0.5322838161398717;0.9999988315200479
19.206837;1.0058990581768128;0.4166925470967896;0.4142443734522941;-0.3362323863147664;-0.3342597207805956;0.9979040101073968;1.0000043030079924;9.999798095547721;0.41676883774273626;-0.43522899848010205;-0.4352289979129893;0.4176498924435999;-0.3300000024925478;0.5322838947677456;0.9999989113603726
19.216837;1.0058992363197594;0.4166926149998593;0.41424434673854693;-0.3362323863141435;-0.33425972080033;0.9979038795621488;1.000004270277184;9.999799511840044;0.41676880932928057;-0.43522899859314;-0.4352289978656188;0.4176499028268865;-0.33000000243011957;0.5322839729586981;0.9999989865038842
19.226837;1.005899420407244;0.4166926810021123;0.414244320483527;-0.33623238631374297;-0.33425972082123767;0.9979037424162265;1.0000042366648487;9.99980105879046;0.4167687809817123;-0.43522899870894355;-0.43522899781629637;0.417649914406797;-0.3300000023676855;0.532284050464677;0.9999990569851603
19.236837;1.00589960966492;0.4166927449938755;0.41424429452043793;-0.336232386313784;-0.3342597208432637;0.9979035992025784;1.0000042018075488;9.999802733817642;0.4167687526725441;-0.4352289988272315;-0.43522899776498475;0.4176499272192609;-0.33000000230534116;0.5322841269911804;0.9999991227969002
19.246837;1.0058998034059297;0.4166928068699453;0.41424426870400355;-0.33623238631446367;-0.33425972086632993;0.997903450489933;1.0000041655388452;9.999804535178482;0.4167687243452658;-0.43522899894767425;-0.43522899771168083;0.4176499412279318;-0.3300000022431692;0.5322842021928951;0.999999183934551
19.256837;1.0059000008118695;0.4166928665617113;0.4142442429102082;-0.33623238631591273;-0.3342597208903807;0.997903296853174;1.0000041278366054;9.999806461613426;0.4167686959170094;-0.43522899906993706;-0.4352289976564019;0.4176499563130525;-0.33000000218125713;0.5322842757546986;0.9999992404111886
19.266837;1.0059002009661036;0.41669292407606207;0.4142442170294331;-0.33623238631820007;-0.33425972091539297;0.9979031388009272;1.0000040887668304;9.999808511740083;0.41676866730107726;-0.43522899919369457;-0.43522899759916567;0.4176499722976676;-0.33000000211971364;0.5322843474832362;0.999999292236025
19.276837;1.0059004030544603;0.4166929794932823;0.4142441909516871;-0.3362323863213706;-0.33425972094133655;0.9979029767389596;1.000004048504856;9.999810683465865;0.4167686384424715;-0.4352289993186282;-0.4352289975399917;0.4176499889542135;-0.3300000020586748;0.5322844173189188;0.9999993393711032
19.286837;1.0059006064221525;0.41669303294131416;0.4142441645584258;-0.3362323863254793;-0.3342597209681504;0.9979028110481892;1.0000040073112841;9.999812973360749;0.4167686093332285;-0.4352289994444352;-0.43522899747890886;0.4176500059988909;-0.33000000199828416;0.5322844852701507;0.9999993816808646
19.296837;1.0059008105191283;0.41669308456964466;0.4142441377171515;-0.33623238633059105;-0.3342597209957448;0.9979026421770667;1.0000039654226605;9.999815376404774;0.41676857998388767;-0.4352289995708304;-0.435228997415954;0.4176500231325826;-0.3300000019386573;0.5322845513486771;0.9999994189269947
19.306837;1.005901014866474;0.41669313452164536;0.41424411028187824;-0.33623238633673974;-0.33425972102400403;0.9979024706309437;1.0000039229929827;9.999817886226154;0.4167685503786983;-0.43522899969751544;-0.43522899735116594;0.4176500401144189;-0.33000000187987466;0.532284615560315;0.99999945086452
19.316837;1.0059012190166245;0.4166931829151777;0.41424408211423375;-0.33623238634389796;-0.3342597210527934;0.9979022969030077;1.000003880141571;9.999820495419007;0.4167685204486373;-0.43522899982416124;-0.4352289972845818;0.41765005678861655;-0.33000000182200484;0.5322846779264345;0.9999994773655447
19.326837;1.0059014225068803;0.4166932298361648;0.4142440531042274;-0.3362323863519901;-0.3342597210819702;0.9979021214462195;1.0000038370265658;9.99982319546479;0.41676849007349803;-0.43522899995044023;-0.43522899721624964;0.4176500730656805;-0.3300000017651116;0.5322847385064615;0.9999994984550018
19.336837;1.0059016248415094;0.4166932753321625;0.41424402315848313;-0.3362323863609275;-0.33425972111139446;0.9979019447197497;1.000003793829602;9.999825976729547;0.4167684591076236;-0.4352290000760796;-0.4352289971462506;0.4176500889238229;-0.3300000017092534;0.5322847974029122;0.9999995142629847
19.346837;1.0059018254400485;0.4166933194031581;0.4142439921820907;-0.3362323863706317;-0.3342597211409432;0.9979017672792093;1.0000037506979798;9.999828829042963;0.4167684273989227;-0.435229000200889;-0.4352289970746975;0.4176501044245991;-0.33000000165449017;0.5322848547298573;0.9999995249595053
19.356837;1.0059020235488527;0.4166933620108476;0.4142439600976072;-0.33623238638102243;-0.33425972117051417;0.9979015898132748;1.0000037077813606;9.999831742352347;0.4167683947936214;-0.43522900032474615;-0.4352289970017201;0.4176501197036667;-0.3300000016008706;0.5322849105744167;0.9999995307135628
19.366837;1.0059022182715882;0.41669340311703096;0.41424392687004985;-0.33623238639198527;-0.33425972120001973;0.997901413038419;1.0000036652852577;9.999834706923775;0.416768361143781;-0.4352290004475656;-0.4352289969274611;0.4176501349583906;-0.3300000015484024;0.5322849649740422;0.9999995316760419
19.376837;1.0059024087303519;0.41669344271913106;0.4142438924910852;-0.3362323864033555;-0.33425972122939085;0.997901237546498;1.0000036234310306;9.999837713002352;0.4167683263081916;-0.43522900056928326;-0.4352289968520693;0.4176501504423651;-0.33000000149703035;0.5322850178733108;0.9999995279700946
19.386837;1.005902594188979;0.4166934808562005;0.4142438569472265;-0.33623238641493214;-0.33425972125858905;0.9979010637666154;1.0000035823956779;9.99984075037903;0.4167682901609141;-0.4352290006898519;-0.4352289967756726;0.41765016642005076;-0.33000000144663033;0.532285069081139;0.9999995197040841
19.396837;1.0059027740940119;0.416693517595783;0.4142438202063284;-0.3362323864265074;-0.33425972128760506;0.9979008920143092;1.0000035423137115;9.999843808861606;0.4167682526165381;-0.4352290008092241;-0.4352289966983612;0.41765018308711566;-0.33000000139701824;0.5322851183003844;0.9999995070002594
19.406837;1.0059029480767971;0.4166935530013394;0.41424378222830127;-0.33623238643787823;-0.33425972131643805;0.9979007225424036;1.0000035033303052;9.9998468795058;0.4167682136248279;-0.435229000927318;-0.43522899662019815;0.4176502005420668;-0.3300000013479757;0.5322851651936913;0.999999489983211
19.416837;1.0059031159096274;0.4166935870856563;0.4142437429949433;-0.33623238644882214;-0.33425972134507675;0.9979005555784102;1.000003465638997;9.999849954873769;0.4167681731273186;-0.4352290010439945;-0.4352289965412433;0.41765021883326325;-0.33000000129927504;0.5322852094164843;0.9999994687500338
19.426837;1.0059032774323187;0.41669361980452935;0.41424370252341663;-0.33623238645908415;-0.3342597213734931;0.9979003913192318;1.0000034294795344;9.999853027892621;0.416768131025668;-0.43522900115907326;-0.4352289964615772;0.41765023800435847;-0.33000000125068263;0.532285250651086;0.9999994434116277
19.436837;1.005903432497384;0.4166936510941904;0.414243660852778;-0.336232386468416;-0.3342597214016361;0.9979002298852132;1.0000033951542056;9.999856091389745;0.41676808720303365;-0.4352290012723594;-0.43522899638131096;0.41765025808681533;-0.3300000012019589;0.532285288644443;0.9999994141736583
19.446837;1.0059035809506127;0.41669368088368175;0.41424361804643167;-0.33623238647663123;-0.3342597214294315;0.997900071304434;1.0000033630661773;9.999859139904304;0.4167680415840325;-0.43522900138364873;-0.4352289963005572;0.4176502790718526;-0.33000000115287287;0.5322853231951445;0.9999993813510629
