time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.456837;1.0059037226333074;0.4166937090906199;0.41424357420792407;-0.3362323864836212;-0.33425972145679145;0.9978999155536529;1.0000033337010208;9.999862172098737;0.4167679941602345;-0.43522900149271876;-0.43522899621938665;0.4176503009140157;-0.3300000011032309;0.5322853541313816;0.9999993453176147
19.466837;1.0059038573700207;0.4166937356387586;0.41424352946043186;-0.3362323864893242;-0.33425972148361416;0.9978997625759197;1.0000033075726955;9.999865190374328;0.41676794495528835;-0.4352290015993341;-0.43522899613782756;0.41765032356044973;-0.3300000010529052;0.5322853813225024;0.9999993064247641
19.476837;1.0059039849523064;0.4166937604639334;0.4142434838931382;-0.3362323864936692;-0.33425972150976924;0.99789961224262;1.0000032851916774;9.999868197582543;0.4167678939878883;-0.4352290017032668;-0.4352289960559099;0.4176503469707994;-0.3300000010018475;0.532285404673193;0.9999992648988862
19.486837;1.0059041051799245;0.41669378351042735;0.4142434375285069;-0.33623238649654386;-0.3342597215350919;0.9978994643354224;1.0000032669810108;9.999871194999011;0.41676784126749894;-0.43522900180431867;-0.43522899597369996;0.41765037112737846;-0.33000000095008325;0.5322854240911852;0.9999992207997508
19.496837;1.0059042179118818;0.416693804749758;0.4142433903333345;-0.33623238649781423;-0.3342597215594003;0.997899318568497;1.0000032531474508;9.999874183359708;0.4167677868040294;-0.43522900190234187;-0.4352289958913038;0.4176503960317698;-0.3300000008976888;0.5322854394714706;0.9999991740748692
19.506837;1.0059043230357259;0.41669382419348566;0.41424334225414233;-0.33623238649735965;-0.33425972158252304;0.9978991746163045;1.000003243648005;9.999877163655935;0.4167677306274219;-0.4352290019972511;-0.43522899580886626;0.4176504216740546;-0.33000000084477144;0.5322854506889304;0.9999991246270226
19.516837;1.0059044204148306;0.41669384187917163;0.4142432932415445;-0.3362323864950876;-0.33425972160432155;0.9978990321210047;1.0000032382247621;9.999880136067496;0.4167676728262427;-0.4352290020890155;-0.4352289957265651;0.41765044800456974;-0.3300000007914801;0.5322854575866144;0.9999990723650473
19.526837;1.0059045099021886;0.4166938578461871;0.4142432432338691;-0.3362323864909394;-0.3342597216246996;0.9978988906628883;1.000003236416889;9.999883099112418;0.41676761356788994;-0.43522900217764293;-0.43522899564457196;0.41765047495056373;-0.33000000073803226;0.5322854600091443;0.9999990172213609
19.536837;1.0059045913575486;0.41669387210746706;0.4142431921414696;-0.33623238648489084;-0.33425972164359363;0.9978987497315093;1.0000032376391617;9.99988604980972;0.4167675530608884;-0.4352290022631833;-0.43522899556301137;0.41765050245860225;-0.33000000068470775;0.5322854578781607;0.9999989590884429
19.546837;1.0059046646037435;0.416693884631924;0.41424313987677874;-0.33623238647694875;-0.3342597216609576;0.9978986087741001;1.0000032413233426;9.999888984279673;0.4167674915100884;-0.4352290023457467;-0.43522899548197885;0.4176505305000212;-0.33000000063179413;0.5322854511993381;0.9999988977876264
19.556837;1.0059047294029946;0.4166938953536756;0.4142430863865019;-0.3362323864671408;-0.3342597216767649;0.9978984673468074;1.0000032469434126;9.999891898625345;0.41676742911822967;-0.43522900242551327;-0.4352289954015814;0.4176505590368044;-0.33000000057953877;0.5322854399860333;0.9999988332025347
19.566837;1.0059047855295233;0.41669390418463764;0.4142430316597269;-0.3362323864554955;-0.3342597216910061;0.9978983252707977;1.0000032539337989;9.999894789616235;0.4167673660993093;-0.43522900250272545;-0.4352289953219445;0.4176505880149471;-0.33000000052815814;0.5322854242116422;0.9999987654054525
19.576837;1.005904832874081;0.4166939110200838;0.41424297572752866;-0.33623238644201736;-0.33425972170367385;0.9978981826519632;1.0000032616336292;9.999897654855724;0.41676730267383666;-0.4352290025776731;-0.4352289952432046;0.41765061739827614;-0.3300000004778673;0.5322854038273989;0.9999986946001723
19.586837;1.0059048714450576;0.41669391575699305;0.41424291865006674;-0.33623238642667896;-0.33425972171477075;0.9978980397501687;1.0000032692724052;9.999900492440595;0.4167672390582164;-0.435229002650676;-0.43522899516551117;0.41765064718033656;-0.3300000004288872;0.5322853788147941;0.9999986210134139
19.596837;1.0059049012840238;0.41669391830871255;0.4142428604977335;-0.3362323864094564;-0.3342597217243152;0.9978978968558629;1.0000032760118753;9.999903300357548;0.41676717546458836;-0.4352290027220462;-0.43522899508903307;0.4176506773534853;-0.33000000038143085;0.5322853492369738;0.9999985448357495
19.606837;1.0059049224731942;0.41669391858815363;0.4142428013345839;-0.33623238639037517;-0.3342597217323217;0.9978977542918084;1.0000032810531467;9.999906076397874;0.41676711211757594;-0.43522900279203014;-0.4352289950139552;0.4176507078803717;-0.33000000033569243;0.5322853152198664;0.9999984661727852
19.616837;1.0059049352442024;0.41669391648472187;0.4142427412019936;-0.33623238636951913;-0.33425972173880275;0.9978976124013205;1.0000032836932466;9.999908818423323;0.4167670492735597;-0.43522900286077926;-0.43522899494045764;0.417650738684623;-0.3300000002918426;0.5322852768714913;0.999998385078935
19.626837;1.005904939982523;0.41669391187186516;0.414242680115768;-0.3362323863470254;-0.3342597217437888;0.9978974714531823;1.0000032832942;9.999911524269177;0.4167669872176399;-0.4352290029283745;-0.43522899486869654;0.41765076963442516;-0.3300000002500127;0.5322852342588174;0.9999983016803445
19.636837;1.005904937072609;0.41669390463550005;0.41424261806281953;-0.3362323863230896;-0.3342597217473315;0.9978973316512214;1.0000032792690257;9.999914191740631;0.4167669262241379;-0.4352290029948688;-0.4352289947988117;0.417650800534342;-0.3300000002102887;0.5322851874737251;0.9999982162064582
19.646837;1.0059049267862046;0.41669389470839674;0.41424255497687223;-0.33623238629795194;-0.33425972174950236;0.9978971932319304;1.0000032710942108;9.999916819003237;0.4167668665124616;-0.43522900306030904;-0.4352289947309541;0.417650831162443;-0.33000000017273573;0.5322851366893624;0.999998128918939
19.656837;1.005904909320439;0.41669388210568503;0.41424249073667685;-0.33623238627186197;-0.33425972175038543;0.997897056478458;1.0000032583050962;9.999919404930429;0.4167668082443438;-0.4352290031247286;-0.4352289946652963;0.41765086131717777;-0.3300000001374165;0.5322850821553661;0.999998040088491
19.666837;1.0059048848700975;0.41669386693493254;0.4142424252126714;-0.33623238624505214;-0.3342597217500456;0.9978969217080932;1.0000032405030133;9.999921949411911;0.4167667515460598;-0.4352290031881332;-0.4352289946020285;0.41765089082439266;-0.33000000010438;0.532285024175657;0.9999979500111533
19.676837;1.005904853598563;0.41669384936843656;0.41424235832139816;-0.3362323862177286;-0.3342597217485095;0.9978967892849562;1.000003217384213;9.999924453556753;0.416766696519965;-0.43522900325051744;-0.43522899454136027;0.4176509195341679;-0.3300000000736426;0.532284963102807;0.9999978589942576
19.686837;1.0059048155265562;0.4166938296047217;0.41424229005763485;-0.33623238619006124;-0.33425972174579216;0.9978966595901099;1.0000031887468057;9.99992691928525;0.41676664325707463;-0.43522900331189546;-0.4352289944835113;0.41765094733676417;-0.3300000000451816;0.5322848993256105;0.9999977673377026
19.696837;1.005904770525912;0.41669380785735477;0.4142422204894417;-0.3362323861621729;-0.3342597217419328;0.9978965330019236;1.0000031544564878;9.999929348333252;0.4167665918637912;-0.43522900337230463;-0.4352289944286851;0.41765097416270774;-0.3300000000189474;0.5322848332100479;0.9999976753364609
19.706837;1.0059047184149903;0.4166937843768168;0.4142421497273323;-0.33623238613414125;-0.3342597217369963;0.9978964099450598;1.0000031144109138;9.9999317415299;0.4167665424768803;-0.435229003431784;-0.4352289943770484;0.417650999955263;-0.32999999999488977;0.5322847650214133;0.9999975832920234
19.716837;1.0059046589508447;0.41669375946355336;0.41424207792467727;-0.33623238610602396;-0.3342597217310449;0.997896290905782;1.0000030685551544;9.999934099167412;0.4167664952432369;-0.43522900349036797;-0.43522899432873874;0.4176510246584067;-0.32999999997297913;0.5322846949232343;0.9999974914975052
19.726837;1.005904591804247;0.4166937334493602;0.41424200529260413;-0.33623238607788825;-0.33425972172411494;0.9978961763442185;1.0000030169162026;9.99993642190097;0.41676645027477166;-0.4352290035481059;-0.4352289942838915;0.4176510482328213;-0.32999999995321794;0.5322846230556819;0.999997400191024
19.736837;1.0059045166998881;0.4166937066659513;0.41424193206525495;-0.3362323860498075;-0.33425972171621576;0.9978960665814203;1.0000029595902296;9.999938710805415;0.4167664076292194;-0.4352290036050569;-0.435228994242659;0.41765107066331836;-0.3299999999356286;0.5322845495670867;0.9999973095439941
19.746837;1.005904433586033;0.41669367941422614;0.41424185845775396;-0.3362323860218374;-0.33425972170733925;0.9978959617541971;1.0000028967445243;9.999940966838379;0.4167663673419757;-0.43522900366124706;-0.43522899420522315;0.4176510919476854;-0.32999999992020596;0.5322844745646137;0.9999972197013048
19.756837;1.0059043426949545;0.41669365195841535;0.41424178466429556;-0.33623238599402244;-0.3342597216974739;0.9978958618770621;1.000002828680601;9.999943190863705;0.4167663294467424;-0.43522900371666134;-0.4352289941717942;0.4176511120940815;-0.32999999990687584;0.5322843981081828;0.9999971308082768
19.766837;1.0059042445178819;0.41669362455355763;0.41424171086756134;-0.3362323859664129;-0.3342597216866274;0.9978957669808939;1.0000027558390172;9.999945383900545;0.4167662939594804;-0.4352290037712909;-0.43522899414258875;0.4176511311235109;-0.32999999989549533;0.5322843202724733;0.9999970429866751
19.776837;1.0059041397044737;0.41669359747129725;0.4142416372479196;-0.3362323859390622;-0.3342597216748392;0.9978956772151464;1.0000026787086576;9.999947546958117;0.41676626087324237;-0.4352290038251528;-0.4352289941178081;0.4176511490579325;-0.32999999988586026;0.5322842411610333;0.9999969562970648
19.786837;1.0059040290016432;0.4166935710114764;0.41424156398813644;-0.336232385912018;-0.3342597216621757;0.9978955928535115;1.0000025977635323;9.999949680708005;0.4167662301709653;-0.4352290038782495;-0.43522899409762084;0.4176511659037807;-0.3299999998777072;0.5322841608833878;0.9999968707525181
19.796837;1.0059039132941892;0.41669354549502674;0.41424149124848136;-0.336232385885311;-0.33425972164872586;0.9978955142510905;1.000002513465579;9.999951785162368;0.4167662018390905;-0.43522900393054476;-0.43522899408214627;0.41765118164512716;-0.3299999998707261;0.5322840795700098;0.9999967863886702
19.806837;1.0059037935738162;0.41669352123216347;0.4142414191424506;-0.33623238585894627;-0.3342597216346013;0.9978954417858599;1.000002426282612;9.99995385950707;0.41676617588058296;-0.43522900398198944;-0.4352289940714448;0.41765119625851177;-0.3299999998645796;0.5322839973667248;0.9999967033384891
19.816837;1.0059036708256164;0.4166934984973504;0.4142413477755187;-0.3362323858329164;-0.33425972161992407;0.9978953758213494;1.0000023367211188;9.999955902519659;0.41676615233065134;-0.43522900403254644;-0.43522899406551613;0.41765120973436193;-0.3299999998589253;0.5322839143957163;0.9999966218395687
19.826837;1.0059035459844634;0.4166934775191399;0.41424127729776955;-0.33623238580722337;-0.3342597216048073;0.9978953167394243;1.0000022453520647;9.999957913537914;0.4167661312674987;-0.4352290040821952;-0.4352289940643092;0.41765122206212546;-0.3299999998534443;0.5322838307786558;0.9999965421493187
19.836837;1.005903419944991;0.4166934584526874;0.41424120788687663;-0.3362323857818845;-0.3342597215893466;0.9978952649525162;1.000002152790205;9.999959893265364;0.4167661127886964;-0.4352290041309388;-0.4352289940677446;0.4176512331986049;-0.32999999984785366;0.532283746699457;0.9999964644595396
19.846837;1.0059032935412602;0.41669344134450587;0.4142411397020805;-0.3362323857569315;-0.33425972157360917;0.9978952208063292;1.000002059669983;9.99996184363621;0.41676609696774086;-0.4352290041787978;-0.43522899407573545;0.4176512430762839;-0.3299999998419008;0.532283662395311;0.9999963888870053
19.856837;1.0059031675063848;0.416693426139551;0.41424107286968975;-0.33623238573240566;-0.3342597215576224;0.9978951845064246;1.0000019666212947;9.999963766594277;0.4167660838447287;-0.43522900422577754;-0.4352289940881865;0.4176512516293465;-0.32999999983535144;0.5322835780889026;0.9999963155116426
19.866837;1.005903042501567;0.41669341273077787;0.41424100750114445;-0.33623238570834435;-0.3342597215413886;0.9978951561755729;1.0000018741949361;9.999965662740832;0.41676607344522676;-0.4352290042718527;-0.4352289941049786;0.4176512587777209;-0.3299999998279781;0.5322834939604856;0.9999962444419044
19.876837;1.0059029192061242;0.4166934009967798;0.4142409437385757;-0.33623238568476776;-0.3342597215249255;0.9978951359229197;1.000001782793282;9.999967531054866;0.41676606578866127;-0.43522900431698314;-0.43522899412596794;0.4176512643926621;-0.32999999981956285;0.5322834101730238;0.9999961759040702
19.886837;1.0059027983330373;0.41669339080134776;0.41424088179318264;-0.33623238566166996;-0.3342597215082743;0.9978951238235533;1.00000169269672;9.999969369480176;0.41676606087872364;-0.4352290043611277;-0.4352289941510082;0.41765126831131116;-0.32999999980990524;0.5322833268833076;0.999996110287764
19.896837;1.0059026805544122;0.41669338197675315;0.4142408219391906;-0.33623238563900326;-0.3342597214914627;0.9978951198744155;1.0000016041680186;9.999971175532556;0.41676605869678846;-0.4352290044042394;-0.43522899417996613;0.4176512703952295;-0.3299999997988191;0.5322832442142466;0.9999960480908524
19.906837;1.0059025664226857;0.41669337432546816;0.4142407644925156;-0.33623238561666596;-0.3342597214744866;0.9978951239900316;1.0000015175195451;9.999972947016198;0.4167660592258936;-0.4352290044462527;-0.4352289942127128;0.41765127056358853;-0.3299999997861336;0.5322831622446741;0.9999959898148708
19.916837;1.0059024563101544;0.4166933676468622;0.41424070978611816;-0.3362323855945175;-0.33425972145734073;0.9978951360400202;1.0000014330988907;9.999974682933415;0.4167660624910149;-0.4352290044870843;-0.4352289942491065;0.41765126876628916;-0.32999999977169325;0.5322830810485869;0.9999959358903768
19.926837;1.0059023503819742;0.4166933617475468;0.41424065810803773;-0.33623238557241647;-0.3342597214400538;0.9978951559322097;1.0000013513010615;9.999976383964588;0.41676606857859366;-0.43522900452666335;-0.4352289942889737;0.41765126495086496;-0.32999999975533667;0.532283000730862;0.9999958866475902
19.936837;1.005902248652001;0.4166933564187931;0.4142406096482616;-0.3362323855502434;-0.33425972142268884;0.9978951836949198;1.0000012725967662;9.999978051977749;0.4167660776206765;-0.4352290045649635;-0.4352289943321045;0.4176512590748563;-0.32999999973688565;0.5322829214233528;0.9999958423203418
19.946837;1.0059021510859576;0.4166933514210362;0.41424056451436314;-0.33623238552790086;-0.3342597214053121;0.9978952195022519;1.0000011974343166;9.999979688796472;0.416766089751452;-0.43522900460201014;-0.4352289943782823;0.41765125113265805;-0.32999999971616506;0.5322828432666331;0.9999958030574354
19.956837;1.005902057668603;0.41669334646782175;0.41424052276038326;-0.33623238550530743;-0.33425972138797355;0.9978952636369681;1.000001126116348;9.999981295158848;0.41676610508071704;-0.43522900463786596;-0.4352289944273195;0.4176512411764354;-0.32999999969301663;0.5322827664072037;0.9999957689103722
19.966837;1.0059019684346893;0.4166933411923799;0.41424048438442007;-0.336232385482394;-0.33425972137071563;0.9978953164138419;1.0000010588381016;9.999982870471413;0.41676612370598665;-0.4352290046726081;-0.43522899447906804;0.41765122933768684;-0.329999999667286;0.5322826910000571;0.9999957398104226
19.976837;1.0059018834376485;0.4166933351481385;0.41424044932834436;-0.33623238545910483;-0.3342597213535748;0.9978953781056251;1.000000995780008;9.999984412951484;0.4167661457214481;-0.4352290047063204;-0.4352289945334296;0.4176512158152012;-0.3299999996387927;0.5322826171877876;0.9999957155812639
19.986837;1.0059018026644844;0.41669332785534285;0.41424041750445134;-0.33623238543539674;-0.334259721336572;0.9978954488612685;1.0000009371077878;9.999985919704695;0.4167661712017196;-0.4352290047391032;-0.43522899459035735;0.41765120082005147;-0.32999999960731263;0.532282545088561;0.9999956960079931
19.996837;1.005901726036599;0.41669331887522465;0.41424038883636854;-0.33623238541123585;-0.33425972131971643;0.9978955286361368;1.0000008829434133;9.999987387069824;0.41676620018191485;-0.43522900477107934;-0.4352289946498224;0.4176511845227813;-0.32999999957260767;0.5322824748286387;0.9999956808956303
20.006837;1.005901653494074;0.4166933078912483;0.4142403632650809;-0.3362323853865869;-0.3342597213030111;0.9978956172316092;1.0000008333432353;9.999988811310633;0.41676623265766766;-0.4352290048023925;-0.43522899471177734;0.417651167039674;-0.3299999995344822;0.5322824065665054;0.9999956700762008
20.016837;1.0059015850353836;0.4166932947277289;0.41424034070564214;-0.3362323853613881;-0.3342597212864493;0.9978957143803922;1.0000007882301185;9.999990189136026;0.41676626859635835;-0.43522900483319227;-0.43522899477614757;0.4176511484550878;-0.3299999994928174;0.5322823404695598;0.999995663455332
20.026837;1.0059015207192907;0.4166932792949089;0.41424032101517205;-0.3362323853355374;-0.334259721270008;0.997895819743379;1.0000007473519992;9.999991517593344;0.4167663079355608;-0.43522900486362265;-0.4352289948428462;0.4176511288458496;-0.3299999994475719;0.5322822766931196;0.9999956611140471
20.036837;1.0059014606808796;0.4166932615395438;0.4142403040052877;-0.3362323853089084;-0.33425972125365205;0.9978959328484122;1.000000710379672;9.999992793501715;0.41676635059339223;-0.43522900489383043;-0.43522899491179473;0.4176511082892372;-0.3299999993987622;0.5322822153823391;0.9999956633178124
20.046837;1.0059014051364834;0.4166932414437298;0.41424028948033353;-0.33623238528138055;-0.3342597212373519;0.9978960530406384;1.000000677040275;9.99999401360518;0.41676639650894576;-0.4352290049239531;-0.4352289949829335;0.41765108686930075;-0.32999999934643653;0.5322821566381662;0.9999956703708769
20.056837;1.005901354343393;0.41669321904173845;0.4142402772889585;-0.3362323852528545;-0.33425972122108377;0.9978961794706407;1.0000006471361556;9.999995175531247;0.41676644565668763;-0.43522900495407973;-0.4352289950562266;0.4176510646850366;-0.329999999290664;0.5322821004532259;0.9999956824382487
20.066837;1.0059013085331008;0.4166931944153865;0.414240267365298;-0.3362323852232451;-0.33425972120480835;0.9978963111404472;1.0000006205037677;9.999996277902465;0.4167664980095089;-0.435229004984238;-0.4352289951316579;0.41765104183591545;-0.3299999992315371;0.5322820466878406;0.9999956994536716
20.076837;1.0059012678767387;0.41669316766898307;0.41424025972945044;-0.33623238519246;-0.33425972118846325;0.9978964469923224;1.0000005970260075;9.999997319427171;0.4167665535040442;-0.4352290050144093;-0.4352289952092168;0.41765101838628327;-0.32999999916918277;0.532281995094943;0.9999957211515026
20.086837;1.0059012325314793;0.4166931389080163;0.4142402544504819;-0.3362323851603756;-0.33425972117197694;0.9978965859408951;1.000000576698165;9.999998298262593;0.41676661203377685;-0.43522900504454326;-0.43522899528889597;0.41765099434354797;-0.32999999910377653;0.5322819453719354;0.9999957472083716
20.096837;1.0059012027130012;0.4166931082297388;0.41424025159411676;-0.3362323851268411;-0.3342597211552932;0.9978967268456791;1.0000005596705595;9.999999212206681;0.4167666734556824;-0.4352290050745724;-0.43522899537069953;0.41765096967520116;-0.3299999990355411;0.5322818972082076;0.9999957773471492
20.106837;1.005901178664417;0.4166930757172387;0.41424025118360025;-0.3362323850917132;-0.33425972113839175;0.997896868596524;1.000000546235614;10.000000059689238;0.41676673759735716;-0.4352290051044206;-0.43522899545463767;0.41765094435230055;-0.3299999989647272;0.5322818503051948;0.9999958112654505
20.116837;1.0059011605636718;0.4166930414513686;0.4142402531916084;-0.33623238505488584;-0.33425972112129126;0.9978970102529159;1.0000005367801;10.000000840668909;0.41676680424870416;-0.4352290051339823;-0.43522899554071426;0.41765091837085483;-0.32999999889159454;0.532281804399639;0.9999958485313493
20.126837;1.0059011485333056;0.4166930055616183;0.41424025754924826;-0.33623238501629554;-0.3342597211040343;0.9978971510469264;1.0000005316915734;10.000001556123557;0.41676687315936956;-0.4352290051630975;-0.43522899562892464;0.41765089173440284;-0.3299999988163964;0.5322817592929323;0.9999958886127983
20.136837;1.0059011427339282;0.4166929682777521;0.4142402641580257;-0.3362323849759086;-0.3342597210866645;0.9978972903276654;1.000000531233626;10.000002206982055;0.4167669440616369;-0.4352290051915677;-0.43522899571925094;0.4176508644387173;-0.3299999987393641;0.5322817148715462;0.9999959309228356
20.146837;1.00590114339055;0.4166929299119102;0.4142402729050219;-0.3362323849337088;-0.3342597210692142;0.9978974275329197;1.0000005354666257;10.000002794501508;0.4167670166813989;-0.43522900521920316;-0.4352289958116393;0.41765083650099394;-0.3299999986607006;0.5322816711315472;0.999995974769367
20.156837;1.0059011507178919;0.4166928907569548;0.41424028367107985;-0.3362323848896998;-0.33425972105171275;0.9978975621649158;1.0000005442625797;10.00000332144699;0.4167670907295908;-0.4352290052458423;-0.43522899590597725;0.41765080800209053;-0.3299999985805961;0.5322816281582547;0.999996019324108
20.166837;1.0059011648408842;0.4166928509769234;0.4142402963221;-0.3362323848439159;-0.3342597210341962;0.9978976938068599;1.0000005573762532;10.00000379187006;0.41676716589907803;-0.4352290052713353;-0.4352289960021012;0.41765077907700454;-0.3299999984992469;0.5322815860596538;0.9999960637118505
20.176837;1.0059011857753006;0.41669281057017943;0.4142403106913148;-0.33623238479643613;-0.3342597210167086;0.9978978221554936;1.0000005745150644;10.00000420972914;0.41676724185686215;-0.4352290052955247;-0.4352289960998307;0.41765074988879225;-0.3299999984168485;0.5322815449561968;0.9999961071429687
20.186837;1.0059012134449208;0.4166927693943228;0.41424032656121307;-0.33623238474737976;-0.33425972099929924;0.9978979469503406;1.0000005954194913;10.000004578348307;0.41676731824167995;-0.4352290053182407;-0.4352289961989899;0.41765072063430453;-0.3299999983335872;0.5322815050005523;0.9999961489766177
20.196837;1.0059012476988287;0.4166927272161569;0.4142403436643916;-0.3362323846968672;-0.3342597209820111;0.9978980678213178;1.0000006199201987;10.00000490100825;0.4167673946882858;-0.4352290053393278;-0.43522899629939255;0.41765069153729123;-0.3299999982496513;0.5322814663550667;0.9999961887164835
20.206837;1.0059012883213652;0.4166926837808975;0.41424036171861073;-0.3362323846449854;-0.33425972096487316;0.9978981842163952;1.0000006478955357;10.000005181500843;0.4167674708463531;-0.43522900535868314;-0.43522899640081664;0.4176506628185139;-0.3299999981652232;0.5322814291971325;0.9999962259890897
20.216837;1.0059013350201704;0.41669263888207847;0.41424038046316014;-0.33623238459179167;-0.3342597209479007;0.9978982954593135;1.0000006791738867;10.000005424154752;0.41676754638255287;-0.43522900537625353;-0.43522899650301144;0.41765063469342656;-0.32999999808045255;0.5322813937691994;0.9999962605365952
20.226837;1.0059013874349054;0.4166925924027142;0.41424039967729126;-0.3362323845373452;-0.3342597209310968;0.9978984008483103;1.0000007134740634;10.000005633628831;0.4167676210026592;-0.4352290053919997;-0.4352289966057389;0.4176506073990532;-0.3299999979954616;0.5322813603889374;0.9999962922185024
20.236837;1.0059014452318524;0.4166925443099224;0.41424041919989757;-0.33623238448172904;-0.33425972091446227;0.9978984997147825;1.0000007504016104;10.000005814744837;0.41676769448686596;-0.4352290054058877;-0.43522899670881204;0.41765058120924065;-0.32999999791037826;0.5322813294166656;0.9999963209590635
20.246837;1.0059015081933964;0.41669249461455876;0.4142404389368367;-0.3362323844250354;-0.3342597208980088;0.9978985914700341;1.0000007894502019;10.000005972133922;0.4167677666844224;-0.43522900541791176;-0.43522899681209476;0.4176505564169691;-0.32999999782535167;0.5322813012126539;0.999996346679128
20.256837;1.0059015761925705;0.4166924433345689;0.4142404588529936;-0.33623238436735164;-0.3342597208817544;0.9978986756649063;1.000000829978796;10.000006109829036;0.41676783747205615;-0.43522900542809534;-0.43522899691547146;0.41765053330312796;-0.32999999774053046;0.5322812760658013;0.9999963693159835
20.266837;1.0059016490825732;0.41669239049164464;0.4142404789714727;-0.33623238430878105;-0.3342597208657122;0.9978987519876432;1.000000871213115;10.000006231805589;0.416767906734816;-0.4352290054364693;-0.43522899701881906;0.4176505121316035;-0.32999999765602794;0.532281254094753;0.9999963888824941
20.276837;1.0059017265921089;0.4166923361265909;0.4142404993602609;-0.33623238424946933;-0.33425972084990463;0.9978988202041654;1.0000009123280418;10.000006343120258;0.41676797435784;-0.4352290054430638;-0.43522899712199276;0.4176504931634962;-0.329999997571917;0.532281235205316;0.9999964054769279
20.286837;1.0059018082996618;0.4166922802902019;0.41424052010438656;-0.33623238418961116;-0.3342597208343762;0.9978988801419374;1.0000009525759774;10.000006449889453;0.4167680401993708;-0.43522900544790855;-0.435228997224832;0.41765047664793914;-0.3299999974882598;0.5322812191853182;0.9999964192286545
20.296837;1.005901893672246;0.4166922230169572;0.41424054128847293;-0.33623238412943124;-0.3342597208191709;0.9978989317575248;1.0000009913893433;10.00000655817818;0.41676810408166454;-0.43522900545102194;-0.43522899732718295;0.4176504628118874;-0.3299999974051294;0.5322812058613009;0.9999964302098433
20.306837;1.0059019821356607;0.41669216432503764;0.41424056297257533;-0.3362323840691509;-0.3342597208043022;0.9978989752069117;1.0000010284427319;10.000006673351807;0.41676816580512427;-0.43522900545240806;-0.4352289974289035;0.41765045188017047;-0.3299999973226078;0.5322811951838166;0.9999964383692796
20.316837;1.0059020731677542;0.4166921042454002;0.4142405851615681;-0.33623238400897837;-0.3342597207897549;0.9978990108257508;1.0000010636297316;10.000006800051812;0.4167682251653658;-0.4352290054520841;-0.43522899752983313;0.4176504440656872;-0.3299999972407765;0.5322811872197198;0.9999964435176922
20.326837;1.0059021663553822;0.41669204285298866;0.4142406078094567;-0.3362323839491266;-0.33425972077550603;0.9978990390194626;1.000001096948949;10.000006941943518;0.41676828198919447;-0.4352290054501035;-0.435228997629773;0.41765043951408926;-0.3299999971597119;0.5322811820821789;0.9999964453878059
20.336837;1.0059022614128488;0.41669198027651494;0.41424063086446394;-0.3362323838898178;-0.33425972076154253;0.997899060097703;1.0000011284320518;10.000007101335903;0.41676833617659875;-0.43522900544653415;-0.4352289977285082;0.4176504382806951;-0.32999999707949706;0.5322811798545721;0.9999964437755049
20.346837;1.0059023581976554;0.4166919166719566;0.41424065431196233;-0.33623238383127413;-0.33425972074787147;0.9978990741441869;1.0000011581623582;10.000007279514753;0.4167683877085055;-0.4352290054414121;-0.4352289978258442;0.4176504403438094;-0.32999999700022076;0.5322811805546687;0.9999964386614889
20.356837;1.0059024566839556;0.4166918521765542;0.4142406781666463;-0.3362323837737174;-0.3342597207345232;0.9978990810152241;1.0000011862628282;10.000007477925159;0.41676843663174434;-0.43522900543470544;-0.43522899792163333;0.41765044561629666;-0.3299999969219608;0.5322811841216493;0.9999964301835363
20.366837;1.0059025568949556;0.41669178689718855;0.414240702421;-0.3362323837173669;-0.3342597207215422;0.9978990804294957;1.0000012127765001;10.000007699371835;0.41676848306261094;-0.4352290054263166;-0.4352289980157767;0.41765045396961326;-0.32999999684479975;0.5322811904431701;0.9999964185183291
20.376837;1.0059026588436557;0.41669172094267226;0.4142407270153932;-0.33623238366242314;-0.3342597207089654;0.9978990720618025;1.0000012375516691;10.00000794842257;0.4167685272048015;-0.43522900541613124;-0.4352289981081934;0.41765046524973365;-0.3299999967688578;0.5322811994246937;0.9999964038503583
20.386837;1.0059027625306756;0.41669165443975775;0.41424075185451886;-0.336232383609054;-0.33425972069680054;0.9978990556111996;1.0000012602793475;10.00000823110091;0.41676856934036494;-0.43522900540406817;-0.43522899819878463;0.4176504792624043;-0.32999999669428687;0.5322812110197314;0.9999963864208654
20.396837;1.0059028679926687;0.41669158751891505;0.4142407768302957;-0.3362323835573874;-0.33425972068502435;0.9978990308468831;1.000001280631833;10.000008554249563;0.41676860976846486;-0.4352290053900888;-0.4352289982874283;0.41765049577609836;-0.3299999966212427;0.5322812252024348;0.9999963665513222
20.406837;1.0059029752919162;0.4166915203199041;0.4142408018241218;-0.3362323835075096;-0.33425972067358867;0.9978989976078504;1.0000012983418736;10.000008924588196;0.4167686487290417;-0.4352290053741842;-0.4352289983739981;0.41765051454729135;-0.32999999654988194;0.53228124192324;0.9999963446761696
20.416837;1.0059030844232677;0.4166914530236304;0.4142408267040069;-0.3362323834594891;-0.3342597206624195;0.9978989557701824;1.0000013132157055;10.000009348122209;0.4167686863900734;-0.43522900535637266;-0.4352289984583762;0.41765053533111984;-0.32999999648036993;0.532281261066707;0.9999963213836958
20.426837;1.005903195233736;0.41669138586671356;0.4142408513392044;-0.33623238341339623;-0.3342597206514243;0.9978989052493233;1.0000013251679076;10.000009830345022;0.4167687228971671;-0.43522900533671244;-0.43522899854044395;0.4176505578880711;-0.32999999641286587;0.5322812824460021;0.9999962973633144
20.436837;1.0059033074261348;0.41669131909861595;0.41424087562311157;-0.33623238336929656;-0.3342597206405112;0.9978988460025794;1.000001334235207;10.00001037623186;0.41676875840424454;-0.4352290053153086;-0.4352289986200659;0.4176505819935152;-0.32999999634751276;0.5322813058536098;0.9999962732946474
20.446837;1.0059034206417194;0.4166912529064945;0.4142408994777736;-0.33623238332725003;-0.33425972062960063;0.9978987779642899;1.0000013405360422;10.000010989564737;0.4167687930597815;-0.43522900529229613;-0.435228998697106;0.41765060743590393;-0.32999999628445703;0.5322813311294645;0.9999962497819367
20.456837;1.0059035345168705;0.4166911873950698;0.4142409228296155;-0.3362323832873155;-0.334259720618619;0.9978987009863693;1.0000013442539173;10.000011672559204;0.41676882698403084;-0.43522900526780944;-0.43522899877148197;0.4176506340122626;-0.32999999622386145;0.5322813581811061;0.9999962273534644
20.466837;1.0059036486670179;0.4166911226261941;0.4142409455778623;-0.33623238324955196;-0.33425972060748976;0.9978986148631042;1.000001345617862;10.000012426457028;0.41676886025647475;-0.43522900524196034;-0.4352289988431927;0.4176506615380535;-0.3299999961658923;0.5322813869385913;0.9999962065080857
20.476837;1.0059037626899372;0.41669105865242834;0.414240967600974;-0.3362323832140386;-0.33425972059612646;0.9978985194155906;1.0000013448185359;10.000013252252106;0.4167688929205592;-0.43522900521483143;-0.4352289989122841;0.4176506898663732;-0.32999999611069697;0.532281417317804;0.9999961877356702
20.486837;1.005903876228974;0.41669099553603933;0.4142409888036911;-0.3362323831808793;-0.3342597205844195;0.9978984145880327;1.000001341918494;10.00001415055741;0.4167689250001094;-0.43522900518647994;-0.43522899897880424;0.4176507188979245;-0.3299999960583817;0.5322814492399974;0.9999961714640044
20.496837;1.0059039890517312;0.41669093336473184;0.4142410091493764;-0.3362323831501639;-0.3342597205722357;0.9978983005050177;1.000001336843804;10.00001512102488;0.4167689564918509;-0.43522900515694657;-0.43522899904279033;0.41765074855986123;-0.3299999960089853;0.5322814826466407;0.9999961580223907
20.506837;1.0059041010998702;0.4166908722526795;0.4142410286476661;-0.33623238312194115;-0.3342597205594473;0.9978981774815268;1.0000013294883054;10.000016162318843;0.4167689873357266;-0.43522900512627977;-0.43522899910426566;0.4176507787528139;-0.3299999959624752;0.5322815174751933;0.9999961476872755
20.516837;1.0059042124705324;0.41669081231241584;0.4142410473204058;-0.3362323830962299;-0.33425972054595476;0.9978980460199108;1.0000013198056787;10.00001727259005;0.41676901741734956;-0.43522900509456497;-0.43522899916322066;0.41765080932215387;-0.3299999959187972;0.5322815536494938;0.9999961407297836
20.526837;1.0059043233171143;0.4166907535958944;0.4142410651714678;-0.33623238307304043;-0.3342597205316864;0.9978979067912943;1.0000013077541157;10.00001844945379;0.4167690466044157;-0.43522900506191914;-0.43522899921959257;0.4176508400910801;-0.32999999587792367;0.5322815910921038;0.9999961373889195
20.536837;1.0059044337332985;0.41669069605929837;0.41424108216284605;-0.3362323830523867;-0.3342597205165978;0.9978977606016493;1.000001293193046;10.00001968987109;0.41676907476863523;-0.4352290050284532;-0.435228999273283;0.4176508709017914;-0.3299999958398483;0.5322816297059375;0.9999961378449878
20.546837;1.0059045437341958;0.41669063961701897;0.41424109820183985;-0.33623238303428066;-0.33425972050066877;0.9978976083302042;1.0000012758779353;10.00002099082262;0.41676910177886234;-0.4352290049942499;-0.4352289993241919;0.4176509016130019;-0.3299999958045518;0.5322816693494268;0.9999961422657522
20.556837;1.005904653358183;0.4166905842392276;0.4142411131524813;-0.3362323830187318;-0.3342597204838869;0.9978974508170263;1.0000012555217412;10.000022350016355;0.41676912747942885;-0.4352290049593725;-0.4352289993722191;0.41765093207814064;-0.32999999577199524;0.5322817098701694;0.9999961508114259
20.566837;1.0059047627777005;0.4166905299871048;0.4142411268604696;-0.3362323830057675;-0.334259720466252;0.9978972887977501;1.0000012318167613;10.000023766092191;0.41676915168004425;-0.43522900492388944;-0.4352289994172519;0.4176509621306455;-0.32999999574215416;0.5322817511545581;0.9999961635619181
20.576837;1.0059048722781396;0.41669047697977685;0.4142411391724838;-0.3362323829954414;-0.3342597204478088;0.9978971229735805;1.0000012044467146;10.000025238397932;0.4167691741734864;-0.435229004887878;-0.43522899945916704;0.4176509915672198;-0.32999999571505373;0.5322817931167669;0.9999961805263144
20.586837;1.0059049821279242;0.4166904253662059;0.41424114995399575;-0.33623238298780395;-0.33425972042864716;0.997896954113679;1.0000011731438332;10.000026766680087;0.41676919476052204;-0.4352290048514012;-0.43522899949784954;0.41765102014178346;-0.3299999956907453;0.5322818356606307;0.9999962017247889
20.596837;1.0059050925574065;0.41669037532099984;0.41424115910365555;-0.3362323829828769;-0.3342597204088444;0.9978967830451091;1.0000011376843507;10.000028351385934;0.41676921326496597;-0.43522900481449506;-0.4352289995332255;0.4176510475841281;-0.32999999566924654;0.5322818786892273;0.9999962271904913
20.606837;1.0059052038885918;0.416690327043146;0.4142411665495647;-0.3362323829806737;-0.3342597203884167;0.9978966105576286;1.0000010977910576;10.000029993815527;0.4167692295434938;-0.43522900477718734;-0.435228999565274;0.41765107361979786;-0.32999999565051485;0.5322819221468884;0.9999962569205594
20.616837;1.0059053166072243;0.4166902807527602;0.4142411722381083;-0.33623238298123315;-0.33425972036731694;0.9978964373789168;1.0000010530339438;10.000031695428154;0.416769243503064;-0.4352290047395164;-0.43522899959401873;0.41765109798049577;-0.32999999563445204;0.5322819660324614;0.9999962908784884
20.626837;1.0059054312993716;0.4166902366783741;0.4142411761328446;-0.33623238298460545;-0.33425972034544854;0.9978962642103482;1.0000010028177047;10.000033457419843;0.41676925513466434;-0.4352290047015273;-0.43522899961953493;0.41765112040801117;-0.329999995620909;0.5322820103827522;0.9999963290021322
20.636837;1.0059055485371906;0.4166901950450884;0.41424117822373185;-0.3362323829908086;-0.3342597203226882;0.9978960917037125;1.0000009465867068;10.000035280821916;0.4167692645354029;-0.4352290046632662;-0.4352289996419485;0.4176511406554929;-0.3299999956097116;0.5322820552268636;0.9999963711693508
20.646837;1.0059056687647832;0.4166901560661215;0.414241178538074;-0.3362323829998154;-0.3342597202989102;0.9978959204283389;1.000000884165185;10.000037166402784;0.4167692718867235;-0.43522900462478686;-0.4352289996614125;0.4176511585018614;-0.3299999956006955;0.532282100520917;0.9999964172199459
20.656837;1.0059057922043828;0.41669011991391514;0.4142411771373459;-0.3362323830115741;-0.3342597202739893;0.9978957509020971;1.0000008159180578;10.000039114719929;0.4167692774160425;-0.43522900458614716;-0.43522899967810236;0.41765117377423183;-0.32999999559371074;0.5322821461608396;0.9999964670381372
20.666837;1.0059059188466948;0.41669008670440466;0.41424117410649247;-0.3362323830260223;-0.3342597202477903;0.9978955836277972;1.000000742630766;10.00004112660705;0.41676928137876845;-0.43522900454737956;-0.4352289996922314;0.4176511863604879;-0.32999999558860943;0.5322821920729032;0.9999965205551714
20.676837;1.0059060485697153;0.4166900565349174;0.4142411695382905;-0.33623238304308034;-0.3342597202201762;0.9978954190746862;1.0000006652367193;10.00004320355696;0.41676928405299074;-0.4352290045084716;-0.4352289997040397;0.41765119619807434;-0.3299999955852356;0.5322822382469807;0.9999965776867711
20.686837;1.005906181262772;0.4166900295234429;0.41424116350161944;-0.3362323830626508;-0.33425972019103245;0.9978952576260387;1.0000005845472195;10.000045347653774;0.41676928574068534;-0.4352290044693934;-0.43522899971376366;0.41765120325275445;-0.3299999955834227;0.532282284704268;0.9999966383310598
20.696837;1.0059063168244822;0.4166900057869606;0.4142411560337586;-0.3362323830846342;-0.3342597201602782;0.997895099548909;1.000000501150895;10.000047561113075;0.41676928677403663;-0.43522900443014734;-0.4352289997216281;0.4176512075233917;-0.32999999558300547;0.5322823314868617;0.999996702439171
20.706837;1.0059064550865853;0.41668998538498636;0.4142411471685121;-0.33623238310894565;-0.3342597201278569;0.9978949450445281;1.0000004155061557;10.000049845694777;0.41676928750839387;-0.43522900439078993;-0.4352289997278569;0.41765120904052266;-0.3299999955838339;0.5322823786702899;0.9999967700574758
20.716837;1.0059065957592506;0.4166899683043548;0.4142411369500244;-0.3362323831355229;-0.334259720093732;0.997894794351426;1.0000003280647447;10.00005220227033;0.41676928830346754;-0.43522900435140666;-0.4352289997326821;0.41765120782810405;-0.3299999955857715;0.532282426346174;0.9999968412546725
20.726837;1.0059067384659839;0.41668995450130286;0.41424112543359604;-0.336232383164322;-0.3342597200578966;0.9978946477718881;1.000000239322437;10.000054630760117;0.4167692895066558;-0.43522900431206696;-0.43522899973634777;0.41765120387938276;-0.32999999558869436;0.5322824745724445;0.9999969160305442
20.736837;1.0059068828462496;0.4166899439381164;0.41424111268664887;-0.33623238319529564;-0.3342597200203717;0.9978945056072834;1.0000001498075335;10.000057130250681;0.41676929142953634;-0.43522900427280864;-0.43522899973910467;0.4176511971551819;-0.3299999955925009;0.5322825233416344;0.999996994359442
20.746837;1.0059070285878213;0.41668993658375886;0.4142410987742025;-0.3362323832283756;-0.33425971998119824;0.9978943681085131;1.0000000600400798;10.000059698658468;0.4167692943020908;-0.4352290042336606;-0.4352289997411944;0.4176511875752568;-0.32999999559710497;0.5322825725807793;0.999997076270901
20.756837;1.0059071753593358;0.41668993241165125;0.4142410837457687;-0.3362323832634663;-0.33425971994043746;0.9978942354685949;0.9999999704930301;10.000062332387488;0.4167692982286175;-0.43522900419465455;-0.4352289997428392;0.41765117503232385;-0.32999999560241244;0.5322826221856201;0.9999971618079894
20.766837;1.0059073227590722;0.41668993141042504;0.41424106763186225;-0.33623238330042454;-0.3342597198981503;0.9978941078107966;0.999999881580275;10.000065027088201;0.41676930319633954;-0.43522900415579946;-0.4352289997442452;0.41765115944851855;-0.32999999560830917;0.5322826720865251;0.9999972509300646
20.776837;1.0059074703545616;0.4166899335900627;0.41424105043404463;-0.3362323833390518;-0.33425971985435377;0.997893985168095;0.9999997936800178;10.000067778804954;0.4167693091254362;-0.435229004117057;-0.4352289997456005;0.4176511408300024;-0.3299999956146665;0.5322827222566109;0.9999973434786046
20.786837;1.0059076177781372;0.41668993896969503;0.4142410321256913;-0.3362323833791341;-0.3342597198090048;0.9978938675228635;0.999999707177652;10.000070583944686;0.4167693159027619;-0.4352290040783456;-0.43522899974706436;0.4176511192809661;-0.32999999562134064;0.5322827726440058;0.9999974392126236
20.796837;1.0059077647936976;0.4166899475547493;0.4142410126820671;-0.33623238342048384;-0.33425971976202484;0.9978937549017372;0.9999996225199982;10.000073438416921;0.41676932339068373;-0.43522900403956327;-0.43522899974875984;0.4176510949883942;-0.3299999956281681;0.5322828231606979;0.9999975378577677
20.806837;1.0059079112809726;0.41668995932477076;0.4142409921099939;-0.3362323834629319;-0.3342597197133325;0.9978936473995866;0.9999995402471278;10.000076337388165;0.41676933143896766;-0.435229004000616;-0.43522899975077006;0.4176510682037008;-0.329999995634986;0.5322828737493068;0.9999976391268496
20.816837;1.0059080571622;0.416689974239352;0.4142409704416972;-0.33623238350628976;-0.3342597196628636;0.99789354513607;0.9999994609748358;10.000079275504802;0.41676933989906;-0.43522900396143205;-0.4352289997531612;0.4176510392271457;-0.3299999956416659;0.5322829244140393;0.9999977427038043
20.826837;1.0059082023394728;0.4166899922469027;0.41424094771441294;-0.33623238355033436;-0.33425971961057427;0.9978934482621765;0.9999993853682388;10.000082246285405;0.4167693486216351;-0.43522900392195507;-0.4352289997560195;0.41765100839318925;-0.32999999564813487;0.5322829752121103;0.9999978482271549
20.836837;1.0059083466493515;0.41669001328523797;0.41424092396423207;-0.33623238359483454;-0.3342597195564287;0.9978933569857956;0.9999993141073745;10.000085240854492;0.4167693574593122;-0.4352290038821302;-0.4352289997594559;0.4176509760605222;-0.32999999565438204;0.5322830262462549;0.9999979553666624
20.846837;1.0059084898409987;0.4166900372855834;0.41424089922722623;-0.33623238363957403;-0.33425971950039246;0.99789327149337;0.999999247830458;10.000088247726968;0.4167693662959874;-0.43522900384188823;-0.43522899976359614;0.41765094259765767;-0.32999999566045013;0.5322830776455468;0.9999980639598998
20.856837;1.005908631660679;0.41669006418552285;0.4142408735609678;-0.33623238368433883;-0.3342597194424521;0.9978931917766548;0.9999991870824649;10.000091254540314;0.4167693750533446;-0.435229003801136;-0.43522899976858087;0.41765090834883145;-0.3299999956664072;0.532283129570704;0.9999981740055255
20.866837;1.0059087719756397;0.4166900939355244;0.4142408470797306;-0.33623238372890774;-0.3342597193826458;0.9978931175216932;0.9999991322821259;10.00009425040859;0.4167693836363101;-0.4352290037597668;-0.4352289997745477;0.41765087361025344;-0.3299999956723151;0.5322831822368852;0.9999982854711446
20.876837;1.0059089107390071;0.41669012648832876;0.41424081995955986;-0.33623238377306736;-0.33425971932107285;0.9978930481348399;0.9999990837153689;10.000097226750054;0.4167693918740886;-0.435229003717664;-0.43522899978160495;0.417650838640696;-0.32999999567821825;0.5322832358981593;0.9999983981262298
20.886837;1.0059090478391954;0.41669016178491497;0.41424079242267753;-0.33623238381662757;-0.3342597192578699;0.9978929828470748;0.9999990415733307;10.000100176600563;0.416769399534535;-0.43522900367467887;-0.4352289997898396;0.41765080365988355;-0.3299999956841464;0.5322832908226727;0.9999985115672692
20.896837;1.005909183036483;0.4166901997549625;0.41424076472816374;-0.33623238385942844;-0.3342597191931845;0.9978929208622656;0.9999990060348721;10.000103093944176;0.4167694064006153;-0.4352290036306129;-0.4352289997993369;0.4176507688388785;-0.329999995690117;0.5322833472838;0.9999986253487942
20.906837;1.0059093160233183;0.4166902403206365;0.4142407371610326;-0.33623238390132415;-0.3342597191271686;0.9978928614783428;0.9999989773355719;10.000105973560277;0.4167694123249578;-0.4352290035852358;-0.43522899981017626;0.41765073432300426;-0.3299999956961477;0.5322834055441309;0.9999987390507429
20.916837;1.0059094464907288;0.41669028339233416;0.4142407100258051;-0.3362323839421355;-0.3342597190599681;0.9978928040940542;0.9999989557571158;10.000108811052945;0.41676941722171323;-0.4352290035383269;-0.4352289998224165;0.4176507002369731;-0.3299999957022714;0.5322834658296681;0.9999988523029554
20.926837;1.005909574111167;0.41669032886493923;0.41424068363959227;-0.3362323839816099;-0.33425971899170187;0.9978927481434358;0.9999989415438333;10.000111602653783;0.4167694210380395;-0.4352290034896894;-0.43522899983610136;0.41765066665255296;-0.32999999570853844;0.5322835283118642;0.9999989648206398
20.936837;1.005909698509158;0.4166903766258148;0.4142406583085237;-0.33623238401943445;-0.33425971892245576;0.9978926930476835;0.9999989348046232;10.00011434509979;0.41676942375585724;-0.4352290034391341;-0.43522899985128594;0.41765063358182225;-0.32999999571500926;0.5322835931032508;0.9999990763566844
20.946837;1.0059098192978921;0.41669042657850147;0.4142406343269261;-0.3362323840552899;-0.3342597188522898;0.9978926382086465;0.9999989354812346;10.000117036150977;0.4167694254250428;-0.4352290033864676;-0.43522899986805297;0.41765060100852897;-0.3299999957217366;0.5322836602633136;0.9999991865743432
20.956837;1.0059099361215729;0.41669047864632336;0.4142406120074169;-0.33623238408889344;-0.3342597187812651;0.9978925830137897;0.9999989434289397;10.000119675026012;0.4167694261928975;-0.43522900333149633;-0.4352289998864974;0.41765056891764524;-0.3299999957287371;0.5322837298194378;0.9999992950078249
20.966837;1.0059100486673758;0.41669053272779083;0.4142405916836552;-0.3362323841200062;-0.33425971870946536;0.9978925268401586;0.9999989585388559;10.000122261837177;0.4167694262950479;-0.4352290032740406;-0.4352289999066858;0.41765053730039947;-0.3299999957359725;0.5322838017958584;0.9999994011897708
20.976837;1.0059101566752773;0.41669058866226977;0.4142405736737988;-0.33623238414842804;-0.33425971863697485;0.9978924690771273;0.9999989807871401;10.000124796331654;0.4167694260037675;-0.4352290032139601;-0.43522899992863046;0.4176505061472074;-0.32999999574335503;0.5322838762496417;0.9999995048413431
20.986837;1.0059102599876903;0.4166906462636542;0.41424055823366435;-0.3362323841740021;-0.33425971856384895;0.9978924091727901;0.99999901019785;10.000127276859752;0.4167694255769625;-0.4352290031511773;-0.4352289999523013;0.4176504754469115;-0.32999999575076844;0.532283953311341;0.9999996059470737
20.996837;1.0059103586348686;0.4166907053836404;0.41424054552883144;-0.33623238419661927;-0.3342597184901104;0.99789234669639;0.999999046813885;10.000129700278258;0.41676942526675737;-0.4352290030856687;-0.43522899997765174;0.4176504451874193;-0.3299999957580898;0.5322840331896331;0.9999997046496637
21.006837;1.0059104528274745;0.4166907659378451;0.41424053565206004;-0.3362323842162107;-0.3342597184157613;0.9978922813708639;0.9999990907212901;10.000132062642885;0.4167694253651297;-0.4352290030174409;-0.4352290000046211;0.4176504153562815;-0.3299999957652111;0.53228411610885;0.9999998011139465
21.016837;1.0059105428421289;0.4166908278915253;0.4142405286733005;-0.3362323842327426;-0.33425971834080787;0.9978922129975518;0.9999991420473301;10.000134359699054;0.41676942620907675;-0.43522900294652717;-0.4352290000331206;0.4176503859351559;-0.32999999577205286;0.53228420219526;0.9999998955211066
21.026837;1.0059106289636683;0.41669089125253284;0.414240524677858;-0.33623238424620977;-0.33425971826527534;0.9978921413344924;0.9999992008799875;10.000136586742634;0.4167694281488396;-0.4352290028729661;-0.4352290000630264;0.41765035687420315;-0.32999999577856165;0.5322842914037882;0.9999999881331914
