time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.036837;1.0059107114771453;0.4166909560823754;0.41424052377026394;-0.3362323842566097;-0.33425971818920663;0.9978920661139392;0.9999992671741224;10.000138738420992;0.4167694315176987;-0.4352290027967585;-0.43522900009419396;0.41765032807691355;-0.3299999957847033;0.5322843835753758;1.0000000793187491
21.046837;1.005910790611193;0.4166910224948806;0.41424052606360695;-0.3362323842639311;-0.33425971811266186;0.9978919871956045;0.9999993407415365;10.000140808765293;0.41676943661073274;-0.4352290027178651;-0.4352290001264905;0.4176502994279967;-0.3299999957904706;0.5322844785380602;1.0000001695348093
21.056837;1.0059108664986396;0.4166910906443697;0.4142405316795677;-0.33623238426815977;-0.3342597180357218;0.997891904637737;0.9999994213069268;10.000142791367523;0.41676944367097846;-0.4352290026362465;-0.4352290001598104;0.4176502708266759;-0.32999999579590705;0.5322845761209705;1.0000002592612052
21.066837;1.0059109392199206;0.41669116070688617;0.4142405407565677;-0.3362323842692619;-0.33425971795849474;0.9978918185829411;0.9999995085188899;10.00014467979765;0.41676945286879596;-0.43522900255190794;-0.43522900019405125;0.41765024218116564;-0.32999999580111755;0.5322846761231418;1.0000003489273577
21.076837;1.0059110088615042;0.41669123283615583;0.4142405534471622;-0.33623238426716906;-0.33425971788112663;0.9978917291284816;0.9999996019466776;10.000146468172002;0.4167694642910493;-0.43522900246492985;-0.4352290002290743;0.4176502133906161;-0.3299999958062393;0.5322847783353202;1.000000438893261
21.086837;1.0059110755058602;0.4166913071151081;0.41424056989638774;-0.33623238426179225;-0.33425971780379954;0.9978916363701065;0.9999997011652548;10.000148151484408;0.41676947796701863;-0.43522900237547807;-0.43522900026468797;0.417650184349326;-0.3299999958114062;0.5322848826107366;1.0000005294588972
21.096837;1.0059111391820728;0.41669138354620844;0.41424059022559984;-0.33623238425304613;-0.3342597177267015;0.997891540505788;0.9999998058773724;10.000149725600414;0.41676949391012674;-0.43522900228380124;-0.43522900030067213;0.41765015495943847;-0.32999999581675077;0.5322849888933947;1.0000006208785976
21.106837;1.0059111998559007;0.41669146209052627;0.41424061455353667;-0.33623238424087654;-0.3342597176500012;0.9978914418163956;0.9999999159432181;10.000151187117703;0.4167695121347097;-0.4352290021902145;-0.43522900033680983;0.41765012514045635;-0.32999999582241185;0.5322850971684413;1.0000007133933382
21.116837;1.0059112574648408;0.4166915427140278;0.41424064303060343;-0.3362323842252923;-0.33425971757384937;0.9978913405871767;1.0000000312613875;10.000152533209457;0.4167695326138702;-0.43522900209507437;-0.4352290003728874;0.4176500948424461;-0.32999999582851897;0.5322852074212494;1.0000008072648194
21.126837;1.0059113119123455;0.4166916253911192;0.41424067582458984;-0.3362323842063689;-0.3342597174983661;0.9978912370390566;1.0000001515930452;10.000153761612566;0.41676955521404296;-0.4352290019987589;-0.43522900040868534;0.4176500640566314;-0.32999999583518674;0.53228531964721;1.0000009027691503
21.136837;1.0059113629576306;0.416691710080869;0.41424071306700117;-0.33623238418421414;-0.334259717423622;0.9978911312611373;1.0000002764781792;10.000154870562;0.4167695797059138;-0.43522900190164576;-0.435229000443989;0.4176500328168468;-0.3299999958425226;0.5322854338516958;1.000001000149963
21.146837;1.0059114101708653;0.41669179673049894;0.41424075482834877;-0.3362323841589386;-0.3342597173496591;0.997891023220511;1.000000405246879;10.000155858733276;0.4167696058649745;-0.4352290018040904;-0.43522900047859964;0.41765000119837414;-0.32999999585061157;0.532285550024402;1.000001099588302
21.156837;1.005911453093542;0.41669188530433693;0.41424080111922645;-0.3362323841306515;-0.33425971727653425;0.9978909128519787;1.0000005370655483;10.00015672580861;0.4167696335609599;-0.435229001706427;-0.4352290005123419;0.41764996930541837;-0.3299999958594936;0.5322856681240457;1.0000012012130692
21.166837;1.0059114913744862;0.4166919757770361;0.4142408518890142;-0.33623238409945866;-0.3342597172043348;0.9978908001361471;1.0000006710459834;10.000157472698417;0.4167696627425626;-0.43522900160898736;-0.4352290005450749;0.41764993723222876;-0.3299999958691726;0.5322857880776908;1.0000013051303083
21.176837;1.0059115247146606;0.4166920680868889;0.41424090705341776;-0.336232384065452;-0.3342597171331633;0.9978906851552849;1.0000008063887964;10.000158100271616;0.4167696933529521;-0.4352290015121192;-0.4352290005766906;0.41764990502629623;-0.3299999958796414;0.5322859098024656;1.0000014114560027
21.186837;1.005911552758096;0.4166921621152747;0.414240966544052;-0.3362323840286969;-0.33425971706313307;0.997890568121289;1.0000009424494187;10.00015860803509;0.4167697253031748;-0.4352290014161801;-0.4352290006071036;0.41764987269411485;-0.3299999958908933;0.5322860332341637;1.0000015203562622
21.196837;1.0059115750530532;0.4166922576973126;0.414241030332654;-0.3362323839892285;-0.3342597169943796;0.9978904493435302;1.0000010786844775;10.000158994522497;0.4167697585149551;-0.43522900132151343;-0.4352290006362491;0.4176498402367116;-0.3299999959029321;0.5322861582868929;1.00000163209831
21.206837;1.0059115911008154;0.4166923546127561;0.4142410984324637;-0.3362323839470754;-0.3342597169270534;0.9978903291571393;1.0000012145554589;10.000159258926228;0.4167697929425956;-0.4352290012284396;-0.4352290006640895;0.41764980768250737;-0.32999999591579393;0.5322862847690042;1.0000017470532465
21.216837;1.0059116004066109;0.4166924525702416;0.4142411708932296;-0.33623238390230653;-0.3342597168612918;0.9978902078712051;1.0000013495130546;10.000159402275864;0.4167698285605205;-0.435229001137259;-0.43522900069061404;0.41764977510998985;-0.32999999592956597;0.5322864123862202;1.0000018655778116
21.226837;1.0059116024506747;0.4166925512252978;0.4142412477809195;-0.33623238385505355;-0.3342597167972023;0.9978900858054444;1.0000014830543282;10.00015942714684;0.41676986536430266;-0.4352290010482526;-0.43522900071583426;0.41764974265307114;-0.32999999594437224;0.5322865408426629;1.000001987824743
21.236837;1.0059115966820704;0.41669265020920765;0.41424132914743844;-0.336232383805502;-0.3342597167348647;0.9978899633905225;1.00000161477057;10.000159336460372;0.4167699033913225;-0.4352290009616803;-0.4352290007397907;0.41764971048213334;-0.32999999596033497;0.5322866699189859;1.0000021136408217
21.246837;1.005911582603913;0.4166927491466359;0.4142414150197159;-0.33623238375389114;-0.33425971667434146;0.9978898411813479;1.0000017443671239;10.000159132787417;0.41676994271768647;-0.43522900087776323;-0.43522900076255394;0.4176496787821362;-0.3299999959775492;0.5322867994539286;1.0000022426609418
21.256837;1.0059115598112713;0.4166928476725084;0.4142415054101181;-0.33623238370050407;-0.3342597166156785;0.9978897197501716;1.0000018716193966;10.000158818261736;0.41676998342968635;-0.4352290007966475;-0.4352290007841955;0.4176496477453796;-0.3299999959960646;0.5322869292828486;1.0000023745076532
21.266837;1.0059115279304178;0.41669294544364105;0.41424160032413454;-0.33623238364562263;-0.3342597165588981;0.9978895996191788;1.000001996285051;10.000158394234054;0.4167700256230592;-0.4352290007183805;-0.43522900080475596;0.41764961756459323;-0.3299999960158618;0.5322870592301282;1.0000025088813185
21.276837;1.0059114866073176;0.416693042144593;0.4142416997555161;-0.3362323835894914;-0.33425971650399755;0.9978894813032544;1.0000021180790506;10.00015786108303;0.4167700694199726;-0.4352290006429236;-0.43522900082423877;0.4176495884130404;-0.32999999603686014;0.532287189149914;1.000002645495339
21.286837;1.0059114355746075;0.416693137491338;0.4142418036696073;-0.33623238353232354;-0.33425971645095137;0.997889365384511;1.0000022367069252;10.000157218830026;0.4167701149407378;-0.43522900057020153;-0.4352290008426223;0.4176495604126287;-0.32999999605896824;0.5322873189275922;1.0000027840258532
21.296837;1.0059113746908974;0.41669323121904955;0.4142419119876074;-0.3362323834743154;-0.3342597163997217;0.9978892525449915;1.0000023518667032;10.0001564680432;0.41677016225466723;-0.43522900050015356;-0.43522900085987914;0.4176495336167309;-0.32999999608212105;0.5322874484335918;1.0000029241558286
21.306837;1.0059113039588874;0.41669332305839507;0.4142420245857212;-0.3362323834156436;-0.33425971635027063;0.9978891435104771;1.0000024632230602;10.000155610262567;0.4167702113911418;-0.43522900043274954;-0.43522900087599087;0.41764950803324064;-0.32999999610626524;0.5322875774985765;1.000003065614944
21.316837;1.005911223548563;0.41669341273691474;0.41424214129602677;-0.3362323833564579;-0.3342597163025641;0.9978890389494912;1.0000025704274966;10.000154647736615;0.41677026238483683;-0.4352290003679669;-0.4352290008909412;0.4176494836578981;-0.329999996131333;0.532287705921691;1.0000032081931904
21.326837;1.0059111337614624;0.4166935000064582;0.41424226189317215;-0.3362323832968821;-0.33425971625657674;0.9978889394560478;1.0000026731893459;10.000153582927354;0.4167703152686673;-0.4352290003057482;-0.43522900090470834;0.41764946048468754;-0.32999999615724496;0.5322878334659412;1.0000033517904747
21.336837;1.0059110349050904;0.416693584660382;0.4142423860996466;-0.33623238323701754;-0.3342597162122908;0.9978888456155954;1.000002771296996;10.00015241828533;0.4167703700301795;-0.4352290002459709;-0.4352290009172778;0.41764943849889063;-0.3299999961839261;0.5322879598414472;1.0000034964163507
21.346837;1.0059109271861477;0.4166936665440715;0.41424251363354914;-0.3362323831769511;-0.33425971616967914;0.9978887580089925;1.0000028645265349;10.000151156218845;0.41677042659617075;-0.4352290001884545;-0.43522900092865874;0.4176494176786114;-0.3299999962113096;0.5322880847276671;1.0000036420793537
21.356837;1.0059108107273478;0.41669374556409094;0.41424264423631424;-0.33623238311676396;-0.3342597161286924;0.9978886771254257;1.0000029525498961;10.000149799048819;0.41677048484185103;-0.4352290001329938;-0.43522900093889183;0.41764939802309753;-0.32999999623933374;0.5322882078278344;1.000003788701622
21.366837;1.005910685600633;0.4166938216750931;0.4142427776422562;-0.33623238305653935;-0.33425971608925625;0.9978886033074794;1.0000030349726363;10.000148349078914;0.41677054459289986;-0.43522900007939025;-0.43522900094804795;0.4176493795729911;-0.3299999962679387;0.5322883288756327;1.0000039361430813
21.376837;1.0059105518289253;0.41669389486707076;0.4142429135421057;-0.33623238299637176;-0.33425971605126875;0.9978885367626067;1.0000031114502825;10.000146808320551;0.4167706056323773;-0.43522900002746484;-0.43522900095621064;0.417649362395924;-0.329999996297077;0.5322884475941299;1.0000040842917997
21.386837;1.0059104094925853;0.41669396518147406;0.41424305158507907;-0.3362323829363657;-0.33425971601461213;0.9978884776263782;1.0000031817707957;10.000145177738869;0.4167706677318918;-0.435228999977068;-0.4352290009634524;0.4176493465730853;-0.32999999632674415;0.5322885637040337;1.0000042331255123
21.396837;1.0059102588519968;0.41669403271627753;0.4142431914174916;-0.33623238287662266;-0.3342597159791718;0.9978884261026677;1.0000032458691563;10.000143457480563;0.4167707306937606;-0.4352289999280984;-0.43522900096981665;0.4176493321903987;-0.3299999963569954;0.5322886769870536;1.0000043826629974
21.406837;1.0059101003373587;0.4166940975892375;0.41424333271529956;-0.3362323828172349;-0.3342597159448282;0.9978883825633492;1.0000033037833163;10.000141647818111;0.41677079439497033;-0.435228999880508;-0.4352290009753126;0.41764931931570776;-0.32999999638793853;0.5322887873211674;1.0000045328656852
21.416837;1.0059099345562876;0.4166941599024597;0.4142434751846606;-0.33623238275827905;-0.33425971591145115;0.9978883474794039;1.0000033555985226;10.000139748984596;0.41677085880408254;-0.4352289998342828;-0.43522900097992956;0.41764930799282274;-0.3299999964197161;0.5322888946544855;1.0000046835882992
21.426837;1.0059097623915316;0.4166942197377145;0.41424361856648867;-0.33623238269979233;-0.3342597158789426;0.9978883212844676;1.0000034014342718;10.000137761004668;0.41677092392749143;-0.43522899978942364;-0.4352290009836586;0.41764929825181485;-0.3299999964524775;0.5322889989495948;1.0000048345722876
21.436837;1.0059095850090527;0.41669427716221163;0.41424376264341156;-0.3362323826417578;-0.33425971584725983;0.997888304345846;1.0000034414413963;10.000135684729624;0.4167709897425648;-0.43522899974593715;-0.4352290009865054;0.4176492900987415;-0.3299999964863562;0.5322891001674382;1.0000049854653268
21.446837;1.0059094037114409;0.4166943322367879;0.4142439072070516;-0.33623238258412563;-0.3342597158163781;0.9978882970511735;1.0000034757497442;10.000133522141672;0.4167710562173755;-0.43522899970382933;-0.43522900098849604;0.41764928350226627;-0.32999999652148343;0.5322891983133677;1.0000051359075224
21.456837;1.0059092197752864;0.41669438503373535;0.41424405201103187;-0.33623238252685245;-0.33425971578625086;0.9978882998511786;1.0000035044154627;10.000131275374793;0.4167711233840093;-0.4352289996630964;-0.4352290009896665;0.41764927840252136;-0.3299999965580161;0.5322892934613858;1.000005285678091
21.466837;1.0059090343599075;0.4166944356506126;0.414244196762697;-0.33623238246992326;-0.3342597157568067;0.9978883131924614;1.0000035274367431;10.000128946225393;0.4167711913511013;-0.43522899962371653;-0.4352290009900442;0.4176492747334575;-0.32999999659611773;0.5322893857174734;1.0000054347783167
21.476837;1.0059088484629537;0.41669448419772065;0.41424434115241177;-0.3362323824133473;-0.33425971572797125;0.9978883374496824;1.0000035447973008;10.000126536513621;0.41677126024831046;-0.4352289995856495;-0.43522900098963974;0.4176492724422113;-0.32999999663591484;0.5322894752092324;1.0000055833903538
21.486837;1.0059086629443859;0.41669453078238095;0.4142444848872936;-0.3362323823571476;-0.33425971569970436;0.9978883729376943;1.000003556505039;10.00012404862536;0.4167713301863871;-0.43522899954883476;-0.43522900098845124;0.4176492714869991;-0.3299999966774902;0.5322895620963971;1.0000057318199624
21.496837;1.005908478611114;0.41669457552694183;0.41424462771867765;-0.3362323823013595;-0.33425971567202856;0.9978884199596277;1.0000035626268622;10.00012148603463;0.4167714012503904;-0.43522899951319105;-0.4352290009864757;0.4176492718225408;-0.329999996720894;0.532289646518488;1.000005880478204
21.506837;1.0059082962589698;0.41669461858359824;0.414244769470816;-0.33623238224602775;-0.33425971564502266;0.9978884787858726;1.0000035632686828;10.000118853511509;0.41677147349221244;-0.43522899947862786;-0.43522900098371536;0.4176492733884074;-0.32999999676613184;0.5322897285570641;1.000006029838561
21.516837;1.0059081166324926;0.4166946601067977;0.4142449100583332;-0.33623238219119445;-0.33425971561879164;0.9978885495409745;1.0000035585209912;10.000116156573506;0.41677154692675417;-0.4352289994450462;-0.43522900098017075;0.41764927609153435;-0.3299999968131492;0.532289808274932;1.0000061803754867
21.526837;1.0059079403735571;0.41669470022205685;0.4142450494765745;-0.33623238213688605;-0.3342597155934427;0.9978886321005915;1.0000035484474403;10.000113400375632;0.41677162154743214;-0.43522899941232;-0.4352290009758479;0.41764927979337274;-0.32999999686183956;0.5322898857295826;1.0000063325342219
21.536837;1.005907768045816;0.4166947390152277;0.41424518776617075;-0.33623238208310857;-0.3342597155690795;0.9978887260930535;1.0000035331268613;10.000110589006601;0.4167716973528621;-0.43522899938027976;-0.4352290009707711;0.4176492843175781;-0.3299999969120644;0.5322899609301541;1.0000064866890088
21.546837;1.0059076002138025;0.4166947765200488;0.41424532496567007;-0.3362323820298471;-0.33425971554580014;0.997888831025232;1.0000035127386004;10.000107725872125;0.41677177438118235;-0.4352289993487209;-0.4352290009649729;0.4176492894635739;-0.3299999969636579;0.5322900338058512;1.0000066430846883
21.556837;1.0059074374975676;0.41669481271949804;0.41424546108856675;-0.33623238197707134;-0.3342597155236813;0.9978889464894009;1.0000034876161183;10.000104814587832;0.41677185273430484;-0.4352289993174401;-0.4352290009585005;0.41764929500707465;-0.3299999970164246;0.5322901042047326;1.0000068018176476
21.566837;1.005907280605728;0.4166948475826361;0.41424559613942713;-0.3362323819247396;-0.33425971550276884;0.9978890723107184;1.0000034581744979;10.000101859403644;0.4167719325481329;-0.43522899928627184;-0.43522900095145584;0.4176493006940095;-0.3299999970701455;0.5322901719284721;1.000006962804098
21.576837;1.0059071303682832;0.4166948810910586;0.4142457301269387;-0.3362323818727939;-0.3342597154830995;0.997889208505682;1.000003424806928;10.000098865073811;0.4167720139226658;-0.435228999255086;-0.4352290009440148;0.4176493062488576;-0.32999999712459116;0.532290236814304;1.0000071257416745
21.586837;1.0059069877100661;0.41669491324345753;0.4142458630575486;-0.33623238182116916;-0.3342597154647194;0.9978893551264698;1.0000033878954335;10.000095836606414;0.4167720968722941;-0.4352289992237646;-0.43522900093639866;0.41764931140447104;-0.3299999971795252;0.5322902988136334;1.0000072901835864
21.596837;1.0059068535098086;0.41669494408376434;0.41424599493371;-0.33623238176983344;-0.33425971544768823;0.9978895121499303;1.0000033478638455;10.000092779399573;0.41677218131825755;-0.43522899919218927;-0.43522900092881983;0.4176493159388677;-0.32999999723470075;0.5322903579862408;1.0000074556604959
21.606837;1.0059067284482446;0.41669497371041886;0.4142461257507496;-0.3362323817188211;-0.3342597154320841;0.9978896794430585;1.0000033051377064;10.000089699893651;0.4167722671054075;-0.43522899916023894;-0.43522900092142813;0.4176493196866656;-0.32999999728986495;0.5322904144202635;1.0000076217376457
21.616837;1.0059066130175711;0.41669500223054146;0.4142462554883723;-0.3362323816682216;-0.33425971541799726;0.9978898567750292;1.000003260079188;10.000086605916643;0.4167723540212203;-0.4352289991278049;-0.4352290009142939;0.4176493225143874;-0.329999997344779;0.5322904681791432;1.0000077880878353
21.626837;1.0059065076321252;0.41669502973970074;0.41424638411324666;-0.3362323816181521;-0.3342597154055196;0.9978900438754041;1.0000032130399286;10.000083506011352;0.41677244181846346;-0.4352289990948302;-0.4352290009074289;0.4176493242950999;-0.329999997399242;0.5322905193282854;1.0000079545429403
21.636837;1.0059064126147892;0.4166950563553421;0.41424651159019005;-0.336232381568753;-0.33425971539474275;0.9978902405265546;1.000003164457148;10.000080408071275;0.41677253024087196;-0.4352289990613327;-0.43522900090081057;0.41764932491869916;-0.32999999745310443;0.532290568001514;1.000008120955673
21.646837;1.0059063280850553;0.4166950822408612;0.4142466378893972;-0.33623238152019497;-0.33425971538575994;0.9978904466208525;1.000003114856109;10.00007731823952;0.4167726190354573;-0.43522899902737855;-0.4352290008943965;0.4176493243270149;-0.32999999750626247;0.5322906144371102;1.0000082870114528
21.656837;1.005906253955196;0.4166951075957116;0.414246762982613;-0.33623238147266815;-0.33425971537866844;0.9978906621021888;1.0000030648178537;10.000074240872232;0.41677270795320726;-0.4352289989930441;-0.43522900088814265;0.41764932252713843;-0.3299999975586522;0.5322906589411885;1.000008452263289
21.666837;1.0059061900634692;0.4166951326372428;0.41424688683582955;-0.33623238142636325;-0.33425971537356713;0.9978908868607514;1.0000030149674433;10.000071179771004;0.41677279675291445;-0.4352289989584041;-0.43522900088201516;0.4176493195758513;-0.3299999976102563;0.5322907018039754;1.0000086163187833
21.676837;1.005906136307885;0.4166951575997339;0.41424700941213227;-0.33623238138146294;-0.33425971537053795;0.9978911207194694;1.000002965979227;10.000068139531084;0.4167728852142978;-0.43522899892353584;-0.43522900087597316;0.4176493155690491;-0.32999999766110805;0.5322907432339157;1.0000087789165937
21.686837;1.005906092644078;0.41669518273109346;0.41424713067654345;-0.33623238133814015;-0.33425971536962595;0.9978913634632042;1.0000029186198929;10.000065125517196;0.4167729731469243;-0.43522899888852373;-0.4352290008699538;0.41764931064075705;-0.3299999977112736;0.532290783343931;1.0000089398749503
21.696837;1.0059060589595177;0.4166952082562061;0.41424725058309;-0.33623238129655814;-0.3342597153708257;0.9978916148113215;1.000002873735658;10.000062143402154;0.4167730603747228;-0.43522899885345995;-0.4352290008638952;0.417649304959632;-0.32999999776081546;0.5322908221863126;1.000009099080956
21.706837;1.0059060349732836;0.4166952343512282;0.4142473690461808;-0.33623238125686633;-0.3342597153740741;0.997891874365294;1.0000028321142638;10.000059199126502;0.41677314671295773;-0.43522899881843874;-0.43522900085777766;0.41764929872371986;-0.3299999978097592;0.5322908598173373;1.000009256514967
21.716837;1.005906020239829;0.41669526118087524;0.41424748593460853;-0.33623238121918086;-0.3342597153792774;0.9978921415729901;1.000002794339523;10.000056298587053;0.416773231965565;-0.4352289987835358;-0.4352290008516422;0.41764929214880714;-0.3299999978580864;0.5322908963454352;1.0000094122375573
21.726837;1.0059060141754983;0.4166952889533396;0.41424760111109094;-0.3362323811835662;-0.3342597153863627;0.9978924157084729;1.0000027607199278;10.000053447847252;0.4167733159360746;-0.43522899874878845;-0.4352290008455726;0.4176492854487262;-0.3299999979057628;0.5322909319287428;1.0000095664111228
21.736837;1.0059060160264846;0.41669531791412123;0.4142477144753231;-0.3362323811500373;-0.33425971539529914;0.9978926958811781;1.0000027312883843;10.000050653805854;0.41677339844030414;-0.43522899871421195;-0.435229000839664;0.417649278830127;-0.3299999979527637;0.5322909667509941;1.0000097193285322
21.746837;1.0059060248458773;0.41669534828697247;0.4142478259744292;-0.3362323811185676;-0.3342597154060849;0.9978929810710031;1.000002705887869;10.000047923759505;0.4167734793142443;-0.43522899867984016;-0.4352290008340058;0.4176492725105732;-0.32999999799906987;0.5322910010018216;1.00000987134362
21.756837;1.0059060395439465;0.4166953802467628;0.41424793558611117;-0.3362323810890932;-0.3342597154187328;0.997893270140973;1.0000026842504501;10.00004526461165;0.4167735584260644;-0.43522899864574693;-0.43522900082868154;0.41764926672118313;-0.32999999804465485;0.532291034856663;1.0000100227933757
21.766837;1.005906058979009;0.4166954139481144;0.41424804328239684;-0.33623238106153014;-0.33425971543326216;0.9978935618509678;1.0000026659808976;10.000042682869664;0.41677363571265363;-0.4352289986120457;-0.43522900082377375;0.4176492616769633;-0.32999999808948505;0.5322910684704361;1.0000101739892275
21.776837;1.0059060821044965;0.41669544954468063;0.4142481490141677;-0.3362323810358113;-0.3342597154496835;0.9978938549438359;1.000002650547571;10.000040184678767;0.41677371120745216;-0.4352289985788811;-0.43522900081935295;0.4176492575583226;-0.32999999813353376;0.5322911019892695;1.000010325238162
21.786837;1.0059061081274638;0.41669548716370974;0.4142482527398733;-0.3362323810119104;-0.33425971546797867;0.9978941482436229;1.000002637330806;10.000037775144085;0.41677378501079565;-0.43522899854641184;-0.43522900081544647;0.4176492545160033;-0.3299999981767997;0.5322911355434146;1.000010476892894
21.796837;1.005906136501332;0.41669552686744177;0.41424835444482555;-0.33623238098984887;-0.3342597154880977;0.9978944406573093;1.0000026256273173;10.000035457077662;0.4167738572402676;-0.4352289985147868;-0.43522900081203075;0.4176492526731751;-0.3299999982193011;0.5322911692086851;1.0000106293560043
21.806837;1.0059061667643576;0.4166955686274547;0.41424845412979866;-0.336232380969706;-0.3342597155099728;0.9978947311427223;1.0000026146232288;10.000033230028068;0.41677392802976343;-0.43522899848412433;-0.4352290008090527;0.41764925213598525;-0.329999998261049;0.5322912029805651;1.0000107829996945
21.816837;1.0059061984190585;0.41669561230967844;0.41424855179717496;-0.33623238095161734;-0.33425971553353556;0.9978950187867146;1.0000026034618703;10.000031090637624;0.41677399755167355;-0.43522899845450325;-0.43522900080643295;0.41764925302047184;-0.32999999830204757;0.532291236775127;1.0000109381324132
21.826837;1.0059062309260658;0.4166956576832506;0.41424864743094636;-0.3362323809357392;-0.3342597155587337;0.9978953029204362;1.0000025913551052;10.000029034231599;0.41677406599536826;-0.4352289984259645;-0.43522900080405846;0.41764925546505816;-0.3299999983423218;0.5322912704373138;1.0000110950256067
21.836837;1.0059062637764247;0.4166957044512762;0.4142487409776204;-0.33623238092220786;-0.334259715585551;0.9978955830844567;1.0000025775662924;10.00002705637775;0.4167741335233289;-0.43522899839852625;-0.43522900080179544;0.4176492596098084;-0.32999999838192734;0.5322913037695448;1.0000112539230483
21.846837;1.0059062965512622;0.41669575226907796;0.41424883235438903;-0.33623238091113083;-0.33425971561402523;0.997895858896981;1.00000256132512;10.00002515350985;0.41677420025653805;-0.4352289983722045;-0.4352290007995032;0.4176492655551169;-0.329999998420938;0.5322913365808961;1.0000114150637713
21.856837;1.0059063288834313;0.41669580076246365;0.41424892145715503;-0.3362323809026;-0.3342597156442341;0.997896130000067;1.0000025418701433;10.000023322907186;0.41677426628309416;-0.4352289983470271;-0.43522900079703136;0.41764927334181334;-0.32999999845942846;0.5322913687327451;1.000011578715953
21.866837;1.005906360399707;0.41669584956795797;0.41424900814715054;-0.336232380896704;-0.3342597156762458;0.9978963960768644;1.000002518583622;10.000021562750906;0.41677433166885447;-0.43522899832304013;-0.43522900079421156;0.4176492829844483;-0.32999999849745026;0.5322914001578738;1.0000117451541886
21.876837;1.00590639072743;0.41669589835593623;0.4142490922646355;-0.3362323808935293;-0.3342597157100863;0.9978966568505375;1.0000024910787784;10.000019872266787;0.41677439645433445;-0.43522899830031236;-0.4352290007908667;0.4176492945076136;-0.32999999853500617;0.5322914308321575;1.0000119146058184
21.886837;1.0059064195121985;0.4166959468215258;0.41424917368055175;-0.3362323808931456;-0.3342597157457483;0.997896912087942;1.0000024592391579;10.000018251557698;0.41677446063754575;-0.43522899827894174;-0.4352290007868433;0.41764930793012944;-0.32999999857205886;0.5322914607184459;1.000012087264057
21.896837;1.0059064464293965;0.4166959946767009;0.4142492523260086;-0.33623238089558555;-0.3342597157832006;0.9978971616039238;1.0000024232198264;10.000016701250717;0.4167745241688558;-0.43522899825905564;-0.4352290007820437;0.4176493232523658;-0.32999999860858065;0.5322914897223582;1.0000122633624093
21.906837;1.0059064712075707;0.41669604165451674;0.41424932817259724;-0.336232380900831;-0.3342597158223939;0.9978974051592653;1.0000023833609817;10.000015222371953;0.41677458695645203;-0.4352289982407702;-0.435229000776421;0.4176493404916465;-0.32999999864459767;0.5322915176971792;1.0000124431885657
21.916837;1.0059064936259818;0.41669608751843706;0.41424940120854986;-0.3362323809088209;-0.334259715863285;0.9978976423272875;1.0000023400336415;10.000013816511256;0.4167746488672472;-0.43522899822412825;-0.4352290007699412;0.41764935970689654;-0.3299999986801872;0.5322915445097306;1.0000126269920218
21.926837;1.0059065134691028;0.41669613206932765;0.4142494714511472;-0.3362323809194858;-0.3342597159058525;0.997897872549903;1.000002293533287;10.000012485705069;0.4167747097487853;-0.43522899820908834;-0.43522900076255583;0.41764938098643917;-0.32999999871544866;0.5322915700769962;1.0000128149089893
21.936837;1.0059065304743833;0.4166961751469153;0.4142495389567447;-0.33623238093277624;-0.33425971595009407;0.997898095313368;1.000002244091853;10.000011231686193;0.41677476946835096;-0.4352289981955643;-0.4352290007542153;0.4176494044387415;-0.3299999987504764;0.5322915943000089;1.0000130070078075
21.946837;1.0059065443206807;0.4166962166236437;0.4142496037894459;-0.3362323809486414;-0.33425971599602894;0.9978983101717046;1.0000021919287927;10.000010055420915;0.4167748279104089;-0.43522899818345134;-0.4352290007448955;0.4176494301930623;-0.32999999878533853;0.5322916169736968;1.0000132033648563
21.956837;1.0059065546954806;0.416696256383223;0.41424966598914303;-0.3362323809669898;-0.33425971604369775;0.997898516608835;1.0000021372434664;10.000008957567731;0.41677488493582465;-0.43522899817262306;-0.43522900073459697;0.4176494583885086;-0.3299999988200688;0.5322916377735506;1.0000134040792252
21.966837;1.0059065614246656;0.41669629429453375;0.4142497255770205;-0.3362323809876792;-0.33425971609314553;0.9978987139918508;1.0000020801867557;10.000007939090118;0.41677494037825014;-0.43522899816293287;-0.43522900072332577;0.417649489136586;-0.3299999988546771;0.5322916563320402;1.0000136092838412
21.976837;1.00590656453292;0.41669633019686037;0.4142497825854105;-0.33623238101051695;-0.33425971614439315;0.9978989017251864;1.0000020208662117;10.000007001262436;0.41677499410374835;-0.4352289981542398;-0.4352290007111033;0.4176495224760233;-0.3299999988891632;0.5322916723331245;1.000013819185869
21.986837;1.0059065641550509;0.41669636390715614;0.41424983708231816;-0.33623238103525727;-0.33425971619740885;0.9978990793819902;1.0000019593310214;10.000006144897334;0.4167750460647591;-0.43522899814643184;-0.4352290006979988;0.41764955838176254;-0.3299999989235168;0.5322916855373467;1.0000140340534085
21.996837;1.005906560441852;0.4166963952506703;0.41424988915689054;-0.33623238106162934;-0.33425971625209955;0.9978992466435763;1.00000189553181;10.00000536933199;0.41677509628339715;-0.43522899813941207;-0.43522900068413195;0.4176495968173181;-0.3299999989577178;0.5322916957386191;1.000014254093638
22.006837;1.0059065535796676;0.4166964240789058;0.4142499388724679;-0.3362323810893839;-0.33425971630833345;0.9978994031986839;1.0000018293440591;10.000004672256804;0.41677514480170164;-0.43522899813307697;-0.4352290006696495;0.41764963774356395;-0.3299999989917456;0.5322917027043373;1.000014479301684
22.016837;1.0059065438835317;0.4166964502519162;0.41424998623996856;-0.33623238111830334;-0.3342597163659728;0.9978995487319104;1.0000017606350204;10.000004050530581;0.41677519166448135;-0.4352289981273192;-0.4352290006547161;0.4176496810845621;-0.32999999902557847;0.53229170614414;1.0000147094241976
22.026837;1.0059065318989548;0.41669647361531037;0.414250031232379;-0.33623238114818293;-0.33425971642490343;0.9978996829401015;1.0000016892830204;10.000003501198654;0.4167752369220121;-0.43522899812203836;-0.4352290006395143;0.41764972671601636;-0.3299999990591824;0.5322917057376524;1.0000149440796133
22.036837;1.0059065184132785;0.4166964939851003;0.4142500738132698;-0.33623238117881926;-0.3342597164850658;0.9978998055400535;1.0000016151810265;10.000003022219067;0.4167752806083298;-0.435228998117148;-0.43522900062422704;0.41764977448884744;-0.32999999909251276;0.532291701182461;1.0000151828799198
22.046837;1.0059065043345568;0.416696511124107;0.4142501139535507;-0.3362323812100014;-0.33425971654647046;0.9978999163203539;1.0000015382805167;10.0000026123254;0.4167753227142677;-0.4352289981125776;-0.4352290006090155;0.4176498242593772;-0.329999999125529;0.532291692216183;1.0000154254068856
22.056837;1.0059064905526875;0.416696524733383;0.4142501516324951;-0.3362323812415087;-0.33425971660918713;0.9979000152020349;1.0000014586316373;10.000002269800376;0.41677536320666303;-0.4352289981082627;-0.43522900059402464;0.4176498759127185;-0.3299999991582011;0.5322916786597632;1.0000156711335952
22.066837;1.005906477896767;0.4166965344842725;0.4142501868313858;-0.336232381273119;-0.33425971667330723;0.9979001022414488;1.0000013763949218;10.000001991157008;0.4167754020826941;-0.4352289981041376;-0.43522900057940217;0.41764992938185797;-0.3299999991905082;0.5322916604884639;1.0000159194223448
22.076837;1.0059064671798807;0.4166965400656342;0.414250219532167;-0.3362323813046096;-0.3342597167389027;0.9979001776321593;1.0000012918526606;10.000001770746552;0.4167754393904561;-0.435228998100149;-0.4352290005652897;0.4176499846557514;-0.32999999922243994;0.5322916378172181;1.0000161695691248
22.086837;1.0059064592562414;0.4166965412217556;0.41425024972852614;-0.33623238133576067;-0.33425971680601824;0.9979002416689791;1.0000012054352314;10.000001601624907;0.4167754751899774;-0.4352289980962788;-0.43522900055179625;0.4176500417677004;-0.32999999925400103;0.5322916108128986;1.0000164208476003
22.096837;1.0059064550376506;0.41669653777836174;0.4142502774517419;-0.3362323813663713;-0.3342597168746833;0.997900294603883;1.0000011177525652;10.000001477353877;0.4167755095293559;-0.43522899809256743;-0.4352290005389761;0.41765010075649145;-0.329999999285225;0.5322915796799262;1.000016672547456
22.106837;1.0059064554645116;0.4166965296471107;0.4142503027937193;-0.3362323813962704;-0.33425971694490425;0.9979003365330665;1.0000010295498358;10.000001393725965;0.41677554247187965;-0.4352289980891186;-0.43522900052680835;0.4176501616213173;-0.32999999931618534;0.5322915447091526;1.0000169239676435
22.116837;1.0059064614511117;0.41669651680214675;0.41425032589367655;-0.336232381425313;-0.33425971701664975;0.9979003674406998;1.0000009415630566;10.000001349444462;0.4167755741012931;-0.43522899808607185;-0.4352290005151986;0.41765022431011023;-0.3299999993469837;0.5322915062724405;1.0000171743505821
22.126837;1.0059064738178183;0.41669649925628327;0.4142503469019208;-0.33623238145337847;-0.33425971708985763;0.9979003873469361;1.000000854413838;10.000001345658017;0.4167756045001567;-0.4352289980835764;-0.4352290005040177;0.4176502887269427;-0.32999999937772445;0.5322914647575138;1.0000174228341985
22.136837;1.0059064932509372;0.41669647705835944;0.4142503659659851;-0.336232381480376;-0.3342597171644441;0.9979003964156811;1.000000768599107;10.000001385162744;0.4167756337642801;-0.43522899808179877;-0.43522900049315166;0.4176503547260601;-0.3299999994084978;0.532291420508797;1.00001766851243
22.146837;1.0059065203408855;0.4166964502828136;0.41425038323253527;-0.33623238150624385;-0.33425971724030284;0.9979003949402347;1.0000006845131317;10.00000147194984;0.4167756620390928;-0.43522899808093984;-0.4352290004825385;0.4176504221120579;-0.3299999994393722;0.53229137378463;1.0000179105817735
22.156837;1.0059065556105542;0.41669641900554705;0.41425039882290804;-0.33623238153094054;-0.3342597173173095;0.997900383293754;1.0000006025312906;10.000001610780727;0.41677568951975164;-0.43522899808122717;-0.4352290004721741;0.4176504906812227;-0.32999999947039155;0.5322913247332585;1.000018148442489
22.166837;1.0059065994474825;0.41669638330919767;0.41425041279889285;-0.3362323815544574;-0.33425971739533966;0.9979003619360238;1.0000005231469429;10.000001806328383;0.4167757164082267;-0.43522899808289156;-0.4352290004620906;0.41765056026677094;-0.3299999995015826;0.5322912734167166;1.0000183816863846
22.176837;1.005906652072895;0.41669634331037464;0.4142504251632474;-0.33623238157684765;-0.33425971747429173;0.9979003314267054;1.0000004470186932;10.000002062481903;0.4167757428784455;-0.43522899808614496;-0.43522900045233887;0.4176506307220656;-0.3299999995329716;0.532291219846597;1.0000186100293351
22.186837;1.0059067136195838;0.416696299169225;0.4142504358735933;-0.3362323815982301;-0.33425971755409667;0.9979002923931743;1.0000003748959982;10.00000238251766;0.41677576906518177;-0.4352289980911669;-0.43522900044297946;0.41765070188532316;-0.3299999995645937;0.5322911639818069;1.0000188332462392
22.196837;1.0059067841770286;0.41669625109729197;0.414250444857534;-0.3362323816187566;-0.3342597176347033;0.9979002455050869;1.0000003075018236;10.000002769467574;0.41677579504738876;-0.4352289980981088;-0.43522900043406704;0.41765077359613384;-0.3299999995964797;0.5322911057238847;1.000019051120298
22.206837;1.0059068637156159;0.4166961993681622;0.4142504520621701;-0.33623238163857505;-0.3342597177160634;0.9979001914986755;1.0000002454246701;10.000003225754682;0.41677582083967585;-0.43522899810711113;-0.4352290004256284;0.41765084572176897;-0.3299999996286208;0.5322910449540048;1.0000192634314358
22.216837;1.0059069519886978;0.4166961442937604;0.4142504575157002;-0.33623238165780817;-0.3342597177981356;0.9979001312021655;1.0000001890858705;10.000003752654397;0.41677584641634063;-0.4352289981183133;-0.43522900041764656;0.4176509181364021;-0.32999999966093474;0.5322909815906914;1.000019469989779
22.226837;1.0059070485710617;0.41669608617662157;0.41425046134741983;-0.3362323816765434;-0.33425971788088166;0.99790006547008;1.0000001387719941;10.000004350436873;0.4167758717531172;-0.4352289981318573;-0.4352290004100709;0.41765099068579725;-0.3299999996932672;0.5322909156191771;1.0000196706552125
22.236837;1.0059071530112034;0.4166960252920122;0.41425046375851843;-0.3362323816948311;-0.3342597179642459;0.9978999950674762;1.0000000946601988;10.000005018892317;0.41677589685449595;-0.43522899814788785;-0.4352290004028398;0.41765106318809153;-0.3299999997254171;0.5322908470873534;1.0000198653278003
22.246837;1.0059072649227727;0.4166959619061563;0.4142504649656936;-0.33623238171269204;-0.33425971804815074;0.9978999206447119;1.0000000568535061;10.00000575768255;0.4167759217548494;-0.4352289981665345;-0.43522900039588097;0.41765113544913324;-0.3299999997571467;0.5322907761038885;1.0000200539688713
22.256837;1.0059073839249943;0.41669589628456793;0.4142504651517823;-0.33623238173013414;-0.33425971813251576;0.9978998427478739;1.000000025458432;10.000006566102952;0.41677594651434346;-0.4352289981879105;-0.43522900038909246;0.41765120726505894;-0.3299999997881893;0.5322907028444236;1.0000202366140667
22.266837;1.005907509508968;0.4166958286817707;0.4142504644493065;-0.33623238174717734;-0.3342597182172763;0.9978997617933173;1.0000000006518397;10.000007442178607;0.41677597121711124;-0.43522899821213934;-0.43522900038232865;0.417651278426921;-0.32999999981826844;0.5322906275518027;1.0000204132755262
22.276837;1.0059076409971803;0.4166957593280118;0.414250462945367;-0.33623238176387044;-0.3342597183023779;0.9978996781064207;0.9999999826558215;10.000008381941123;0.4167759959685257;-0.43522899823935474;-0.43522900037540824;0.41765134871012144;-0.32999999984711564;0.5322905505101997;1.0000205837945129
22.286837;1.0059077776103802;0.41669568842148946;0.4142504606855665;-0.33623238178027853;-0.33425971838774865;0.9978995920234699;0.9999999716382393;10.000009379737005;0.4167760208977725;-0.43522899826966893;-0.43522900036815587;0.4176514178597201;-0.3299999998744957;0.532290471987076;1.0000207477942424
22.296837;1.0059079185357434;0.4166956161598778;0.41425045767548363;-0.33623238179645865;-0.3342597184732749;0.9978995039699202;0.9999999676694356;10.000010429036035;0.41677604615762615;-0.43522899830316136;-0.435229000360461;0.41765148562491167;-0.32999999990024087;0.5322903921870463;1.0000209047321793
22.306837;1.0059080630146031;0.41669554278407384;0.4142504538855005;-0.3362323818124545;-0.3342597185588108;0.9978994144653683;0.9999999707795406;10.000011522604332;0.4167760719010569;-0.43522899833988826;-0.43522900035229456;0.4176515517968008;-0.3299999999242547;0.5322903112389533;1.0000210539355934
22.316837;1.0059082104552504;0.41669546855700973;0.41425044925761817;-0.33623238182830634;-0.3342597186442061;0.9978993240701134;0.9999999810048464;10.000012652406173;0.41677609822971123;-0.4352289983798813;-0.4352290003436579;0.417651616191542;-0.32999999994648405;0.5322902292085269;1.0000211946029853
22.326837;1.0059083604755124;0.4166953937020221;0.41425044371999825;-0.3362323818440496;-0.3342597187293067;0.9978992333964463;0.9999999983859926;10.00001381021496;0.4167761251485892;-0.43522899842313223;-0.4352290003345252;0.41765167863764174;-0.32999999996689733;0.5322901461421135;1.0000213258542183
22.336837;1.0059085128384093;0.4166953183777755;0.41425043721000504;-0.33623238185969;-0.3342597188139373;0.9978991431656292;1.0000000229756012;10.000014988373184;0.4167761525538154;-0.43522899846958707;-0.43522900032483836;0.4176517390029023;-0.329999999985485;0.5322900621062752;1.0000214468408655
22.346837;1.0059086673424429;0.41669524270421887;0.4142504296812781;-0.33623238187517707;-0.33425971889790806;0.9978990541349746;1.000000054852786;10.00001617964914;0.41677618024596264;-0.43522899851915475;-0.43522900031454503;0.41765179721556783;-0.3300000000022617;0.5322899771776296;1.0000215568377346
22.356837;1.0059088237419398;0.4166951668041047;0.41425042108630605;-0.3362323818904086;-0.3342597189810363;0.9978989669446109;1.0000000941127498;10.000017376719942;0.41677620796662257;-0.43522899857171293;-0.4352290003036305;0.41765185326209153;-0.33000000001726115;0.5322898914100214;1.000021655232638
22.366837;1.005908981728591;0.4166950908219693;0.41425041137173396;-0.3362323819052542;-0.3342597190631554;0.997898882103159;1.000000140813245;10.000018572298892;0.41677623543609327;-0.4352289986271175;-0.4352290002921235;0.41765190716051936;-0.33000000003052776;0.5322898048221106;1.0000217414173127
22.376837;1.0059091409706549;0.4166950149216894;0.41425040050622486;-0.3362323819195721;-0.33425971914411445;0.9978988000678504;1.0000001949074424;10.000019759191236;0.4167762623782102;-0.4352289986852345;-0.43522900028010675;0.41765195892408946;-0.3300000000421045;0.5322897174017557;1.000021814683721
22.386837;1.0059093011407085;0.4166949392853432;0.4142503884957971;-0.3362323819332187;-0.3342597192237782;0.9978987212154956;1.0000002561978028;10.000020929943915;0.41677628856177457;-0.4352289987459693;-0.43522900026772976;0.4176520085523038;-0.33000000005202795;0.5322896291238455;1.0000218742513907
22.396837;1.0059094618889677;0.4166948641099891;0.41425037536881276;-0.336232381946061;-0.3342597193020178;0.9978986457903865;1.0000003243216053;10.000022077528074;0.4167763138286059;-0.4352289988092638;-0.4352290002551846;0.41765205602377387;-0.3300000000603334;0.5322895399641032;1.0000219194081088
22.406837;1.0059096228266544;0.4166947895975406;0.4142503611773991;-0.3362323819580031;-0.33425971937869864;0.9978985739819789;1.0000003988096433;10.000023196698336;0.41677633805729014;-0.43522899887507827;-0.4352290002426425;0.41765210127529717;-0.33000000006705027;0.532289449874266;1.0000219495770184
22.416837;1.0059097835310575;0.4166947159372935;0.41425034601431493;-0.33623238196900485;-0.3342597194536794;0.9978985059944361;1.0000004791721846;10.000024283900741;0.4167763611303176;-0.4352289989433857;-0.4352290002302103;0.4176521442160227;-0.33000000007218566;0.5322893587482923;1.000021964301345
22.426837;1.0059099435259868;0.41669464328048805;0.4142503300081249;-0.3362323819790705;-0.334259719526826;0.9978984419900245;1.000000564914016;10.000025335873847;0.4167763829773247;-0.43522899901417605;-0.43522900021793615;0.41765218476759747;-0.3300000000757189;0.5322892664018026;1.0000219632646283
22.436837;1.0059101022333834;0.41669457173930924;0.41425031330476203;-0.3362323819882224;-0.334259719598035;0.997898382033745;1.0000006555208143;10.000026349083415;0.416776403637565;-0.4352289990874368;-0.4352290002058351;0.417652222890698;-0.33000000007760805;0.5322891725388404;1.0000219462597773
22.446837;1.0059102589447;0.4166945014118327;0.414250296043495;-0.33623238199647937;-0.3342597196672601;0.9978983261272242;1.0000007504918023;10.000027320332936;0.4167764232774227;-0.4352289991631057;-0.4352290001939135;0.41765225860812033;-0.3300000000778026;0.5322890767499107;1.0000219131087145
22.456837;1.0059104129056249;0.41669443239070625;0.41425027832636724;-0.3362323820038528;-0.33425971973450813;0.9978982742703498;1.0000008493841634;10.000028246985657;0.4167764421654462;-0.43522899924104924;-0.43522900018218974;0.4176522920257313;-0.3300000000762682;0.5322889785794894;1.0000218637009473
22.466837;1.0059105634608472;0.41669436476032;0.4142502602070313;-0.3362323820103696;-0.3342597197998021;0.9978982265030424;1.000000951828225;10.00002912630461;0.4167764606108393;-0.435228999321091;-0.43522900017069827;0.4176523233179047;-0.3300000000730082;0.5322888776164049;1.000021798082757
22.476837;1.0059107100616171;0.4166942985904896;0.4142502416999219;-0.33623238201607897;-0.3342597198631581;0.9978981828662307;1.000001057523228;10.000029954879555;0.41677647889963876;-0.43522899940304693;-0.43522900015948185;0.41765235266709216;-0.3300000000680551;0.5322887735842912;1.0000217164578378
22.486837;1.0059108521586073;0.4166942339093872;0.4142502227790118;-0.3362323820210181;-0.33425971992459796;0.9978981432947704;1.000001166221495;10.000030729041987;0.41677649728180355;-0.43522899948672583;-0.4352290001485877;0.4176523801997638;-0.3300000000614387;0.5322886664076086;1.0000216191611186
22.496837;1.0059109891782607;0.41669417068943476;0.414250203381011;-0.3362323820251818;-0.33425971998416515;0.9978981076174475;1.000001277711944;10.000031445594521;0.41677651599383586;-0.4352289995719058;-0.4352290001380588;0.41765240597435216;-0.3300000000531633;0.5322885562142551;1.000021506632563
22.506837;1.0059111205914666;0.4166941088777705;0.41425018343124526;-0.33623238202853245;-0.3342597200419186;0.9978980756502133;1.0000013917846613;10.000032101770438;0.4167765352604978;-0.43522899965832623;-0.43522900012792365;0.41765243003042746;-0.3300000000432208;0.5322884432988758;1.0000213793899673
22.516837;1.0059112459532726;0.41669404842637403;0.4142501628484325;-0.3362323820310353;-0.33425972009792193;0.9978980471696621;1.000001508143195;10.000032695081464;0.4167765552621036;-0.43522899974570023;-0.43522900011820675;0.4176524524371336;-0.33000000003162927;0.5322883280810341;1.0000212380637121
22.526837;1.0059113648803877;0.4166939892875138;0.41425014152162065;-0.3362323820326861;-0.3342597201522401;0.9978980217940302;1.0000016263093916;10.00003322326924;0.41677657610746166;-0.43522899983372915;-0.43522900010894333;0.41765247327807176;-0.33000000001845214;0.5322882110696425;1.0000210834589984
22.536837;1.0059114770092044;0.4166939314040584;0.4142501193175725;-0.3362323820335076;-0.3342597202049381;0.9978979989583047;1.0000017456083192;10.000033683803174;0.41677659785018256;-0.4352289999221161;-0.4352290001001677;0.4176524926021975;-0.3300000000037917;0.5322880928075134;1.0000209165596352
22.546837;1.0059115820017446;0.41669387472547254;0.41425009611223884;-0.3362323820335292;-0.33425972025606354;0.9978979779919057;1.0000018652893337;10.00003407358904;0.4167766205352529;-0.4352290000105848;-0.4352290000918894;0.41765251041545587;-0.3299999999877738;0.5322879737713495;1.0000207384224664
22.556837;1.0059116795804428;0.4166938192461083;0.41425007179095236;-0.336232382032775;-0.33425972030562645;0.9978979582254491;1.0000019847182808;10.00003438907673;0.416776644230641;-0.43522900009890236;-0.4352290000840838;0.417652526716524;-0.32999999997053026;0.5322878543153335;1.0000205500381514
22.566837;1.005911769523731;0.4166937650342552;0.41425004624338907;-0.3362323820312625;-0.3342597203535948;0.9978979390713701;1.000002103470204;10.000034626080852;0.4167766690174783;-0.435229000186897;-0.43522900007669973;0.41765254152569486;-0.3299999999522009;0.5322877347231926;1.0000203522940339
22.576837;1.005911851682001;0.41669371222526874;0.41425001938515726;-0.33623238202900607;-0.3342597203998855;0.9978979200174334;1.0000022212949637;10.000034779522398;0.4167766949615637;-0.43522900027444134;-0.43522900006968496;0.41765255489311104;-0.3299999999329544;0.532287615286587;1.0000201459657605
22.586837;1.0059119260159144;0.4166936609895391;0.4142499911577211;-0.33623238202602;-0.3342597204443518;0.9978979005824792;1.00000233808446;10.000034843838177;0.41677672208834116;-0.4352290003614003;-0.4352290000630225;0.4176525668989314;-0.3299999999130092;0.5322874963286912;1.0000199316381546
22.596837;1.0059119925760265;0.4166936115036136;0.41424996149065013;-0.33623238202231626;-0.33425972048679925;0.9978978803053753;1.0000024538726622;10.000034814016928;0.41677675035211637;-0.43522900044760265;-0.43522900005675236;0.41765257764394026;-0.32999999989264184;0.5322873781973781;1.0000197096531938
22.606837;1.0059120515079956;0.4166935639366887;0.41424993026338164;-0.336232382017906;-0.3342597205270225;0.9978978587258638;1.0000025688073066;10.000034686560243;0.41677677961623966;-0.43522900053287183;-0.43522900005095444;0.4176525872254154;-0.3299999998721728;0.5322872612851337;1.0000194801640172
