time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.616837;1.0059121031195897;0.41669351842638985;0.41424989728799366;-0.33623238201280675;-0.3342597205648363;0.99789783536003;1.0000026830956077;10.000034460073586;0.4167768096597542;-0.43522900061704956;-0.4352290000457184;0.41765259571592406;-0.329999999851942;0.5322871460467545;1.000019243233501
22.626837;1.0059121478775175;0.41669347502537757;0.4142498623271266;-0.33623238200704963;-0.3342597206000929;0.997897809743818;1.0000027969389185;10.000034135482572;0.41677684018850186;-0.43522900069995846;-0.4352290000411223;0.4176526031738992;-0.32999999983229;0.5322870329622522;1.000018998898292
22.636837;1.0059121863183005;0.41669343367420897;0.4142498251479043;-0.3362323820006867;-0.33425972063268805;0.9978977815104748;1.0000029104479051;10.000033715701155;0.416776870846562;-0.4352290007813514;-0.43522900003721265;0.4176526096675631;-0.3299999998135472;0.5322869224845646;1.0000187471751099
22.646837;1.0059122189858385;0.4166933942460133;0.41424978557987413;-0.3362323819937971;-0.3342597206625626;0.9978977503840606;1.0000030236195578;10.000033204736487;0.41677690124693145;-0.43522900086091254;-0.43522900003400594;0.41765261527790964;-0.3299999997960306;0.532286815016206;1.0000184880394205
22.656837;1.0059122464410546;0.4166933566145604;0.4142497435469845;-0.3362323819864709;-0.33425972068970494;0.9978977160795152;1.0000031364372253;10.000032606720385;0.41677693102455066;-0.43522900093829486;-0.4352290000315147;0.41765262009054066;-0.3299999997800491;0.5322867108974454;1.000018221433904
22.666837;1.0059122692882632;0.4166933206970424;0.4142496990604144;-0.3362323819787662;-0.3342597207141468;0.997897678214237;1.0000032489389552;10.000031925606146;0.4167769598762307;-0.43522900101315554;-0.4352290000297607;0.4176526241871506;-0.32999999976589633;0.5322866104010792;1.0000179473169128
22.676837;1.0059122881807334;0.4166932864772068;0.4142496521753821;-0.3362323819706878;-0.334259720735951;0.9978976362967813;1.0000033611442751;10.00003116540814;0.4167769875311322;-0.4352290010851776;-0.4352290000287596;0.4176526276378373;-0.32999999975382704;0.532286513738235;1.0000176657038349
22.686837;1.0059123038211866;0.41669325400223656;0.41424960294577884;-0.33623238196221317;-0.33425972075520627;0.9978975897811683;1.0000034729989145;10.000030330318118;0.41677701367472886;-0.4352290011540725;-0.43522900002849974;0.4176526305039871;-0.32999999974406025;0.5322864210553137;1.0000173766854545
22.696837;1.0059123169496855;0.4166932233480673;0.4142495514072629;-0.33623238195332783;-0.334259720772024;0.9978975381463288;1.0000035844082862;10.000029424848874;0.41677703794681553;-0.43522900121957536;-0.43522900002894527;0.41765263283268955;-0.32999999973680755;0.5322863324294945;1.0000170804137072
22.706837;1.0059123283123836;0.41669319458182347;0.41424949759478;-0.33623238194402494;-0.33425972078652433;0.997897480978624;1.0000036952328155;10.00002845417006;0.416777060034841;-0.4352290012814543;-0.4352290000300564;0.41765263462871294;-0.32999999973227595;0.5322862478858975;1.0000167770290438
22.716837;1.005912338644754;0.4166931677429574;0.4142494415725934;-0.33623238193429245;-0.3342597207988168;0.9978974180614458;1.000003805208825;10.000027424053341;0.4167770797323085;-0.4352290013395284;-0.4352290000318054;0.41765263583322537;-0.3299999997306475;0.5322861674186725;1.0000164666053857
22.726837;1.0059123486630837;0.4166931428423492;0.4142493834406546;-0.3362323819241254;-0.3342597208089829;0.9978973494366349;1.000003913856752;10.000026340501371;0.41677709692106435;-0.4352290013936785;-0.4352290000341907;0.41765263632390537;-0.3299999997320662;0.5322860909859881;1.0000161491794544
22.736837;1.005912358995026;0.4166931198648584;0.4142493233224719;-0.33623238191354193;-0.33425972081706157;0.9978972753645363;1.0000040204600225;10.00002520994071;0.4167771115559215;-0.43522900144383764;-0.4352290000372461;0.4176526359396529;-0.32999999973663596;0.5322860185183899;1.0000158247954978
22.746837;1.005912370090768;0.4166930987747926;0.41424926135932966;-0.3362323819025816;-0.33425972082305005;0.9978971961870268;1.0000041241057593;10.000024039489908;0.4167771236628284;-0.4352290014899662;-0.43522900004103;0.4176526345245778;-0.32999999974443567;0.5322859499876917;1.000015493536195
22.756837;1.0059123822388811;0.4166930795417048;0.41424919771058627;-0.33623238189129917;-0.3342597208269172;0.9978971122371589;1.0000042237019207;10.000022836018731;0.4167771333264547;-0.4352290015320383;-0.4352290000455929;0.41765263195651253;-0.3299999997555511;0.5322858854474457;1.000015155582111
22.766837;1.0059123956299123;0.41669306217029817;0.4142491325494036;-0.3362323818797695;-0.33425972082862193;0.997897023904316;1.0000043180518268;10.000021604715633;0.4167771406835894;-0.43522900157003686;-0.4352290000509532;0.4176526281547324;-0.32999999977009287;0.5322858249796287;1.0000148112982543
22.776837;1.0059124103280084;0.4166930467074287;0.414249066057697;-0.3362323818680977;-0.3342597208281409;0.9978969317621754;1.000004405994877;10.00002034887332;0.4167771459106884;-0.43522900160393246;-0.4352290000570919;0.41765262307511875;-0.329999999788174;0.5322857686509214;1.0000144613114255
22.786837;1.005912426188547;0.4166930332376122;0.41424899844112656;-0.3362323818564264;-0.3342597208254899;0.9978968366189337;1.0000044864093327;10.000019071254743;0.416777149185733;-0.4352290016336738;-0.4352290000639513;0.41765261668460796;-0.32999999980987516;0.5322857165340468;1.0000141065509909
22.796837;1.0059124428508301;0.4166930218794303;0.4142489299493854;-0.33623238184493104;-0.3342597208207225;0.9978967394354141;1.000004558135657;10.000017776144057;0.4167771506588483;-0.4352290016592175;-0.435229000071427;0.41765260894758216;-0.32999999983523043;0.5322856687311026;1.0000137482453078
22.806837;1.0059124597964435;0.4166930127729842;0.4142488608626396;-0.3362323818337975;-0.334259720813926;0.9978966411602738;1.0000046200292136;10.000016470451781;0.4167771504517507;-0.4352290016805644;-0.43522900007935755;0.4176525998426724;-0.3299999998642278;0.5322856253702228;1.0000133878646527
22.816837;1.005912476394077;0.41669300605967946;0.4142487914510987;-0.3362323818232082;-0.33425972080522687;0.9978965426315284;1.0000046710396107;10.000015162909664;0.41677714864938453;-0.4352290016977597;-0.4352290000875331;0.4176525893691754;-0.3299999998968055;0.5322855865809292;1.0000130270173422
22.826837;1.0059124919640252;0.41669300187030417;0.41424872194079243;-0.33623238181335363;-0.33425972079478533;0.9978964445857993;1.0000047102213885;10.0000138624722;0.416777145274295;-0.43522900171087536;-0.4352290000957281;0.4176525775368244;-0.32999999993284407;0.5322855524574576;1.000012667321172
22.836837;1.0059125059144247;0.4166930003230708;0.4142486525102908;-0.3362323818044333;-0.33425972078278104;0.9978963476989313;1.0000047368078262;10.000012577319684;0.4167771402832272;-0.43522900172000617;-0.43522900010373855;0.41765256436273973;-0.32999999997215695;0.5322855230460869;1.0000123102523524
22.846837;1.005912517882243;0.4166930015407509;0.41424858330773695;-0.3362323817966153;-0.3342597207694069;0.9978962526502154;1.0000047503073497;10.000011314347358;0.4167771335900615;-0.43522900172528234;-0.4352290001114115;0.4176525498735908;-0.33000000001449104;0.532285498363577;1.000011957026717
22.856837;1.0059125277375707;0.4166930056933725;0.4142485144459324;-0.3362323817899995;-0.3342597207548577;0.9978961601764986;1.0000047504796292;10.00001007896692;0.41677712508119785;-0.43522900172687967;-0.435229000118654;0.4176525341001893;-0.33000000005955243;0.5322854784206004;1.000011608591359
22.866837;1.0059125354384686;0.41669301301017475;0.41424844598968336;-0.3362323817846427;-0.33425972073930577;0.997896071057392;1.000004737282822;10.000008875627879;0.4167771146145758;-0.4352290017250024;-0.4352290001254075;0.4176525170605654;-0.3300000001070399;0.5322854632387475;1.0000112656787503
22.876837;1.0059125409091538;0.4166930237301625;0.41424837797750136;-0.3362323817806105;-0.33425972072289867;0.9978959860852006;1.0000047108717247;10.000007708572097;0.41677710200504103;-0.4352290017198454;-0.4352290001316107;0.41765249875972654;-0.33000000015665565;0.5322854528581792;1.0000109288413006
22.886837;1.0059125440136916;0.4166930380592787;0.4142483104464411;-0.33623238177797976;-0.3342597207057812;0.997895906079191;1.0000046715660913;10.000006582124493;0.41677708700511135;-0.43522900171156476;-0.4352290001371813;0.41765247922759063;-0.3300000002080906;0.5322854473295751;1.0000105985271324
22.896837;1.005912544562522;0.4166930561692927;0.4142482434219672;-0.33623238177680503;-0.33425972068809456;0.9978958319253617;1.000004619779315;10.000005500814725;0.41677706930989433;-0.43522900170027434;-0.43522900014202565;0.41765245856023253;-0.3300000002610033;0.5322854466746593;1.000010275240154
22.906837;1.005912542357765;0.41669307820153756;0.41424817690669735;-0.3362323817771086;-0.33425972066995363;0.9978957645735055;1.0000045559515336;10.000004469438766;0.41677704858802583;-0.4352290016860566;-0.43522900014605254;0.41765243692807374;-0.33000000031503013;0.5322854508429492;1.0000099596172223
22.916837;1.005912537213955;0.41669310425965805;0.4142481108993594;-0.33623238177888715;-0.33425972065144216;0.9978957049508588;1.000004480507547;10.00000349288001;0.41677702452170545;-0.4352290016689693;-0.4352290001491745;0.4176524145429345;-0.3300000003698189;0.5322854597239762;1.0000096523592024
22.926837;1.0059125288708364;0.41669313439652916;0.41424804541818383;-0.33623238178210774;-0.33425972063262666;0.9978956538755545;1.0000043938421863;10.000002575922956;0.4167769968437088;-0.4352290016490455;-0.43522900015130755;0.4176523915954374;-0.33000000042503186;0.5322854731925182;1.0000093541952402
22.936837;1.005912516916713;0.41669316860770983;0.41424798050060696;-0.3362323817867025;-0.33425972061356773;0.9978956120349027;1.0000042963066942;10.000001723031327;0.416776965353714;-0.4352290016263008;-0.4352290001523716;0.4176523682102162;-0.330000000480322;0.5322854911365805;1.0000090658904548
22.946837;1.0059125008121304;0.4166932068471212;0.4142479161700365;-0.3362323817925653;-0.3342597205943205;0.9978955799813244;1.0000041882055304;10.000000937989453;0.4167769299213732;-0.43522900160076333;-0.435229000152283;0.41765234444472016;-0.33000000053533735;0.5322855134878998;1.0000087881745299
22.956837;1.005912479990524;0.4166932490459634;0.4142478523881701;-0.3362323817995525;-0.334259720574933;0.9978955581567253;1.000004069817876;10.000000223572593;0.41677689048737304;-0.4352290015725077;-0.4352290001509469;0.4176523203124213;-0.33000000058975476;0.53228554026843;1.0000085216538597
22.966837;1.0059124539975186;0.4166932951183018;0.4142477890519567;-0.33623238180749815;-0.3342597205554589;0.9978955469714765;1.0000039414247754;9.999999581097338;0.41677684705766754;-0.43522900154165717;-0.43522900014825355;0.4176522958229514;-0.33000000064330165;0.5322855716062738;1.0000082668241337
22.976837;1.0059124225578058;0.41669334498463717;0.41424772603644827;-0.3362323818162359;-0.33425972053596603;0.9978955468194646;1.0000038033418739;9.999999009968574;0.4167767997033169;-0.4352290015083622;-0.4352290001440862;0.41765227101215513;-0.33000000069574265;0.5322856076895691;1.0000080241249445
22.986837;1.005912385520725;0.4166933986009131;0.414247663214363;-0.336232381825601;-0.33425972051651875;0.9978955579796556;1.0000036559515175;9.999998507723317;0.416776748564686;-0.43522900147278215;-0.435229000138345;0.41765224592842365;-0.3300000007468536;0.5322856486834295;1.0000077938802094
22.996837;1.0059123427785819;0.41669345593007895;0.4142476004413642;-0.3362323818354091;-0.3342597204971705;0.9978955805370014;1.0000034997099059;9.999998070549621;0.41677669383702504;-0.43522900143507537;-0.4352290001309713;0.41765222059221035;-0.33000000079642416;0.532285694665178;1.000007576159674
23.006837;1.0059122942653433;0.41669351688997835;0.4142475375484921;-0.33623238184544085;-0.33425972047798785;0.9978956143847774;1.00000333512821;9.999997693852071;0.4167766357351473;-0.4352290013953972;-0.43522900012195453;0.4176521949474414;-0.3300000008442735;0.5322857456206069;1.0000073707296424
23.016837;1.005912240030441;0.4166935813459061;0.41424747435040127;-0.3362323818554582;-0.3342597204590694;0.9978956592982544;1.000003162736681;9.999997372320617;0.4167765744566098;-0.43522900135389797;-0.43522900011131854;0.41765216883076467;-0.3300000008902445;0.5322858014694744;1.0000071771054626
23.026837;1.0059121802603626;0.41669364912508744;0.4142474106486918;-0.336232381865244;-0.334259720440531;0.9978957150537336;1.0000029830688908;9.999997099582691;0.41677651016500056;-0.4352290013107097;-0.43522900009910137;0.4176521419867828;-0.3300000009342052;0.5322858620696612;1.0000069946309935
23.036837;1.0059121152235886;0.4166937200212648;0.41424734623070814;-0.33623238187462984;-0.3342597204224681;0.9978957814677262;1.000002796705916;9.9999968684706;0.4167764429900502;-0.4352290012659358;-0.4352290000853444;0.41765211409598973;-0.330000000976078;0.5322859272294518;1.000006822569558
23.046837;1.00591204524034;0.41669379380108906;0.4142472808981928;-0.3362323818834951;-0.3342597204049214;0.9978958583507205;1.0000026043154722;9.999996672147539;0.41677637302526593;-0.4352290012196601;-0.4352290000701062;0.41765208479417065;-0.3300000010158472;0.5322859967520365;1.0000066602033866
23.056837;1.0059119706660782;0.41669387023187066;0.4142472145281111;-0.33623238189176097;-0.33425972038786195;0.997895945491839;1.0000024065871735;9.999996505149745;0.4167763003297494;-0.43522900117196256;-0.4352290000534855;0.41765205370523406;-0.3300000010535232;0.5322860704792822;1.000006506874389
23.066837;1.0059118918354304;0.416693949120874;0.4142471471036752;-0.33623238189939925;-0.33425972037120366;0.9978960426184543;1.0000022040982415;9.999996363677754;0.4167762249471054;-0.4352290011229253;-0.43522900003562154;0.41765202047809935;-0.3300000010891138;0.5322861483211005;1.0000063619442312
23.076837;1.005911809046812;0.4166940303325771;0.4142470786704067;-0.33623238190642823;-0.3342597203548509;0.9978961493309305;1.0000019972605594;9.999996245126503;0.4167761469335427;-0.4352290010726365;-0.4352290000166752;0.41765198481402055;-0.3300000011226342;0.5322862302725354;1.0000062247868047
23.086837;1.0059117226733554;0.4166941137832791;0.41424700925125835;-0.33623238191286786;-0.3342597203387549;0.9978962651448897;1.0000017864036774;9.999996147240388;0.41677606638698494;-0.4352290010211961;-0.4352289999968192;0.41765194648260484;-0.3300000011541288;0.5322863163976105;1.000006094835477
23.096837;1.0059116332834426;0.41669419942428954;0.41424693880517816;-0.33623238191869603;-0.3342597203229439;0.9978963895659161;1.0000015719023487;9.999996067462593;0.4167759834618777;-0.43522900096872136;-0.4352289999762286;0.4176519053128467;-0.33000000118367245;0.5322864067629356;1.0000059716059913
23.106837;1.005911541608523;0.4166942872134721;0.41424686726447285;-0.33623238192385757;-0.33425972030752166;0.9978965220640063;1.0000013542845518;9.99999600298788;0.41677589836121975;-0.4352290009153528;-0.43522899995506886;0.41765186118150416;-0.33000000121134876;0.5322865013660155;1.000005854695108
23.116837;1.005911448422285;0.4166943770896297;0.41424679457764546;-0.33623238192830546;-0.3342597202926421;0.9978966620064791;1.0000011342535244;9.99999595154196;0.41677581132006986;-0.4352290008612548;-0.4352289999334936;0.4176518140346095;-0.33000000123722756;0.5322866001384753;1.0000057437520473
23.126837;1.0059113544565355;0.4166944689569889;0.4142467207064701;-0.3362323819320306;-0.33425972027847317;0.9978968086956269;1.0000009125483178;9.999995912348478;0.4167757225736752;-0.4352290008065995;-0.43522899991164027;0.4176517639157748;-0.33000000126136575;0.5322867030144632;1.0000056384299612
23.136837;1.0059112603662768;0.41669456267723504;0.4142466456321066;-0.3362323819350622;-0.33425972026516176;0.9978969615163749;1.0000006897586098;9.999995886483951;0.4167756323220754;-0.4352290007515525;-0.4352289998896016;0.41765171096107906;-0.3300000012838139;0.5322868099615043;1.0000055383751891
23.146837;1.005911166747982;0.41669465807451234;0.41424656939403015;-0.3362323819374481;-0.33425972025281725;0.9978971199841068;1.0000004663052036;9.999995876058112;0.4167755407303857;-0.435229000696266;-0.43522899986740426;0.417651655360176;-0.33000000130459983;0.5322869209465254;1.0000054432500298
23.156837;1.0059110741910142;0.41669475495633496;0.4142464921066038;-0.3362323819392295;-0.33425972024151385;0.9978972836275827;1.0000002425763221;9.999995883059109;0.4167754479511475;-0.43522900064085335;-0.4352289998450148;0.4176515973126488;-0.33000000132372115;0.5322870358993872;1.0000053527726822
23.166837;1.0059109832725934;0.41669485313834154;0.41424641391955525;-0.33623238194042837;-0.3342597202312941;0.9978974519039158;1.0000000189853817;9.999995909176933;0.4167753541446605;-0.4352290005853674;-0.4352289998223511;0.41765153702110075;-0.33000000134117635;0.5322871546800393;1.0000052667462964
23.176837;1.0059108944771424;0.4166949524593796;0.41424633496070007;-0.33623238194105104;-0.3342597202221702;0.9978976242009859;0.9999997958702269;9.999995956194239;0.41677525948482774;-0.4352290005298302;-0.43522899979928853;0.41765147469967434;-0.3300000013569937;0.5322872770361029;1.0000051850071305
23.186837;1.0059108081487602;0.41669505279277125;0.4142462553286934;-0.33623238194108923;-0.33425972021412326;0.9978977998385827;0.9999995734783698;9.99999602610493;0.4167751641370644;-0.4352290004742887;-0.43522899977566976;0.4176514105476672;-0.330000001371226;0.5322874025972167;1.0000051073736294
23.196837;1.0059107245287648;0.41669515404090257;0.41424617513337486;-0.336232381940518;-0.33425972020708333;0.9978979780608795;0.999999352098737;9.999996121260862;0.4167750682439445;-0.4352290004188418;-0.435228999751324;0.41765134471790205;-0.330000001383929;0.5322875309261099;1.0000050336978916
23.206837;1.0059106437980199;0.416695256101241;0.41424609451834193;-0.33623238193930155;-0.3342597202009047;0.9978981580352395;0.9999991320389054;9.999996244737602;0.41677497193892127;-0.4352290003636274;-0.43522899972610085;0.4176512773137628;-0.3300000013951554;0.5322876615764138;1.000004963911742
23.216837;1.0059105661097125;0.4166953588466127;0.4142460136597405;-0.3362323819373986;-0.3342597201953721;0.9978983388962982;0.999998913464229;9.999996400426623;0.41677487534353186;-0.4352290003087895;-0.4352289996998863;0.4176512084141068;-0.33000000140496627;0.5322877941020608;1.0000048979984397
23.226837;1.005910491640893;0.4166954621480282;0.41424593277298055;-0.3362323819347612;-0.3342597201902452;0.9978985198547213;0.9999986964015386;9.999996592252883;0.4167747785432741;-0.435229000254455;-0.43522899967256967;0.4176511381257501;-0.3300000014134283;0.5322879280285151;1.0000048359420426
23.236837;1.005910420566356;0.41669556590374934;0.41424585210922565;-0.33623238193133737;-0.33425972018530603;0.9978987002685985;0.9999984808458636;9.999996822859718;0.4167746815908039;-0.4352290002007346;-0.4352289996440014;0.41765106662364015;-0.33000000142058955;0.532288062848078;1.000004777675382
23.246837;1.0059103529313869;0.4166956700363444;0.4142457719342361;-0.3362323819270818;-0.33425972018038635;0.9978988796187122;0.9999982667980322;9.999997093156164;0.41677458452769045;-0.4352290001477433;-0.4352289996139961;0.417650994137115;-0.3300000014264659;0.5322881980335235;1.0000047230500815
23.256837;1.0059102885739117;0.41669577448241485;0.4142456925076075;-0.33623238192196125;-0.33425972017538086;0.997899057452162;0.9999980543018192;9.99999740270059;0.41677448737661393;-0.43522900009560483;-0.4352289995823646;0.4176509208963316;-0.3300000014310583;0.5322883330203768;1.0000046718508422
23.266837;1.005910227196761;0.41669587920104095;0.4142456140506462;-0.33623238191595084;-0.3342597201702419;0.9978992333474;0.9999978435077995;9.999997749497233;0.41677439013098827;-0.4352290000444303;-0.4352289995489497;0.41765084708734623;-0.3300000014343849;0.5322884671926563;1.0000046238184486
23.276837;1.005910168511224;0.41669598416867776;0.41424553671259723;-0.33623238190904486;-0.3342597201649564;0.9978994069306509;0.9999976347251918;9.999998129541911;0.4167742927871895;-0.43522899999429976;-0.4352289995136549;0.41765077283915186;-0.3300000014364962;0.5322885999090143;1.0000045786200258
23.286837;1.0059101122808984;0.416696089350447;0.41424546058075407;-0.3362323819012825;-0.33425972015952604;0.9978995779263031;0.9999974284704752;9.999998537357872;0.41677419536919336;-0.43522899994526315;-0.43522899947644983;0.4176506982277417;-0.33000000143746366;0.5322887305502725;1.00000453578812
23.296837;1.0059100582742564;0.4166961946806579;0.4142453857310541;-0.3362323818927473;-0.33425972015395405;0.9978997461685319;0.9999972254437116;9.999998966895147;0.4167740979056847;-0.4352289998973489;-0.4352289994373518;0.41765062329760766;-0.33000000143736125;0.5322888585796633;1.000004494749105
23.306837;1.005910006292427;0.4166963000646112;0.4142453122640906;-0.33623238188352583;-0.33425972014823613;0.997899911551976;0.9999970263945752;9.999999411954267;0.41677400042460083;-0.43522899985056973;-0.43522899939641196;0.4176505480960767;-0.3300000014362618;0.5322889835945129;1.000004454919115
23.316837;1.0059099562101625;0.4166964053870306;0.41424524030525306;-0.33623238187367965;-0.33425972014237315;0.9979000739582319;0.9999968320277799;9.999999866711237;0.41677390299829564;-0.4352289998049265;-0.43522899935371717;0.4176504726914791;-0.33000000143424263;0.5322891053443528;1.0000044157216574
23.326837;1.005909907882579;0.41669651051562717;0.4142451700015831;-0.33623238186326015;-0.3342597201363922;0.9979002332311332;0.9999966430387334;10.000000326374732;0.4167738057615402;-0.4352289997604122;-0.43522899930938735;0.4176503971554864;-0.3300000014313853;0.5322892237076606;1.0000043765816986
23.336837;1.0059098610537094;0.41669661529948243;0.414245101536869;-0.33623238185233856;-0.33425972013034355;0.9979003892425418;0.9999964601357971;10.00000078718507;0.4167737088464347;-0.4352289997170266;-0.43522899926355585;0.4176503215261503;-0.3300000014277792;0.5322893386502591;1.0000043369944411
23.346837;1.0059098153661652;0.41669671957274634;0.4142450351416157;-0.3362323818410181;-0.3342597201242968;0.9979005419803818;0.9999962839565952;10.000001245891987;0.4167736123043317;-0.4352289996747973;-0.4352289992163559;0.4176502458034708;-0.3300000014235212;0.5322894502066322;1.0000042965522025
23.356837;1.0059097703455542;0.41669682317543155;0.4142449710770081;-0.3362323818294262;-0.33425972011836713;0.9979006915651444;0.999996115002592;10.00000169943021;0.4167735161031208;-0.43522899963377315;-0.43522899916791;0.41765016997297794;-0.33000000141870184;0.5322895584418446;1.0000042548564656
23.366837;1.00590972536153;0.416696925971448;0.4142449095974031;-0.3362323818176956;-0.33425972011274235;0.997900838154623;0.9999959536587039;10.000002145156394;0.4167734201848781;-0.4352289995939986;-0.43522899911831386;0.41765009401743597;-0.3300000014133919;0.5322896633872446;1.0000042114411298
23.376837;1.0059096796591647;0.4166970278336582;0.41424485090510965;-0.33623238180594917;-0.3342597201076733;0.997900981812163;0.9999958001945766;10.000002581460546;0.41677332452285454;-0.4352289995555161;-0.43522899906763185;0.4176500179351122;-0.33000000140764185;0.5322897650444268;1.0000041657937861
23.386837;1.0059096324305197;0.4166971286189277;0.4142447951309747;-0.3362323817943018;-0.33425972010344107;0.9979011224909707;0.9999956547030256;10.000003008061995;0.4167732291369431;-0.43522899951838123;-0.4352289990159043;0.4176499417649943;-0.3300000014014802;0.5322898634328302;1.000004117436493
23.396837;1.005909582903752;0.416697228175499;0.41424474235303915;-0.3362323817828687;-0.33425972010033655;0.9979012601141088;0.999995517051811;10.000003425612428;0.4167731340738645;-0.4352289994826534;-0.43522899896315953;0.41764986558828376;-0.33000000139490004;0.5322899585958051;1.000004066019642
23.406837;1.005909530451015;0.416697326360712;0.41424469260155056;-0.3362323817717586;-0.3342597200986577;0.9979013946285947;0.9999953869152465;10.000003834655105;0.4167730393973449;-0.43522899944839427;-0.43522899890943106;0.4176497895131245;-0.3300000013878545;0.5322900505777287;1.0000040113875928
23.416837;1.0059094746439654;0.41669742303651075;0.41424464582334375;-0.33623238176105913;-0.33425972009870203;0.997901526056486;0.9999952638664323;10.000004234731243;0.41677294519687086;-0.43522899941567456;-0.43522899885476335;0.41764971365660225;-0.3300000013802841;0.5322901394147345;1.0000039535817147
23.426837;1.0059094152310082;0.4166975180805032;0.41424460186728573;-0.33623238175083453;-0.33425972010075755;0.9979016545450498;0.9999951474225385;10.000004624764083;0.4167728516024603;-0.435228999384562;-0.43522899879920796;0.41764963811848754;-0.33000000137215274;0.5322902251408533;1.0000038927587858
23.436837;1.0059093520732483;0.41669761143065226;0.4142445605234661;-0.3362323817411308;-0.3342597201050986;0.9979017803087152;0.999995037025003;10.000005003927114;0.4167727587866071;-0.4352289993551115;-0.43522899874282645;0.41764956295002176;-0.33000000136346647;0.5322903077713238;1.0000038290366007
23.446837;1.0059092850512914;0.4166977031087593;0.41424452155916186;-0.33623238173197284;-0.33425972011197047;0.9979019034807257;0.999994932090767;10.000005371717375;0.41677266691736436;-0.4352289993273679;-0.43522899868571824;0.41764948814772285;-0.33000000135427715;0.532290387290862;1.000003762382881
23.456837;1.005909214027336;0.4166977931932653;0.4142444847350069;-0.33623238172335845;-0.3342597201215748;0.9979020240514992;0.9999948321471059;10.000005727936486;0.4167725760984185;-0.43522899930136505;-0.4352289986280401;0.41764941368932745;-0.33000000134467533;0.5322904636981365;1.0000036926450389
23.466837;1.005909138947098;0.4166978817632786;0.4142444498379648;-0.33623238171525227;-0.3342597201340675;0.9979021419716659;0.9999947368888199;10.00000607320779;0.4167724863579579;-0.4352289992771204;-0.43522899856998337;0.41764933959274914;-0.33000000133476776;0.5322905370412804;1.0000036196347193
23.476837;1.0059090599422076;0.41669796885193117;0.41424441671177153;-0.3362323817075805;-0.33425972014955735;0.9979022572727299;0.999994646112222;10.000006409188638;0.41677239767173374;-0.43522899925462205;-0.4352289985117409;0.4176492659660084;-0.3300000013246471;0.532290607406811;1.0000035431431644
23.486837;1.0059089772598828;0.41669805444408636;0.4142443852508335;-0.33623238170023845;-0.33425972016811256;0.997902370064642;0.9999945596565659;10.000006737944581;0.41677230999396214;-0.4352289992338146;-0.4352289984535076;0.41764919301790976;-0.3300000013143799;0.532290674922422;1.0000034629253158
23.496837;1.005908891087023;0.4166981385118791;0.41424435537477594;-0.33623238169312425;-0.3342597201897728;0.9979024804914605;0.9999944773920796;10.000007061307006;0.4167722232813015;-0.43522899921460384;-0.4352289983954978;0.41764912102890045;-0.33000000130402096;0.5322907397760962;1.0000033787292077
23.506837;1.0059088014179187;0.4166982210513136;0.4142443270091193;-0.3362323816861874;-0.3342597202145383;0.9979025887626572;0.9999943991432935;10.0000073813145;0.41677213749312864;-0.43522899919687175;-0.43522899833794965;0.4176490502960836;-0.33000000129363205;0.5322908022087107;1.0000032903308829
23.516837;1.0059087080317735;0.416698302102287;0.414244300075554;-0.33623238167943925;-0.33425972024234457;0.997902695161995;0.9999943245857571;10.000007701139312;0.4167720525849776;-0.435228999180486;-0.4352289982811123;0.41764898106254184;-0.33000000128328383;0.5322908624798919;1.0000031975354182
23.526837;1.0059086105648178;0.4166983817519413;0.4142442744944836;-0.33623238167291375;-0.3342597202730532;0.9979027999417672;0.9999942532646443;10.000008024670317;0.4167719685160311;-0.43522899916531277;-0.43522899822523087;0.41764891348779687;-0.33000000127304846;0.5322909208337693;1.0000031001804908
23.536837;1.005908508590738;0.41669846011693784;0.4142442502034958;-0.336232381666647;-0.33425972030647677;0.9979029032500976;0.9999941847126379;10.00000835518406;0.416771885267792;-0.4352289991512344;-0.4352289981705329;0.417648847691786;-0.330000001263;0.5322909774996964;1.000002998154079
23.546837;1.00590840169936;0.4166985373202093;0.41424422716785125;-0.3362323816606933;-0.3342597203424234;0.9979030051807782;0.9999941185938472;10.000008695140341;0.41677180286710785;-0.4352289991381556;-0.435228998117219;0.4176487837991328;-0.3300000012532003;0.5322910327223235;1.0000028913901575
23.556837;1.0059082895856355;0.4166986134879931;0.41424420535056716;-0.3362323816551159;-0.33425972038071927;0.9979031058121797;0.9999940547927106;10.000009046673451;0.4167717213982726;-0.435228999125995;-0.43522899806547344;0.4176487219389813;-0.3300000012436604;0.5322910867714967;1.0000027798372286
23.566837;1.0059081720749479;0.41669868875056043;0.4142441846526301;-0.3362323816499535;-0.33425972042119745;0.9979032051797132;0.9999939933542229;10.000009411455933;0.41677164098831243;-0.4352289991146765;-0.4352289980154808;0.4176486622255531;-0.3300000012343132;0.5322911399172657;1.0000026634465244
23.576837;1.0059080491156123;0.41669876322191207;0.41424416487629806;-0.3362323816452085;-0.3342597204636819;0.9979033033230862;0.9999939343891555;10.000009790376835;0.41677156177769614;-0.4352289991041158;-0.4352289979674233;0.4176486047287752;-0.33000000122502077;0.5322911923888173;1.0000025422025467
23.586837;1.0059079208237294;0.4166988369754989;0.41424414575964896;-0.3362323816408508;-0.33425972050798114;0.9979034004312134;0.9999938780721868;10.000010183326358;0.41677148390483965;-0.4352289990942163;-0.4352289979214694;0.4176485494656378;-0.33000000121560535;0.5322912443498743;1.000002416146154
23.596837;1.0059077875413798;0.41669891003515364;0.41424412707301744;-0.33623238163682123;-0.3342597205538936;0.997903496874439;0.9999938246620107;10.000010588961063;0.4167714075008716;-0.4352289990848907;-0.43522899787776975;0.4176484964356474;-0.3300000012058734;0.5322912959269624;1.000002285350901
23.606837;1.0059076498177464;0.416698982372612;0.41424410870007977;-0.336232381633041;-0.33425972060122605;0.9979035930543113;0.999993774452596;10.00001100492457;0.4167713326729268;-0.4352289990760761;-0.43522899783645563;0.41764844565965725;-0.33000000119561984;0.5322913472681287;1.0000021498982536
23.616837;1.0059075082969267;0.4166990539119111;0.414244090647568;-0.3362323816294103;-0.3342597206498054;0.9979036892834722;0.9999937276603469;10.000011428760926;0.4167712594837838;-0.4352289990677215;-0.4352289977976436;0.41764839718859254;-0.3300000011846513;0.5322913985535707;1.0000020099133644
23.626837;1.005907363615692;0.41669912455140595;0.4142440730148019;-0.3362323816257967;-0.3342597206994764;0.9979037858138206;0.999993684348604;10.000011858998361;0.4167711879412002;-0.4352289990597726;-0.4352289977614536;0.4176483510911745;-0.33000000117282097;0.5322914499487715;1.0000018656408374
23.636837;1.005907216364145;0.41669919418060775;0.41424405596072195;-0.33623238162204266;-0.33425972075009486;0.9979038828715476;0.9999936444308352;10.00001229522435;0.41677111800557115;-0.4352289990521685;-0.43522899772802937;0.417648307452204;-0.33000000116000994;0.532291501591861;1.0000017174751992
23.646837;1.0059070670153498;0.4166992626791567;0.41424403967115825;-0.33623238161800684;-0.3342597208015135;0.9979039806400744;0.9999936076711209;10.000012736880414;0.41677104961692674;-0.43522899904484846;-0.43522899769752804;0.41764826637850255;-0.3300000011460776;0.5322915536412459;1.0000015659321633
23.656837;1.0059069158449674;0.41669932993613945;0.4142440243396276;-0.3362323816136039;-0.3342597208535707;0.9979040792737406;0.9999935736895057;10.000013182095133;0.41677098272511853;-0.4352289990377624;-0.4352289976700901;0.41764822798152823;-0.3300000011308506;0.5322916062967293;1.0000014116237312
23.666837;1.0059067629976541;0.41669939588214217;0.41424401016575574;-0.3362323816088067;-0.33425972090609873;0.9979041789180281;0.9999935420447704;10.000013627517149;0.4167709173308172;-0.43522899903087015;-0.43522899764582984;0.4176481923692156;-0.33000000111412975;0.532291659749107;1.0000012552420652
23.676837;1.0059066086425017;0.4166994604781366;0.41424399735149203;-0.3362323816036196;-0.33425972095893614;0.9979042797341676;0.9999935123532935;10.000014069089778;0.4167708535311136;-0.4352289990241285;-0.43522899762484935;0.4176481596754035;-0.3300000010956921;0.5322917141011125;1.0000010975814064
23.686837;1.0059064530102027;0.4166995236788723;0.4142439860862086;-0.3362323815980542;-0.33425972101193524;0.997904381965989;0.9999934843593784;10.00001450305696;0.4167707915180092;-0.4352289990174828;-0.4352289976072506;0.41764813006723456;-0.3300000010753212;0.5322917693211742;1.0000009396351879
23.696837;1.0059062963448102;0.41669958543070046;0.4142439765258671;-0.33623238159212937;-0.334259721064975;0.9979044859432795;0.9999934579339825;10.000014926453034;0.41677073151703353;-0.4352289990108755;-0.4352289975931281;0.41764810370210775;-0.3300000010528495;0.5322918252774577;1.0000007825895625
23.706837;1.0059061388979458;0.41669964568693607;0.41424396877732395;-0.33623238158589036;-0.3342597211179742;0.9979045919679012;0.9999934330345417;10.000015337390309;0.4167706737158696;-0.4352289990042508;-0.4352289975825571;0.41764808068210724;-0.330000001028175;0.5322918818410509;1.0000006275962494
23.716837;1.0059059808778836;0.4166997043809712;0.4142439628994894;-0.3362323815794169;-0.33425972117089703;0.997904700221148;0.9999934096701913;10.000015735552513;0.41677061823780004;-0.4352289989975536;-0.4352289975755988;0.41764806103146873;-0.33000000100125554;0.5322919389704308;1.0000004755624192
23.726837;1.0059058223404458;0.4166997613747593;0.4142439589117629;-0.3362323815728033;-0.3342597212237422;0.9979048108262227;0.9999933878822211;10.000016122289512;0.41677056516621985;-0.4352289989907477;-0.4352289975723004;0.41764804470691713;-0.33000000097210014;0.532291996711993;1.0000003271340547
23.736837;1.0059056631867327;0.41669981645538495;0.41424395679347376;-0.3362323815661341;-0.33425972127650877;0.9979049239840656;0.9999933677370372;10.000016500086767;0.4167705145737873;-0.435228998983849;-0.4352289975726793;0.4176480316310912;-0.33000000094075654;0.5322920551488393;1.0000001827613654
23.746837;1.0059055032469686;0.4166998693837603;0.4142439564863968;-0.3362323815594749;-0.3342597213291622;0.9979050399893428;0.9999933493135832;10.000016871897682;0.4167704665267531;-0.43522899897693745;-0.4352289975767222;0.4176480216888166;-0.33000000090729525;0.5322921143691942;1.0000000427637428
23.756837;1.0059053423237785;0.41669991992450195;0.4142439579084045;-0.33623238155285856;-0.33425972138162907;0.9979051591575911;0.9999933326574955;10.000017240547727;0.41677042108319445;-0.4352289989701369;-0.43522899758439604;0.4176480147004814;-0.33000000087177817;0.53229217446602;0.9999999073879009
23.766837;1.0059051801850327;0.41669996782932817;0.41424396095075955;-0.3362323815462567;-0.33425972143380434;0.9979052818019649;0.9999933177386972;10.00001760819698;0.41677037829260827;-0.4352289989635828;-0.43522899759564604;0.41764801045039246;-0.33000000083421144;0.5322922355150539;0.9999997767934038
23.776837;1.0059050165298242;0.41670001282481933;0.41424396545540043;-0.33623238153956775;-0.3342597214855503;0.9979054082119865;0.9999933044663016;10.000017975955252;0.41677033817961073;-0.43522899895740286;-0.4352289976103857;0.4176480087324917;-0.3300000007945173;0.5322922975362765;0.9999996509908393
23.786837;1.0059048509533783;0.41670005463623155;0.41424397123067136;-0.336232381532639;-0.3342597215366923;0.9979055386239613;0.9999932927557961;10.000018344195649;0.41677030073090726;-0.43522899895171596;-0.43522899762849504;0.41764800934314783;-0.33000000075256564;0.5322923605082738;0.9999995298732904
23.796837;1.0059046829347686;0.4167000930167958;0.41424397811528646;-0.3362323815252975;-0.3342597215870165;0.9979056732996783;0.9999932826027152;10.000018713297873;0.41677026590585065;-0.43522899894663697;-0.43522899764982065;0.4176480120670836;-0.3300000007082257;0.5322924244134534;0.9999994133094311
23.806837;1.0059045118392265;0.4167001277476609;0.41424398600489093;-0.3362323815173707;-0.33425972163628925;0.9979058126236052;0.9999932740976872;10.000019083366505;0.41677023363622195;-0.4352289989422716;-0.43522899767418377;0.4176480166933208;-0.33000000066137775;0.5322924892269698;0.9999993011472346
23.816837;1.005904336933048;0.41670015861937265;0.4142439948258527;-0.33623238150869533;-0.33425972168429574;0.9979059570266838;0.999993267380859;10.000019453325075;0.416770203817681;-0.43522899893871825;-0.4352289977014055;0.41764802302442594;-0.33000000061189966;0.5322925548570936;0.999999193162636
23.826837;1.0059041574367797;0.4167001854337457;0.41424400452360266;-0.3362323814991271;-0.33425972173086205;0.9979061068251939;0.9999932626150814;10.000019820759762;0.4167701763262367;-0.4352289989360899;-0.435228997731323;0.41764803087140295;-0.330000000559683;0.5322926211272453;0.9999990890608653
23.836837;1.0059039726365282;0.41670020803397917;0.4142440150641837;-0.3362323814885598;-0.3342597217758452;0.9979062621458922;0.9999932600052344;10.0000201820396;0.41677015102703313;-0.4352289989345233;-0.435228997763773;0.4176480400288512;-0.330000000504668;0.5322926878286319;0.9999989884945341
23.846837;1.00590378204223;0.41670022633264003;0.41424402642302494;-0.33623238147694207;-0.33425972181911606;0.9979064229110028;0.9999932598071872;10.000020532460967;0.416770127760874;-0.4352289989341681;-0.435228997798565;0.41764805022748097;-0.3300000004468441;0.5322927547607387;0.9999988910216644
23.856837;1.0059035855143499;0.4167002403175375;0.414244038580611;-0.33623238146427725;-0.3342597218605714;0.9979065888704977;0.9999932622884049;10.000020866918122;0.4167701063453556;-0.4352289989351796;-0.4352289978354755;0.41764806113370306;-0.33000000038622;0.5322928217093802;0.9999987960438987
23.866837;1.0059033832409292;0.4167002500395559;0.41424405153255595;-0.33623238145060214;-0.33425972190016623;0.9979067597448728;0.9999932676729401;10.000021180830883;0.4167700865821257;-0.4352289989377069;-0.43522899787427266;0.41764807241701246;-0.33000000032281024;0.5322928884256064;0.999998702830023
23.876837;1.0059031756142516;0.4167002555887079;0.4142440652933505;-0.3362323814359506;-0.3342597219379136;0.9979069353778616;0.9999932761125679;10.000021470923203;0.4167700682492172;-0.4352289989418793;-0.435228997914739;0.41764808378997587;-0.33000000025663645;0.5322929546474524;0.9999986106530817
23.886837;1.0059029631971552;0.41670025707105846;0.4142440798742656;-0.33623238142032746;-0.3342597219738521;0.9979071157080464;0.9999932877003652;10.000021735529698;0.41677005109621446;-0.4352289989478179;-0.43522899795666214;0.4176480949682602;-0.33000000018773473;0.5322930201275308;0.9999985189419697
23.896837;1.0059027467770363;0.4167002545953994;0.41424409525296946;-0.33623238140372064;-0.3342597220080298;0.997907300614391;0.9999933025161994;10.000021974435445;0.4167700348650436;-0.43522899895565587;-0.4352289979998179;0.41764810562500526;-0.33000000011616104;0.5322930846316422;0.9999984273224616
23.906837;1.0059025273765125;0.41670024824632457;0.4142441113714001;-0.33623238138612893;-0.33425972204049764;0.9979074898515856;0.9999933206358637;10.000022188391561;0.41677001932449836;-0.4352289989655264;-0.4352289980439619;0.41764811541970753;-0.3300000000419864;0.5322931479167198;0.9999983355747063
23.916837;1.0059023062090593;0.4167002380410538;0.4142441281407179;-0.3362323813675735;-0.33425972207129545;0.9979076830880176;0.999993342081012;10.0000223781472;0.4167700042689756;-0.43522899897752837;-0.4352289980888278;0.41764812405982693;-0.3299999999653011;0.5322932097272687;0.9999982435889375
23.926837;1.005902084602878;0.41670022392165285;0.41424414542540017;-0.3362323813480998;-0.33425972210045096;0.9979078799417626;0.9999933667843187;10.000022543901878;0.4167699894897664;-0.43522899899170797;-0.4352289981341351;0.4176481313134587;-0.3299999998862414;0.5322932698242929;0.9999981512986057
23.936837;1.0059018639174584;0.4167002058017574;0.41424416305317735;-0.33623238132777894;-0.3342597221279877;0.9979080800161879;0.9999933946084653;10.000022686187698;0.41676997478073635;-0.43522899900806866;-0.4352289981796032;0.4176481369782015;-0.3299999998050174;0.5322933279908202;0.9999980586040745
23.946837;1.0059016454946925;0.41670018362182776;0.41424418086599407;-0.33623238130670197;-0.3342597221539131;0.9979082829504006;0.9999934254073003;10.000022806923289;0.4167699599769568;-0.43522899902659623;-0.4352289982249673;0.41764814086217406;-0.3299999997219098;0.5322933839722812;0.9999979653657056
23.956837;1.005901430655216;0.4167001573716077;0.4142441987382014;-0.33623238128498384;-0.3342597221782051;0.9979084884129794;0.9999934591032578;10.000022909084368;0.4167699449854928;-0.4352289990472776;-0.4352289982699855;0.41764814279485735;-0.32999999963723764;0.5322934374391021;0.9999978714860871
23.966837;1.0059012207085671;0.41670012708049936;0.41424421654076765;-0.33623238126277416;-0.33425972220082906;0.9979086960031871;0.9999934957161828;10.000022995422832;0.4167699297750692;-0.435228999070092;-0.4352289983144222;0.41764814262730576;-0.32999999955132;0.5322934880567;0.9999977770221607
23.976837;1.0059010168921803;0.4167000928021249;0.4142442341118894;-0.33623238124024557;-0.33425972222176575;0.997908905163667;0.9999935353188842;10.00002306755989;0.41676991432702637;-0.4352289990949843;-0.43522899835802614;0.4176481402110562;-0.3299999994644444;0.5322935355615881;0.9999976822307591
23.986837;1.005900820274583;0.416700054617579;0.4142442512654141;-0.33623238121756877;-0.33425972224101674;0.9979091152006231;0.9999935779659702;10.000023126548014;0.4167698986020528;-0.4352289991218532;-0.4352289984005203;0.41764813540639106;-0.3299999993768519;0.5322935797318024;0.9999975875075353
23.996837;1.0059006317474943;0.41670001265891904;0.4142442678236907;-0.3362323811949054;-0.3342597222585995;0.9979093253921708;0.9999936236412963;10.000023174483614;0.41676988254423314;-0.43522899915056035;-0.435228998441616;0.41764812812714913;-0.3299999992887452;0.53229362032857;0.9999974932911694
24.006837;1.0059004520429498;0.4166999671163126;0.4142442836437251;-0.33623238117240656;-0.33425972227456724;0.9979095351048174;0.9999936722483123;10.000023215268191;0.41676986609194294;-0.43522899918095453;-0.43522899848105734;0.417648118370367;-0.32999999920031053;0.5322936571234816;0.9999974000105253
24.016837;1.005900281700381;0.4166999182050315;0.4142442986214045;-0.33623238115020737;-0.33425972228903994;0.997909743844179;0.9999937236408223;10.00002325373366;0.41676984918272086;-0.43522899921289365;-0.43522899851866564;0.41764810620309106;-0.32999999911174177;0.532293689977691;0.9999973080869354
24.026837;1.005900121064414;0.4166998661271515;0.4142443126952362;-0.336232381128436;-0.33425972230220174;0.9979099512249238;0.9999937776795733;10.000023294045738;0.41676983177500565;-0.4352289992462446;-0.4352289985543379;0.4176480917372935;-0.32999999902325033;0.5322937188623318;0.9999972179738311
24.036837;1.005899970333893;0.4166998110407989;0.4142443258494361;-0.336232381107223;-0.3342597223142636;0.9979101569069765;0.9999938342800301;10.000023338590495;0.41676981389548473;-0.43522899928087755;-0.43522899858800257;0.4176480751287038;-0.3299999989350493;0.5322937438228773;0.9999971301504113
24.046837;1.0058998295708763;0.41669975303764617;0.41424433810226097;-0.33623238108669307;-0.33425972232543066;0.9979103605570427;0.9999938933893338;10.00002338798164;0.4167697956630017;-0.43522899931667486;-0.43522899861958086;0.4176480565761654;-0.32999999884732634;0.532293764977877;0.9999970450031815
24.056837;1.0058996986483422;0.41669969216371716;0.4142443494955935;-0.3362323810669619;-0.33425972233589624;0.9979105618238758;0.9999939548811416;10.000023441789494;0.4167697772470441;-0.4352289993535453;-0.4352289986489969;0.4176480362921189;-0.32999999876024777;0.5322937825314931;0.9999969627034185
24.066837;1.0058995772661687;0.41669962846804665;0.4142443600857354;-0.3362323810481358;-0.3342597223458359;0.9979107603478543;0.9999940184726901;10.00002349894523;0.41676975880409095;-0.43522899939143567;-0.435228998676225;0.4176480144699007;-0.32999999867398794;0.5322937967025364;0.9999968832016551
24.076837;1.005899465061107;0.41669956203927727;0.41424436993198294;-0.3362323810302994;-0.33425972235539025;0.9979109558878793;0.9999940837554334;10.00002355735019;0.416769740459469;-0.4352289994303279;-0.43522899870130466;0.41764799126967933;-0.32999999858874207;0.5322938076035575;0.9999968063067823
24.086837;1.0058993616538123;0.41669949302748605;0.4142443791104269;-0.33623238101351555;-0.3342597223646753;0.9979111484566359;0.9999941502640352;10.000023613266787;0.41676972232814535;-0.4352289994701948;-0.4352289987242863;0.41764796681201966;-0.32999999850470807;0.5322938152040736;0.9999967317683153
24.096837;1.005899266614629;0.4166994216507979;0.41424438774132777;-0.33623238099784936;-0.3342597223738321;0.9979113383131513;0.9999942175241652;10.000023661437657;0.4167697045124886;-0.43522899951094773;-0.43522899874517423;0.41764794119128484;-0.32999999842206656;0.5322938194011566;0.9999966593222552
24.106837;1.0058991794349676;0.4166993481735354;0.41424439597849805;-0.3362323809833821;-0.3342597223830406;0.9979115258416271;0.9999942851380357;10.000023695951313;0.41676968706549816;-0.4352289995524468;-0.4352289987639309;0.41764791450618016;-0.3299999983409803;0.5322938201030396;0.9999965887114866
24.116837;1.0058990995330206;0.416699272860682;0.4142444039618846;-0.33623238097020347;-0.3342597223924726;0.9979117113922229;0.9999943528726056;10.000023710775794;0.4167696699822396;-0.43522899959455025;-0.43522899878050764;0.4176478868534517;-0.32999999826159737;0.5322938172675449;0.9999965196976283
24.126837;1.0058990263132646;0.4166991959560484;0.4142444117833876;-0.33623238095840124;-0.33425972240225726;0.9979118952199355;0.9999944206390589;10.00002369973567;0.4167696532413111;-0.4352289996371394;-0.43522899879486004;0.4176478582938308;-0.32999999818404924;0.5322938108908188;0.9999964520391291
24.136837;1.0058989592076946;0.4166991176933752;0.414244419489734;-0.3362323809480422;-0.3342597224124782;0.9979120775616607;0.999994488396159;10.000023656475985;0.4167696368497227;-0.43522899968012096;-0.43522899880694993;0.41764782886206686;-0.3299999981084482;0.5322938009429246;0.9999963854604204
24.146837;1.0058988976564787;0.4166990382918252;0.4142444271110951;-0.33623238093915947;-0.3342597224231667;0.9979122586973069;0.9999945560875021;10.000023574204352;0.41676962086424724;-0.43522899972342666;-0.43522899881675225;0.4176477986071158;-0.32999999803488617;0.5322937872977319;0.9999963196995769
24.156837;1.0058988411020804;0.41669895793174494;0.4142444346998221;-0.33623238093177527;-0.3342597224343023;0.9979124389150766;0.9999946236059233;10.000023445402844;0.41676960538476227;-0.43522899976700713;-0.4352289988242746;0.41764776759429645;-0.3299999979634309;0.5322937697379091;0.9999962545677471
24.166837;1.005898788973362;0.41669887674513106;0.41424444235587954;-0.33623238092592905;-0.33425972244583035;0.9979126184577447;0.9999946907375897;10.000023262051625;0.41676959052049095;-0.4352289998108194;-0.4352289988295678;0.4176477358863727;-0.32999999789413265;0.532293748029573;0.9999961898875734
24.176837;1.0058987406642246;0.416698794832907;0.41424445022151907;-0.33623238092166324;-0.3342597224576719;0.9979127975510407;0.9999947571244369;10.000023016172666;0.4167695763540735;-0.43522899985482455;-0.4352289988327142;0.4176477035634768;-0.32999999782704303;0.5322937219922428;0.9999961253960915
24.186837;1.0058986955933669;0.4166987122884489;0.41424445845445773;-0.3362323809189879;-0.3342597224697194;0.9979129764327792;0.9999948223051834;10.000022700640438;0.4167695629313089;-0.43522899989899544;-0.43522899883381116;0.41764767077342574;-0.32999999776222627;0.5322936915165206;0.999996060754538
