time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.196837;1.0058986533085963;0.41669862920659384;0.4142444671911823;-0.3362323809178704;-0.3342597224818348;0.997913155309234;0.9999948858092444;10.00002230986913;0.41676955027680007;-0.4352289999433175;-0.43522899883296373;0.4176476377512963;-0.32999999769975796;0.5322936565561971;0.9999959956545205
24.206837;1.0058986135704622;0.4166985456971273;0.41424447652445584;-0.3362323809182679;-0.33425972249384944;0.9979133343829887;0.9999949472277944;10.00002183969464;0.4167695384092858;-0.43522899998778547;-0.43522899883028626;0.41764760478526436;-0.32999999763972304;0.532293617128459;0.9999959299072234
24.216837;1.005898576393484;0.4166984619074762;0.4142444865191704;-0.33623238092017;-0.3342597225055681;0.9979135139187283;0.9999950062176223;10.000021286907007;0.4167695273363717;-0.43522900003240655;-0.43522899882589783;0.41764757217271;-0.32999999758220233;0.5322935732842112;0.9999958634148146
24.226837;1.0058985419917823;0.41669837801835774;0.4142444972399458;-0.3362323809236125;-0.33425972251679115;0.9979136941602493;0.9999950624334257;10.000020649118616;0.41676951704622683;-0.4352290000771881;-0.4352289988199072;0.4176475402003233;-0.3299999975272483;0.5322935250644361;0.999995796072584
24.236837;1.0058985106321185;0.4166982942241527;0.414244508759683;-0.3362323809286516;-0.33425972252734565;0.997913875161891;0.9999951154455269;10.000019924852246;0.4167695075166134;-0.4352290001221102;-0.43522899881240457;0.4176475091397136;-0.32999999747488024;0.5322934725035775;0.999995727724848
24.246837;1.0058984825436725;0.41669821073853575;0.41424452115529103;-0.3362323809353199;-0.33425972253710085;0.9979140567334559;0.9999951647215074;10.000019113564703;0.416769498719271;-0.43522900016711014;-0.4352289988034617;0.4176474792526606;-0.32999999742511543;0.5322934156392066;0.9999956581934507
24.256837;1.0058984579532282;0.41669812780370735;0.41424453450694404;-0.3362323809436067;-0.33425972254597597;0.997914238550025;0.9999952097079637;10.000018215617482;0.41676949060616403;-0.4352290002120849;-0.43522899879312826;0.41764745080390325;-0.32999999737800345;0.5322933545250389;0.9999955873152313
24.266837;1.0058984370706017;0.4166980456645469;0.4142445489030671;-0.3362323809534703;-0.334259722553937;0.9979144202811202;0.9999952499482633;10.000017232170105;0.41676948310893064;-0.4352290002569035;-0.4352289987814283;0.4176474240679658;-0.32999999733362195;0.5322932892991623;0.9999955149326645
24.276837;1.0058984199815397;0.4166979645201465;0.41424456443442187;-0.3362323809648422;-0.33425972256096914;0.9979146015964407;0.9999952850800815;10.00001616515265;0.41676947615816184;-0.43522900030141587;-0.4352289987683669;0.4176473993187377;-0.329999997292047;0.5322932202135521;0.9999954408703171
24.286837;1.0058984066825132;0.41669788449694817;0.4142445811729281;-0.3362323809776268;-0.3342597225670578;0.9979147820805702;0.9999953147150874;10.000015017889632;0.4167694696969205;-0.4352290003454522;-0.43522899875393806;0.4176473767999352;-0.329999997253346;0.5322931475542602;0.9999953649831683
24.296837;1.005898397263193;0.4166978056714815;0.4142445991399712;-0.3362323809917173;-0.33425972257219816;0.997914961189279;0.9999953383946946;10.000013795778006;0.4167694636904574;-0.43522900038882767;-0.43522899873813636;0.41764735667944985;-0.3299999972175843;0.5322930715693163;0.9999952872278358
24.306837;1.0058983919499584;0.4166977281203722;0.41424461828139086;-0.3362323810069993;-0.3342597225763991;0.9979151383397505;0.9999953556688417;10.000012505772442;0.41676945814243826;-0.43522900043134405;-0.43522899872098675;0.41764733902234197;-0.32999999718480294;0.5322929924694503;0.9999952076646276
24.316837;1.0058983909728583;0.4166976519420534;0.414244638490888;-0.3362323810233362;-0.3342597225796529;0.9979153130929816;0.9999953661696163;10.000011155454738;0.41676945310896424;-0.43522900047277974;-0.43522899870256726;0.41764732382721587;-0.32999999715499584;0.5322929104393204;0.999995126453196
24.326837;1.0058983944799134;0.41669757722332784;0.41424465966472257;-0.3362323810405735;-0.3342597225819052;0.9979154852516712;0.9999953696041031;10.000009752937713;0.41676944869313465;-0.43522900051288166;-0.43522899868300186;0.41764731108268355;-0.32999999712811445;0.5322928256351627;0.9999950438590616
24.336837;1.0058984025163014;0.4166975039961729;0.41424468172019924;-0.3362323810585639;-0.3342597225830722;0.9979156547616086;0.999995365671508;10.00000830691987;0.41676944501850915;-0.4352290005513663;-0.435228998662444;0.4176473007643432;-0.32999999710408007;0.5322927382014758;0.9999949601962298
24.346837;1.0058984149468282;0.41669743223807476;0.41424470457677653;-0.33623238107718356;-0.33425972258307;0.9979158215647355;0.999995353990857;10.000006825894134;0.41676944219615486;-0.43522900058793523;-0.4352289986410592;0.4176472927897342;-0.32999999708279604;0.5322926483111212;0.999994875804716
24.356837;1.0058984314374744;0.41669736188570533;0.41424472814973645;-0.3362323810963427;-0.33425972258181824;0.997915985581618;0.9999953341516921;10.000005317185428;0.4167694402865045;-0.4352290006222983;-0.43522899861900083;0.41764728700211495;-0.3299999970641752;0.5322925561982953;0.9999947911526381
24.366837;1.00589845159258;0.41669729284150214;0.4142447523675311;-0.33623238111598536;-0.334259722579237;0.9979161467522615;0.9999953058404377;10.000003787201319;0.4167694392608525;-0.4352290006541871;-0.4352289985964018;0.41764728320687383;-0.32999999704817207;0.5322924621782548;0.9999947068558567
24.376837;1.0058984750571964;0.41669722501114287;0.4142447771849737;-0.336232381136077;-0.33425972257524345;0.9979163050085107;0.9999952688851083;10.00000224264892;0.4167694389848326;-0.4352290006833589;-0.4352289985733813;0.41764728121881556;-0.3299999970347839;0.5322923666493512;0.9999946234571376
24.386837;1.0058985014842037;0.4166971583462901;0.4142448025809072;-0.33623238115660464;-0.33425972256975367;0.9979164602248036;0.9999952231848419;10.00000069136806;0.41676943923626664;-0.43522900070959714;-0.4352289985500514;0.41764728085970665;-0.3299999970240189;0.5322922700664221;0.9999945412021576
24.396837;1.0058985304842916;0.41669709284457934;0.4142448285385511;-0.33623238117759413;-0.3342597225627119;0.9979166122271859;0.9999951686331857;9.999999142060197;0.4167694397523367;-0.4352290007327059;-0.4352289985265196;0.41764728193357986;-0.32999999701586996;0.5322921729189385;0.9999944600430845
24.406837;1.0058985616580791;0.41669702852795254;0.41424485500894676;-0.336232381199111;-0.33425972255411723;0.9979167608038138;0.9999951051298822;9.9999976030069;0.41676944028828233;-0.43522900075250776;-0.43522899850288277;0.4176472842591325;-0.3299999970103098;0.5322920757226393;0.9999943797451152
24.416837;1.0058985946962415;0.4166969654207489;0.4142448818917819;-0.33623238122122767;-0.3342597225440021;0.997916905709225;0.9999950326613376;9.999996080987954;0.41676944065236543;-0.4352290007688553;-0.4352289984792215;0.4176472877283389;-0.329999997007297;0.5322919789947581;0.99999429995725
24.426837;1.0058986294255035;0.41669690351341626;0.4142449090567271;-0.3362323812439863;-0.33425972253239433;0.9979170467553526;0.9999949513441477;9.999994581306801;0.41676944068908056;-0.4352290007816432;-0.4352289984556212;0.4176472923163962;-0.32999999700679006;0.5322918832242295;0.9999942202568651
24.436837;1.005898665734549;0.41669684272211455;0.4142449363742337;-0.33623238126738386;-0.3342597225193065;0.997917183903234;0.9999948614263329;9.999993108252635;0.4167694402284381;-0.43522900079080323;-0.435228998432198;0.41764729804381634;-0.32999999700875476;0.5322917888510817;0.9999941401788066
24.446837;1.005898703505234;0.41669678288566286;0.41424496371958214;-0.3362323812913646;-0.33425972250474734;0.9979173172036597;0.9999947633432451;9.999991665611455;0.4167694390503643;-0.4352290007962803;-0.43522899840908635;0.41764730492325525;-0.32999999701314675;0.5322916962568632;0.9999940592631541
24.456837;1.0058987426573442;0.41669672379507827;0.41424499095097383;-0.33623238131580335;-0.3342597224887456;0.9979174466459096;0.999994657757746;9.999990257087585;0.41676943688579243;-0.43522900079803817;-0.435228998386399;0.4176473129259753;-0.329999997019895;0.5322916057835277;0.999993977131026
24.466837;1.0058987832141568;0.41669666521363463;0.41424501789206736;-0.3362323813404982;-0.334259722471376;0.9979175720845148;0.9999945454695837;9.999988885927511;0.41676943344023615;-0.4352290007960942;-0.4352289983642064;0.4176473219874666;-0.3299999970289125;0.5322915177494624;0.9999938935598145
24.476837;1.005898825311624;0.4166966068935807;0.41424504434734094;-0.3362323813651848;-0.33425972245276175;0.9979176933164581;0.9999944272993379;9.99998755441496;0.4167694284298298;-0.43522900079051335;-0.43522899834255124;0.41764733204489884;-0.32999999704011196;0.532291432421137;0.9999938085423336
24.486837;1.005898869199283;0.4166965486024968;0.41424507014769235;-0.33623238138956385;-0.33425972243305024;0.997917810166372;0.9999943040200353;9.999986264293435;0.4167694216066954;-0.43522900078136406;-0.4352289983214777;0.4176473430668223;-0.3299999970534054;0.532291349981475;0.9999937222456259
24.496837;1.005898915219899;0.4166964901329478;0.41424509518784386;-0.33623238141333617;-0.3342597224123767;0.9979179224184168;0.999994176266436;9.999985017154092;0.4167694127504194;-0.43522900076870014;-0.43522899830105344;0.417647355038497;-0.3299999970686932;0.5322912705178766;0.9999936348572193
24.506837;1.005898963754064;0.41669643130267314;0.4142451194080722;-0.3362323814362197;-0.3342597223908445;0.9979180297164166;0.9999940445000457;9.999983814071712;0.4167694016432263;-0.43522900075258036;-0.4352289982813665;0.41764736794341145;-0.3299999970858571;0.5322911940192099;0.9999935465065247
24.516837;1.0058990152183096;0.4166963719653553;0.414245142742032;-0.3362323814579464;-0.3342597223685492;0.9979181315878665;0.9999939091110626;9.999982655340848;0.416769388049016;-0.43522900073308995;-0.43522899826250905;0.4176473817792024;-0.32999999710475636;0.5322911204136191;0.9999934573446451
24.526837;1.0058990701091712;0.4166963120030672;0.4142451651038856;-0.33623238147826295;-0.33425972234561263;0.997918227508456;0.9999937705046517;9.999981540383013;0.4167693717235697;-0.4352290007103403;-0.4352289982445766;0.4176473965698889;-0.32999999712522704;0.5322910496245673;0.9999933676493652
24.536837;1.005899128992816;0.4166962513034098;0.41424518640790553;-0.33623238149693624;-0.3342597223221717;0.9979183169576835;0.9999936291344002;9.999980467319103;0.4167693524801435;-0.43522900068444337;-0.4352289982276709;0.41764741234849784;-0.32999999714708855;0.5322909815767597;0.9999932778883225
24.546837;1.0058991924558673;0.4166961897588856;0.4142452065771329;-0.3362323815137571;-0.33425972229833495;0.9979183995201072;0.9999934855988026;9.999979432869976;0.41676933024466145;-0.4352290006554838;-0.43522899821187416;0.4176474291352738;-0.32999999717015327;0.5322909161711583;0.9999931887489776
24.556837;1.0058992610772113;0.4166961272700736;0.4142452255407197;-0.33623238152855306;-0.3342597222741572;0.9979184749621112;0.9999933407110216;9.999978433152265;0.4167693050220011;-0.43522900062351916;-0.4352289981972284;0.4176474469229222;-0.32999999719423384;0.5322908532955644;0.9999931011031138
24.566837;1.0058993353915824;0.416696063734744;0.4142452432186555;-0.33623238154119883;-0.33425972224965617;0.997918543172394;0.9999931954121207;9.999977464597906;0.41676927683007964;-0.43522900058859637;-0.4352289981837481;0.41764746565391625;-0.329999997219148;0.5322907928470809;0.9999930159366823
24.576837;1.0058994158072423;0.4166959990349096;0.4142452595085645;-0.3362323815516018;-0.3342597222248511;0.9979186040326026;0.9999930506066749;9.999976524017269;0.4167692456921102;-0.4352290005507689;-0.43522899817142646;0.41764748520931305;-0.32999999724473766;0.532290734698662;0.9999929342650337
24.586837;1.0058995025486168;0.4166959330192485;0.41424527429087216;-0.3362323815596905;-0.33425972219977973;0.9979186573716293;0.9999929070640274;9.999975607922128;0.41676921166559455;-0.43522900051010893;-0.4352289981602208;0.4176475054424695;-0.3299999972709077;0.5322906786502557;0.9999928570195269
24.596837;1.0058995957056922;0.4166958655021;0.414245287451678;-0.33623238156542706;-0.3342597221744876;0.9979187029855052;0.9999927654063607;9.999974712195451;0.4167691748634162;-0.43522900046670193;-0.43522899815006005;0.41764752622721896;-0.32999999729763685;0.5322906244447241;0.9999927849988697
24.606837;1.0058996953250803;0.4166957962926114;0.41424529892942064;-0.33623238156880897;-0.33425972214901795;0.9979187406437796;0.9999926261162317;9.99997383227066;0.4167691354757614;-0.4352290004206317;-0.43522899814086624;0.4176475474661719;-0.3299999973249454;0.5322905718324518;0.9999927189165511
24.616837;1.0058998014448126;0.4166957252109614;0.414245308750825;-0.33623238156984725;-0.33425972212341093;0.997918770113338;0.999992489559237;9.99997296269209;0.41676909378603655;-0.43522900037198164;-0.435228998132556;0.4176475690690159;-0.32999999735287583;0.5322905206156558;0.999992659434185
24.626837;1.0058999140809834;0.4166956520817638;0.414245317018504;-0.3362323815685559;-0.33425972209771115;0.9979187911524617;0.9999923560358162;9.999972096471929;0.41676905015204674;-0.43522900032084916;-0.4352289981250348;0.41764759094239345;-0.3299999973815064;0.5322904706396022;0.9999926071385842
24.636837;1.0059000332006922;0.41669557676068386;0.4142453238759778;-0.3362323815649546;-0.3342597220719716;0.997918803421856;0.9999922258138066;9.999971225814491;0.416769004950901;-0.4352290002673466;-0.4352289981181942;0.4176476129988104;-0.3299999974109459;0.5322904217651084;0.9999925625105942
24.646837;1.0059001586841563;0.4166954991917077;0.4142453294925766;-0.3362323815590577;-0.33425972204624355;0.9979188064485258;0.9999920991483389;9.99997034355342;0.41676895852292273;-0.4352290002115923;-0.4352289981119088;0.4176476351736264;-0.3299999974412882;0.5322903738820767;0.999992525912596
24.656837;1.0059002903105654;0.41669541941936417;0.4142453340648427;-0.33623238155086327;-0.3342597220205681;0.9979187997049347;0.9999919763397722;9.999969443760227;0.41676891116487574;-0.435229000153715;-0.4352289981060438;0.4176476574375539;-0.32999999747258185;0.5322903269458084;0.9999924975980947
24.666837;1.00590042780987;0.4166953375512909;0.4142453377886888;-0.33623238154037105;-0.3342597219949802;0.9979187827014514;0.9999918577670774;9.999968521749004;0.4167688631686936;-0.43522900009386667;-0.4352289981004708;0.41764767978392514;-0.3299999975048356;0.5322902809680792;0.9999924777528385
24.676837;1.0059005709359132;0.41669525370941257;0.4142453408045108;-0.33623238152761836;-0.3342597219695142;0.9979187550750007;0.999991743827233;9.999967574312558;0.41676881483623196;-0.43522900003221476;-0.4352289980950777;0.417647702197171;-0.32999999753803;0.5322902359942349;0.9999924665384111
24.686837;1.0059007194894012;0.4166951679827794;0.41424534317198985;-0.336232381512708;-0.33425972194418935;0.9979187166520491;0.9999916348715508;9.99996660006347;0.41676876644925914;-0.4352289999689306;-0.435228998089763;0.41764772464296673;-0.32999999757212817;0.5322901921345311;0.9999924640728814
24.696837;1.0059008732818508;0.41669508042390146;0.4142453448907736;-0.33623238149581086;-0.33425972191898673;0.9979186674084811;0.999991531237493;9.999965599077152;0.4167687182534585;-0.43522899990420544;-0.435228998084423;0.41764774709448765;-0.32999999760709536;0.5322901495848319;0.9999924703575184
24.706837;1.0059010320541637;0.4166949910773125;0.4142453459395079;-0.336232381477134;-0.3342597218938526;0.9979186074313819;0.9999914333151239;9.99996457191616;0.4167686704761328;-0.435228999838259;-0.4352289980789624;0.41764776956100447;-0.3299999976429037;0.532290108556537;0.9999924852196241
24.716837;1.005901195395403;0.41669489997865494;0.4142453463045032;-0.3362323814568804;-0.3342597218687239;0.9979185369595173;0.9999913415361448;9.999963519135143;0.4167686233262586;-0.4352289997713144;-0.43522899807331233;0.4176477920750823;-0.3299999976795206;0.5322900691862577;0.9999925083037932
24.726837;1.0059013627705993;0.4166948071557139;0.41424534598579005;-0.3362323814352396;-0.3342597218435425;0.9979184563445154;0.9999912563047051;9.99996244140252;0.4167685769508522;-0.43522899970359047;-0.43522899806742765;0.4176478146517583;-0.3299999977169031;0.5322900314843713;0.9999925391292155
24.736837;1.0059015336442705;0.41669471266857483;0.4142453449958102;-0.33623238141239364;-0.3342597218182617;0.9979183659299453;0.9999911779778848;9.999961339572467;0.4167685313935349;-0.43522899963532014;-0.4352289980612841;0.4176478372746658;-0.329999997754991;0.5322899953067001;0.9999925771835294
24.746837;1.0059017075293835;0.4166946166361619;0.41424534335535873;-0.33623238138849193;-0.3342597217928569;0.9979182660558454;0.9999911068701169;9.999960214793054;0.41676848661006344;-0.4352289995667394;-0.4352289980548682;0.4176478599144646;-0.3299999977936838;0.5322899603996866;0.9999926219426497
24.756837;1.0059018839370597;0.4166945192083924;0.4142453410683353;-0.3362323813636185;-0.3342597217673386;0.9979181571656535;0.9999910431946791;9.999959068748785;0.4167684425228196;-0.4352289994980571;-0.4352289980481531;0.4176478825501193;-0.32999999783282263;0.5322899265020009;0.9999926728074529
24.766837;1.005902062344895;0.4166944205079307;0.4142453380966796;-0.3362323813378156;-0.3342597217417602;0.9979180397972195;0.9999909870010691;9.99995790349151;0.4167683990348514;-0.43522899942945337;-0.4352289980410973;0.4176479051778749;-0.3299999978722051;0.5322898933741279;0.9999927290806212
24.776837;1.0059022422258368;0.41669432059730965;0.4142453343783026;-0.3362323813111436;-0.33425972171621515;0.9979179144489633;0.9999909381893158;9.999956720920093;0.41676835599146034;-0.4352289993610874;-0.43522899803365533;0.41764792781929666;-0.32999999791163304;0.5322898607637713;0.9999927900170376
24.786837;1.0059024230786358;0.416694219506829;0.4142453298819762;-0.3362323812836993;-0.33425972169081464;0.9979177814886594;0.9999908966106992;9.999955522988794;0.41676831317444724;-0.435228999293086;-0.4352289980257739;0.41764795054978626;-0.32999999795095114;0.5322898284041823;0.9999928548811008
24.796837;1.0059026043843378;0.4166941172832465;0.41424532465076014;-0.336232381255574;-0.3342597216656616;0.9979176411373009;0.9999908621764136;9.999954313075273;0.41676827035409864;-0.43522899922553154;-0.43522899801738874;0.4176479735221601;-0.3299999979900467;0.532289796029;0.999992922986022
24.806837;1.0059027855572806;0.41669401400263045;0.414245318788653;-0.3362323812268135;-0.3342597216408469;0.9979174934432341;0.9999908348232244;9.999953097338585;0.41676822734271457;-0.43522899915847685;-0.43522899800844156;0.4176479969419433;-0.32999999802883856;0.5322897633494136;0.9999929936931936
24.816837;1.0059029660062702;0.4166939097522402;0.41424531240732804;-0.3362323811974293;-0.3342597216164619;0.997917338252563;0.9999908143804405;9.999951884758373;0.4167681840223191;-0.43522899909196916;-0.4352289979989048;0.41764802100501386;-0.32999999806727415;0.5322897300210301;0.9999930663253845
24.826837;1.0059031452198803;0.41669380461578076;0.41424530559915557;-0.33623238116743825;-0.3342597215925949;0.9979171752618609;0.9999908005346422;9.999950685715522;0.41676814034466675;-0.4352289990260588;-0.4352289979887935;0.41764804585369614;-0.32999999810531955;0.53228969564748;0.9999931400533374
24.836837;1.005903322737579;0.4166936986791259;0.41424529845462565;-0.33623238113688403;-0.33425972156931233;0.9979170041537498;0.9999907928969708;9.999949509819876;0.4167680963089051;-0.435228998960801;-0.43522899797815273;0.417648071575409;-0.32999999814293846;0.5322896598000785;0.9999932139071516
24.846837;1.00590349808406;0.4166935920258589;0.4142452910858995;-0.3362323811058325;-0.3342597215466575;0.9979168247253871;0.9999907910491419;9.999948364452528;0.4167680519371094;-0.43522899889625827;-0.43522899796702663;0.41764809820226995;-0.3299999981800798;0.5322896220195787;0.9999932869353014
24.856837;1.0059036708015863;0.4166934847061013;0.4142452836347112;-0.33623238107435854;-0.3342597215246711;0.9979166369522618;0.9999907945315918;9.999947255478366;0.4167680072488262;-0.43522899883250693;-0.4352289979554278;0.41764812569566667;-0.32999999821668663;0.53228958183378;0.9999933583716094
24.866837;1.005903840508313;0.41669337673946943;0.4142452762659844;-0.3362323810425437;-0.33425972150340993;0.997916440990862;0.9999908028181234;9.999946189102348;0.4167679622367818;-0.43522899876964094;-0.435228997943328;0.41764815395072025;-0.3299999982527031;0.5322895388072699;0.9999934276981297
24.876837;1.0059040068739231;0.41669326816895846;0.4142452691476448;-0.33623238101049646;-0.33425972148294725;0.9979162371513165;0.999990815310923;9.999945172484384;0.4167679168665437;-0.4352289987077611;-0.4352289979306847;0.4176481828206733;-0.3299999982880516;0.5322894925700415;0.9999934945592043
24.886837;1.0059041695804696;0.41669315911413646;0.4142452624233894;-0.33623238097837355;-0.33425972146335364;0.9979160258210733;0.9999908313416308;9.99994421319613;0.4167678710970378;-0.4352289986469427;-0.43522899791746444;0.41764821213830355;-0.32999999832261406;0.5322894428274801;0.9999935585917781
24.896837;1.005904328355181;0.4166930498132578;0.414245256190332;-0.3362323809463607;-0.33425972144467314;0.9979158073353993;0.9999908501613806;9.999943318874386;0.4167678249043916;-0.4352289985872015;-0.43522899790362385;0.41764824172740683;-0.32999999835626115;0.5322893893883982;0.999993619358482
24.906837;1.0059044830194084;0.41669294064314377;0.4142452504992718;-0.33623238091462265;-0.33425972142690225;0.9979155819039048;0.9999908709257272;9.999942496873576;0.41676777829823164;-0.4352289985284886;-0.43522899788909725;0.4176482714062238;-0.3299999983888889;0.5322893321637984;0.999993676426168
24.916837;1.0059046334935782;0.4166928320825462;0.4142452453785467;-0.33623238088326873;-0.33425972140998317;0.9979153496275001;0.9999908927095318;9.999941753778735;0.41676773132218364;-0.4352289984707298;-0.43522899787382413;0.4176483010063433;-0.32999999842041194;0.5322892711301003;0.9999937294603868
24.926837;1.0059047797975178;0.41669272463784773;0.41424524084431497;-0.3362323808523493;-0.3342597213938246;0.9979151105204792;0.9999909145700804;9.999941095674211;0.41676768405244746;-0.43522899841388585;-0.43522899785776914;0.417648330393562;-0.3299999984507522;0.5322892063229359;0.9999937782105425
24.936837;1.0059049220142275;0.41669261877841274;0.4142452368827931;-0.3362323808218694;-0.33425972137833143;0.9979148645379697;0.9999909356127882;9.999940528923927;0.4167676366101896;-0.4352289983579858;-0.43522899784090907;0.4176483594530957;-0.32999999847985656;0.5322891378391559;0.9999938223797536
24.946837;1.0059050601671762;0.4166925149042709;0.41424523343467984;-0.3362323807918065;-0.33425972136341303;0.997914611680383;0.9999909550431504;9.999940060242844;0.41676758916132145;-0.4352289983031077;-0.43522899782322705;0.417648388073282;-0.3299999985077089;0.5322890658194604;0.9999938615516729
24.956837;1.0059051941681094;0.41669241336135054;0.41424523040534317;-0.33623238076211903;-0.33425972134897525;0.9979143520919974;0.9999909722158239;9.999939695909237;0.4167675418824279;-0.4352289982493482;-0.43522899780472624;0.41764841614925285;-0.3299999985343137;0.5322889904344902;0.9999938952492776
24.966837;1.0059053239426097;0.4166923144954324;0.41424522769913785;-0.3362323807327511;-0.33425972133492676;0.9979140860023973;0.9999909866173544;9.999939440954442;0.41676749492114357;-0.4352289981968118;-0.4352289977854307;0.41764844357481185;-0.32999999855968615;0.532288911852246;0.999993923008818
24.976837;1.005905449548968;0.4166922186819666;0.41424522524407786;-0.3362323807036411;-0.3342597213212005;0.9979138136017639;0.9999909977542053;9.999939298979777;0.4167674483638931;-0.43522899814560667;-0.43522899776536933;0.41764847023201696;-0.3299999985838663;0.5322888302052005;0.9999939444529751
24.986837;1.0059055711566915;0.4166921263096857;0.41424522298753325;-0.3362323806747329;-0.33425972130775256;0.9979135350335048;0.9999910050942443;9.999939272437365;0.4167674022263433;-0.43522899809584314;-0.435228997744563;0.4176484960022327;-0.3299999986069289;0.5322887456006603;0.9999939593889032
24.996837;1.0059056889683362;0.41669203775949665;0.4142452209054261;-0.33623238064598415;-0.3342597212945425;0.9979132504885143;0.9999910081630982;9.99993936324002;0.4167673564887588;-0.4352289980476326;-0.43522899772301166;0.4176485207852247;-0.32999999862896345;0.5322886581302019;0.999993967814056
25.006837;1.0059058031476495;0.41669195336557796;0.41424521902731576;-0.3362323806173819;-0.33425972128153936;0.9979129602560144;0.9999910066245188;9.999939573951819;0.4167673111395955;-0.4352289980010731;-0.4352289977006941;0.4176485445222674;-0.32999999865004415;0.5322885678570697;0.9999939698158766
25.016837;1.0059059137799136;0.4166918733586708;0.41424521741512416;-0.33623238058895666;-0.33425972126873826;0.9979126646692922;0.9999910002201161;9.999939908450466;0.4167672662036361;-0.4352289979562385;-0.43522899767759493;0.41764856722424903;-0.32999999867023494;0.5322884748183594;0.9999939655512338
25.026837;1.0059060208950765;0.41669179785802307;0.41424521611481535;-0.3362323805607591;-0.3342597212561498;0.997912364053817;0.9999909886916215;9.99994037083762;0.4167672217496787;-0.4352289979131917;-0.43522899765373046;0.41764858897562357;-0.3299999986896198;0.5322883790488772;0.9999939553324751
25.036837;1.005906124511796;0.4166917269084774;0.41424521515349755;-0.33623238053282106;-0.3342597212437825;0.9979120587307888;0.9999909717610389;9.999940963975966;0.41676717785147954;-0.4352289978720129;-0.4352289976291424;0.41764860991612873;-0.3299999987083088;0.532288280611788;0.9999939396335079
25.046837;1.0059062246645853;0.4166916604980351;0.4142452145680784;-0.33623238050516135;-0.3342597212316288;0.9979117489945458;0.9999909491231134;9.999941689439861;0.41676713453077835;-0.43522899783280405;-0.4352289976038691;0.41764863023450144;-0.3299999987264248;0.5322881795950495;0.9999939189813994
25.056837;1.0059063214302622;0.4166915985411156;0.4142452144132423;-0.33623238047781767;-0.3342597212196428;0.9979114351168965;0.9999909204267712;9.99994254846983;0.41676709174280785;-0.435228997795667;-0.43522899757793654;0.4176486501651312;-0.329999998744091;0.532288076053775;0.9999938938982756
25.066837;1.0059064149647083;0.4166915408670687;0.4142452147489643;-0.3362323804508544;-0.33425972120774555;0.9979111174281667;0.9999908852859224;9.999943542836373;0.4167670494058343;-0.43522899776068064;-0.43522899755136674;0.4176486699633333;-0.3299999987614195;0.5322879699617875;0.9999938649233533
25.076837;1.0059065055310557;0.41669148723678584;0.41424521563037153;-0.3362323804243469;-0.3342597211958655;0.9979107963360044;0.9999908433561456;9.999944675334914;0.41676700743998374;-0.4352289977278958;-0.4352289975241691;0.4176486898743496;-0.32999999877852715;0.5322878612233863;0.9999938326083
25.086837;1.0059065934577072;0.4166914373723721;0.4142452170968188;-0.3362323803983665;-0.3342597211839637;0.9979104722867156;0.9999907943983137;9.999945949634638;0.41676696579270855;-0.4352289976973404;-0.43522899749633664;0.4176487101237775;-0.32999999879557157;0.5322877497221594;0.9999937974771853
25.096837;1.0059066790112148;0.416691390989744;0.41424521915674345;-0.3362323803729861;-0.33425972117202796;0.9979101457959936;0.9999907382879957;9.999947369552181;0.4167669244403747;-0.43522899766901785;-0.4352289974678628;0.4176487309282446;-0.32999999881275693;0.5322876353586216;0.9999937599793441
25.106837;1.0059067622759317;0.41669134782004724;0.4142452217859515;-0.3362323803483094;-0.33425972116005165;0.9979098174771028;0.9999906750423248;9.999948938857427;0.416766883379657;-0.4352289976428942;-0.4352289974387508;0.4176487525098824;-0.32999999883030107;0.5322875180495794;0.9999937204599338
25.116837;1.0059068431061435;0.416691307601361;0.41424522494603705;-0.336232380324491;-0.3342597211480144;0.9979094879757057;0.9999906048208758;9.999950661488686;0.4167668426210986;-0.43522899761890405;-0.4352289974090263;0.4176487751016937;-0.3299999988484018;0.5322873977289315;0.999993679183878
25.126837;1.005906921140629;0.4166912700703572;0.41424522861060453;-0.3362323803017153;-0.334259721135883;0.9979091578948667;0.9999905278248926;9.999952541039303;0.4167668021681942;-0.4352289975969747;-0.435228997378753;0.41764879892626283;-0.3299999988672294;0.5322872743841132;0.9999936363737579
25.136837;1.0059069958969242;0.4166912349976579;0.4142452327787579;-0.3362323802801553;-0.3342597211236184;0.9979088277775139;0.9999904441946307;9.999954579961356;0.41676676199760215;-0.4352289975770452;-0.43522899734802245;0.41764882415819204;-0.32999999888693626;0.53228714805197;0.9999935922297088
25.146837;1.00590706693332;0.4166912022262421;0.4142452374640617;-0.33623238025995067;-0.33425972111116886;0.9979084981336623;0.9999903540106629;9.999956779138499;0.41676672207906373;-0.43522899755907696;-0.4352289973169257;0.4176488509091895;-0.329999998907653;0.5322870187391213;0.9999935469499103
25.156837;1.00590713393045;0.41669117163795755;0.41424524267394164;-0.33623238024120694;-0.33425972109846447;0.9979081694927514;0.9999902573478071;9.999959137538239;0.41676668241816955;-0.4352289975430487;-0.4352289972855299;0.41764887922891336;-0.32999999892947646;0.5322868863699147;0.9999935007568157
25.166837;1.0059071966228272;0.41669114308267285;0.4142452484021843;-0.33623238022399415;-0.3342597210854259;0.997907842411811;0.9999901542851662;9.999961651976076;0.4167666430824023;-0.4352289975289438;-0.43522899725387393;0.41764890909628954;-0.3299999989524692;0.5322867508130756;0.999993453926977
25.176837;1.0059072547538728;0.41669111636209194;0.41424525462928674;-0.33623238020833596;-0.3342597210719637;0.9979075174143792;0.9999900448787333;9.999964317306903;0.4167666042030361;-0.43522899751675126;-0.43522899722199054;0.4176489404172553;-0.3299999989766665;0.5322866119346883;0.9999934067770664
25.186837;1.0059073081355332;0.4166910912684031;0.41424526131083766;-0.3362323801942183;-0.3342597210579759;0.9979071949466757;0.99998992919212;9.999967127097495;0.4167665659514759;-0.4352289975064639;-0.4352289971899256;0.4176489730362919;-0.3299999990020887;0.5322864696603011;0.9999933596103331
25.196837;1.0059073566569223;0.41669106761168084;0.4142452683668885;-0.3362323801816296;-0.3342597210433711;0.9979068753561261;0.9999898073902737;9.999970074376055;0.41676652850161383;-0.43522899749805893;-0.4352289971577244;0.4176490067471989;-0.3299999990287662;0.532286324038662;0.9999933127258697
25.206837;1.0059074002017263;0.4166910452145538;0.4142452756961867;-0.3362323801705864;-0.33425972102810214;0.9979065588696534;0.9999896797833796;9.99997315197469;0.4167664920094341;-0.43522899749148597;-0.4352289971254077;0.41764904130071057;-0.32999999905673555;0.5322861752324489;0.9999932664816442
25.216837;1.0059074385807854;0.4166910239024124;0.41424528320682574;-0.336232380161117;-0.3342597210121761;0.9979062456317143;0.9999895467950284;9.999976352705072;0.41676645661704337;-0.4352289974866759;-0.43522899709295804;0.41764907641351384;-0.32999999908598865;0.5322860234426225;0.9999932212915865
25.226837;1.0059074715329954;0.4166910034985963;0.4142452908362835;-0.3362323801532309;-0.33425972099564144;0.9979059357469717;0.999989408908837;9.999979669504322;0.41676642247740653;-0.43522899748355004;-0.43522899706031953;0.4176491117863127;-0.3299999991164521;0.5322858688729675;0.9999931775305132
25.236837;1.0059074987914403;0.41669098381866604;0.4142452985442476;-0.3362323801469051;-0.33425972097856593;0.9979056292510906;0.999989266615041;9.999983095069668;0.41676638977212666;-0.43522899748200977;-0.4352289970274128;0.417649147138454;-0.32999999914802997;0.5322857117264576;0.9999931354573465
25.246837;1.0059075201484156;0.416690964666905;0.4142453062898842;-0.33623238014211426;-0.3342597209610143;0.9979053260973689;0.9999891204083191;9.999986621377019;0.4167663586836396;-0.43522899748194205;-0.4352289969941564;0.4176491822410645;-0.3299999991806421;0.5322855521819777;0.9999930952201957
25.256837;1.0059075354812528;0.4166909458294356;0.4142453140271654;-0.3362323801388888;-0.33425972094303597;0.9979050262176995;0.9999889708292289;9.999990239910378;0.41676632937212843;-0.4352289974832607;-0.43522899696047196;0.41764921691220697;-0.3299999992142317;0.5322853903934905;0.9999930568761678
25.266837;1.0059075447893178;0.41669092706696037;0.4142453217337135;-0.33623238013732254;-0.33425972092466916;0.9979047296221435;0.9999888184466692;9.99999394222638;0.4167663019991067;-0.43522899748593963;-0.4352289969262813;0.41764925098767275;-0.3299999992487723;0.5322852265254575;0.9999930203866959
25.276837;1.0059075482073172;0.41669090812550147;0.41424532944119336;-0.3362323801375173;-0.3342597209059487;0.9979044364972567;0.9999886638196372;9.999997720493676;0.41676627674675226;-0.43522899749001115;-0.43522899689152156;0.417649284310822;-0.32999999928427415;0.5322850607732958;0.9999929855977135
25.286837;1.0059075459095845;0.4166908887563043;0.4142453372294405;-0.33623238013953405;-0.3342597208868969;0.9979041471923369;0.9999885075164276;10.000001568253287;0.4167662538238678;-0.43522899749554195;-0.43522899685615835;0.4176493167271535;-0.3299999993207711;0.5322848933563532;0.9999929522346884
25.296837;1.0059075380077693;0.41669086871496147;0.4142453451836505;-0.3362323801433864;-0.33425972086750816;0.9979038620438829;0.9999883500919894;10.000005480667859;0.41676623346425207;-0.43522899750259986;-0.43522899682017296;0.41764934805970305;-0.32999999935830177;0.5322847245180479;0.9999929199508888
25.306837;1.0059075245976612;0.416690847742065;0.41424535334421536;-0.33623238014904083;-0.3342597208477501;0.9979035812320989;0.9999881919978598;10.00000945339997;0.416766215896992;-0.4352289975112298;-0.4352289967835582;0.41764937808264174;-0.3299999993969019;0.5322845545238183;0.9999928883857392
25.316837;1.0059075058812268;0.4166908255464503;0.41424536169401915;-0.33623238015642;-0.3342597208275812;0.9979033047942406;0.9999880335478775;10.000013481196678;0.41676620132557635;-0.4352289975214474;-0.43522899674633425;0.4176494065177876;-0.32999999943659825;0.5322843836374533;0.9999928572133986
25.326837;1.0059074822037124;0.4166908018172413;0.4142453701915927;-0.3362323801654224;-0.33425972080696736;0.9979030326559102;0.9999878749279941;10.000017557917223;0.4167661899258214;-0.43522899753323036;-0.43522899670856063;0.4176494330614706;-0.3299999994773938;0.5322842121146285;0.9999928261897043
25.336837;1.005907453993526;0.4166907762844515;0.4142453788005266;-0.3362323801759325;-0.3342597207858805;0.9979027646308894;0.9999877162107362;10.000021677491608;0.4167661818288561;-0.4352289975465073;-0.43522899667032555;0.4176494574202485;-0.329999999519262;0.5322840402129408;0.9999927951211757
25.346837;1.0059074217118205;0.4166907487717205;0.4142453874953461;-0.3362323801878061;-0.334259720764285;0.99790250048054;0.9999875574513579;10.000025834291712;0.41676617712094316;-0.435228997561173;-0.4352289966317089;0.41764947933117413;-0.32999999956216597;0.5322838681901795;0.9999927637281258
25.356837;1.0059073858888878;0.4166907191789374;0.41424539627006035;-0.3362323802008629;-0.33425972074214094;0.9979022399731315;0.9999873988323783;10.000030022930819;0.4167661758702848;-0.43522899757712796;-0.4352289965927485;0.41764949856252787;-0.3299999996060881;0.5322836963221186;0.9999927315401922
25.366837;1.00590734718217;0.4166906874424268;0.4142454051365339;-0.3362323802149183;-0.33425972071942855;0.9979019828592173;0.9999872407272572;10.000034237745457;0.41676617812172606;-0.4352289975943037;-0.43522899655344005;0.4176495149189866;-0.32999999965105936;0.532283524939438;0.9999926980104783
25.376837;1.005907306373854;0.4166906535238265;0.4142454140901461;-0.33623238022983043;-0.3342597206961769;0.9979017288416093;0.9999870836517171;10.000038472185892;0.4167661838687084;-0.43522899761265305;-0.4352289965137618;0.41764952826970503;-0.3299999996971772;0.5322833544401284;0.9999926627889602
25.386837;1.0059072643261286;0.4166906173912201;0.4142454230741076;-0.33623238024551716;-0.3342597206724855;0.9979014775944698;0.9999869281654213;10.00004271867886;0.4167661930648882;-0.4352289976321281;-0.43522899647369906;0.4176495385577799;-0.3299999997445922;0.5322831852840119;0.9999926258313657
25.396837;1.005907221941749;0.4166905789847092;0.414245431982767;-0.33623238026194946;-0.3342597206485224;0.9979012287852786;0.9999867748136504;10.000046968617195;0.41676620567246264;-0.4352289976526802;-0.435228996433267;0.4176495457723344;-0.32999999979346595;0.5322830179821806;0.9999925871952248
25.406837;1.0059071801538018;0.4166905382204529;0.4142454406899864;-0.3362323802791367;-0.33425972062449516;0.9979009821073095;0.9999866241332708;10.000051212328511;0.41676622170172506;-0.4352289976742765;-0.4352289963925331;0.4176495499418251;-0.3299999998439208;0.5322828530884478;0.9999925467800995
25.416837;1.0059071398980417;0.4166904950353197;0.414245449046935;-0.3362323802970886;-0.3342597206006145;0.9979007373358291;0.9999864766780932;10.000055439605687;0.4167662412006277;-0.43522899769691087;-0.43522899635160645;0.4176495511620763;-0.3299999998959998;0.532282691224381;0.9999925043179798
25.426837;1.0059071020344301;0.4166904494217367;0.4142454568467515;-0.33623238031577496;-0.3342597205770725;0.997900494331484;0.999986333020281;10.00005964058558;0.41676626419624746;-0.4352289977206174;-0.4352289963106004;0.4176495496019061;-0.32999999994965545;0.5322825330887174;0.9999924595578952
25.436837;1.0059070672893036;0.4166904014316005;0.41424546382447225;-0.33623238033513053;-0.334259720554039;0.9979002530055853;0.9999861937158575;10.000063806205379;0.4167662906611915;-0.43522899774548135;-0.43522899626962286;0.41764954548791594;-0.3300000000047728;0.5322823793774226;0.9999924123772505
25.446837;1.0059070363064675;0.41669035116681863;0.41424546970811965;-0.3362323803550763;-0.3342597205316605;0.9979000133244065;0.9999860592755966;10.000067927928365;0.416766320531993;-0.43522899777163104;-0.4352289962287866;0.4176495391126997;-0.33000000006120633;0.5322822306950356;0.9999923627512619
25.456837;1.0059070097791951;0.41669029876770625;0.4142454742601867;-0.33623238037551784;-0.33425972051005953;0.9978997752752173;0.9999859301594556;10.000071997314784;0.416766353724131;-0.4352289977992092;-0.4352289961882051;0.41764953082278533;-0.33000000011880676;0.5322820875550642;0.9999923106935911
25.466837;1.005906988493236;0.41669024439426744;0.414245477284532;-0.33623238039633724;-0.3342597204893508;0.9978995387586048;0.9999858067790034;10.000076006102779;0.41676639013226546;-0.43522899782833596;-0.4352289961479865;0.4176495209506422;-0.33000000017742886;0.5322819504224072;0.999992256248199
25.476837;1.0059069732502823;0.41669018821286286;0.41424547862281225;-0.3362323804174013;-0.3342597204696816;0.997899303534246;0.9999856895003782;10.000079946532093;0.4167664296397324;-0.4352289978590876;-0.4352289961082391;0.41764950977391313;-0.33000000023693066;0.5322818197322602;0.9999921995340545
25.486837;1.0059069648074594;0.4166901303977138;0.4142454781563544;-0.33623238043856873;-0.3342597204512699;0.9978990692359789;0.9999855786167101;10.000083811562721;0.4167664721222759;-0.43522899789149805;-0.43522899606909926;0.4176494975394025;-0.33000000029718063;0.5322816958903054;0.9999921407571152
25.496837;1.0059069638127072;0.4166900711366981;0.41424547581843174;-0.3362323804596949;-0.33425972043439056;0.997898835406407;0.9999854743186796;10.000087595208386;0.4167665174322598;-0.435228997925565;-0.43522899603075;0.41764948448584177;-0.33000000035805777;0.5322815792781169;0.9999920801635209
25.506837;1.0059069707247266;0.4166900106407332;0.4142454716124659;-0.33623238048065285;-0.33425972041930846;0.9978986016323151;0.9999853767122685;10.00009129312462;0.41676656538850326;-0.435228997961255;-0.43522899599339504;0.4176494708307464;-0.3300000004194367;0.5322814702677858;0.9999920180155196
25.516837;1.0059069858458254;0.4166899491514581;0.41424546561708386;-0.3362323805013572;-0.3342597204062252;0.9978983677639002;0.9999852858278853;10.000094902829396;0.4167666157950549;-0.4352289979985164;-0.4352289959572337;0.41764945675497916;-0.33000000048119477;0.5322813692234665;0.999991954577784
25.526837;1.0059070094330824;0.4166898869308483;0.4142454579593773;-0.3362323805217625;-0.3342597203952736;0.9978981339864837;0.9999852015991207;10.000098423016707;0.4167666684841293;-0.4352289980372878;-0.43522899592248054;0.41764944242624835;-0.33000000054324297;0.5322812764742871;0.9999918900845818
25.536837;1.0059070417371168;0.41668982423783346;0.4142454487799394;-0.33623238054185134;-0.33425972038653323;0.9978979006610611;0.9999851238924592;10.000101852848406;0.4167667233483308;-0.4352289980774882;-0.43522899588937236;0.4176494280384434;-0.33000000060554235;0.5322811922743951;0.9999918247731074
25.546837;1.005907082956623;0.41668976130984337;0.41424543824347465;-0.3362323805616276;-0.3342597203800367;0.9978976681465518;0.9999850526034455;10.000105191875939;0.4167667803217008;-0.4352289981190083;-0.4352289958581293;0.417649413807363;-0.33000000066808116;0.5322811167886925;0.9999917589893073
25.556837;1.0059071331897445;0.41668969836197545;0.41424542657389446;-0.33623238058111654;-0.33425972037577034;0.9978974367392269;0.9999849877185545;10.000108439867352;0.416766839340821;-0.4352289981617329;-0.43522899582892277;0.4176493999328092;-0.3300000007308292;0.5322810501176095;0.9999916932303122
25.566837;1.005907192447141;0.4166896356172931;0.4142454140362539;-0.3362323806003583;-0.3342597203736855;0.997897206681729;0.9999849292763806;10.000111596486411;0.41676690034854447;-0.43522899820556793;-0.4352289958018764;0.41764938658701883;-0.33000000079370767;0.5322809923243006;0.9999916280900264
25.576837;1.0059072607152832;0.4166895733427367;0.4142454008718489;-0.3362323806193979;-0.33425972037371204;0.9978969782275503;0.9999848772812373;10.000114661301035;0.4167669633163598;-0.4352289982504347;-0.43522899577706275;0.4176493739265756;-0.33000000085658876;0.532280943450617;0.9999915642247137
25.586837;1.0059073379839663;0.4166895118465478;0.4142453872525899;-0.33623238063828326;-0.3342597203757574;0.9978967516811531;0.999984831672649;10.000117633808395;0.41676702822302664;-0.4352289982962583;-0.43522899575449575;0.4176493620784359;-0.33000000091930715;0.5322809035394469;0.9999915023751234
25.596837;1.0059074242154875;0.4166894514598616;0.4142453732730279;-0.33623238065706723;-0.3342597203797005;0.9978965272982678;0.9999847924016761;10.00012051348399;0.416767095007093;-0.4352289983429846;-0.43522899573415846;0.417649351096704;-0.33000000098166554;0.5322808726486129;0.9999914433701454
25.606837;1.005907519296136;0.41668939253224485;0.4142453589765242;-0.3362323806758081;-0.33425972038540114;0.9978963051551462;0.9999847595355558;10.000123300191442;0.41676716356306537;-0.435228998390596;-0.43522899571604096;0.41764934093179545;-0.33000000104343824;0.5322808508332224;0.9999913880644657
25.616837;1.0059076230147845;0.41668933541886016;0.4142453444090992;-0.3362323806945719;-0.33425972039272756;0.9978960851552408;0.9999847332738011;10.000125994577019;0.41676723378729236;-0.43522899843909985;-0.4352289957001457;0.41764933144530453;-0.3300000011043921;0.532280838114908;0.9999913372184838
25.626837;1.005907735086687;0.41668928045134185;0.4142453296595401;-0.3362323807134327;-0.33425972040157703;0.9978958671153879;0.9999847138706065;10.00012859780485;0.416767305625536;-0.4352289984885146;-0.4352289956864626;0.4176493224614996;-0.3300000011643152;0.5322808344581211;0.9999912914076213
25.636837;1.0059078551591485;0.4166892279168563;0.41424531485984917;-0.3362323807324626;-0.334259720411882;0.9978956508060237;0.9999847015284137;10.000131110655971;0.4167673790926216;-0.4352289985388678;-0.4352289956749279;0.41764931381768233;-0.33000000122302725;0.5322808397491846;0.9999912510577497
25.646837;1.0059079827985964;0.4166891780591047;0.41424530016666095;-0.336232380751737;-0.33425972042361063;0.9978954359607786;0.9999846963221384;10.000133532813033;0.4167674542571606;-0.4352289985901888;-0.4352289956654124;0.41764930538639455;-0.3300000012803691;0.5322808537890691;0.9999912165224316
25.656837;1.0059081175178017;0.41668913108738403;0.41424528574113234;-0.3362323807713663;-0.3342597204367511;0.9978952222885205;0.9999846981860223;10.00013586262914;0.4167675311965869;-0.43522899864248976;-0.4352289956577682;0.41764929707860105;-0.330000001336191;0.532280876303325;0.9999911880473621
25.666837;1.0059082588048576;0.41668908717535036;0.4142452717313783;-0.33623238079152246;-0.3342597204512898;0.9978950094998917;0.9999847069551698;10.00013809689657;0.41676760993778816;-0.43522899869576653;-0.4352289956518888;0.41764928884180424;-0.33000000139035895;0.5322809069461033;0.9999911656888698
25.676837;1.0059084061265389;0.41668904645133215;0.4142452582684805;-0.33623238081243295;-0.334259720467212;0.9978947973699747;0.9999847223925132;10.000140230789317;0.41676769042499134;-0.435228998750024;-0.4352289956477321;0.4176492806463401;-0.33000000144276365;0.5322809452801335;0.9999911493451107
25.686837;1.0059085589726224;0.4166890090117107;0.4142452454707906;-0.3362323808343432;-0.3342597204844977;0.9978945857540461;0.9999847441304855;10.000142258435002;0.4167677725467512;-0.4352289988052924;-0.43522899564529594;0.41764927246583966;-0.3300000014933146;0.5322809907626403;0.9999911388498752
25.696837;1.005908716920597;0.4166889749699509;0.41424523343010294;-0.336232380857474;-0.33425972050308594;0.9978943745174812;0.9999847716082387;10.000144173675968;0.41676785618541085;-0.43522899886161864;-0.4352289956445743;0.41764926425689275;-0.3300000015419395;0.532281042820359;0.9999911340313246
25.706837;1.0059088795948714;0.4166889444732547;0.4142452221807109;-0.33623238088200214;-0.334259720522856;0.9978941634908254;0.9999848041009951;10.000145970731667;0.4167679412323908;-0.4352289989190432;-0.43522899564553996;0.41764925594791535;-0.3300000015885943;0.5322811009869879;0.9999911347614421
25.716837;1.0059090465747433;0.4166889176509542;0.4142452116880983;-0.33623238090806506;-0.3342597205436601;0.9978939524760877;0.9999848407883017;10.00014764508257;0.4167680275725735;-0.435228998977582;-0.43522899564816586;0.41764924745954635;-0.33000000163327003;0.5322811649416342;0.9999911409699684
25.726837;1.0059092173955522;0.4166888945733441;0.41424520187571534;-0.33623238093576663;-0.3342597205653635;0.997893741296142;0.999984880811155;10.000149194220894;0.4167681150764988;-0.4352289990372147;-0.43522899565244677;0.41764923873186094;-0.33000000167598703;0.5322812344199149;0.9999911525613895
25.736837;1.0059093915862758;0.41668887526102555;0.4142451926607051;-0.33623238096516894;-0.3342597205878611;0.9978935299005774;0.9999849233094757;10.000150617674738;0.4167682036052333;-0.4352289990978705;-0.4352289956584033;0.41764922971604124;-0.33000000171677096;0.5322813091437584;0.9999911693216156
25.746837;1.005909568645268;0.41668885969207037;0.41424518396145243;-0.3362323809962847;-0.334259720611078;0.9978933184118527;0.9999849674185982;10.000151916361858;0.4167682930154329;-0.43522899915943253;-0.4352289956660894;0.41764922034460034;-0.3300000017556223;0.5322813888308661;0.9999911909686955
25.756837;1.0059097479672976;0.41668884779705034;0.41424517568184377;-0.3362323810290881;-0.3342597206349716;0.997893107056733;0.9999850122484816;10.000153092221733;0.41676838317288906;-0.435228999221769;-0.4352289956755989;0.41764921051765536;-0.3300000017924988;0.5322814731934905;0.999991217278716
25.766837;1.0059099287752775;0.4166888394757646;0.4142451677141389;-0.3362323810635357;-0.3342597206595273;0.9978928960778835;0.9999850568818737;10.000154148762253;0.41676847398074374;-0.4352289992847481;-0.43522899568703105;0.41764920009803247;-0.33000000182732053;0.5322815618899975;0.9999912480761328
25.776837;1.0059101101519974;0.4166888346158829;0.41424515997136496;-0.33623238109956793;-0.3342597206847367;0.9978926856890187;0.9999851003886413;10.000155091049095;0.4167685653859029;-0.4352289993482334;-0.435228995700431;0.4176491889012066;-0.3300000018599905;0.5322816545066053;0.9999912831303363
