time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.786837;1.0059102911853584;0.41668883308876004;0.41424515240718823;-0.3362323811370738;-0.3342597207105682;0.9978924760825214;0.9999851418501976;10.00015592431166;0.4167686573473885;-0.4352289994120783;-0.43522899571577073;0.41764917670066537;-0.3300000018904119;0.5322817506028092;0.9999913221251849
25.796837;1.0059104710833044;0.41668883473980595;0.41424514501696647;-0.3362323811758544;-0.3342597207369622;0.9978922674348368;0.9999851803893548;10.000156652706476;0.4167687498215777;-0.43522899947613425;-0.43522899573297225;0.41764916325002654;-0.3300000019184956;0.5322818497732837;0.9999913646874171
25.806837;1.0059106492329681;0.4166888393718084;0.41424513784827693;-0.3362323812156324;-0.33425972076386073;0.9978920598438353;0.999985215227474;10.000157279296916;0.4167688427617359;-0.43522899954027056;-0.4352289957519255;0.4176491483068958;-0.3300000019441686;0.5322819516898408;0.9999914104201583
25.816837;1.0059108253053293;0.41668884672717954;0.41424513099901594;-0.3362323812561056;-0.33425972079123695;0.9978918532807518;0.9999852457824899;10.00015780704006;0.4167689360770483;-0.4352289996043862;-0.43522899577250146;0.4176491316591937;-0.3300000019673761;0.5322820561270537;0.999991458950672
25.826837;1.0059109993244628;0.41668885650790377;0.4142451245938564;-0.33623238129699895;-0.3342597208191027;0.9978916476591319;0.9999852717171958;10.000158239939617;0.41676902959125633;-0.43522899966840595;-0.43522899579457297;0.4176491131436788;-0.330000001988085;0.5322821629703983;0.9999915099683063
25.836837;1.0059111715682951;0.41668886841649866;0.41424511878629605;-0.33623238133808375;-0.334259720847498;0.9978914429014109;0.9999852928874843;10.000158583207217;0.4167691230629838;-0.43522899973227647;-0.43522899581802776;0.4176490926551221;-0.3300000020062959;0.5322822721775928;0.999991563209231
25.846837;1.0059113423947943;0.4166888821780079;0.4142451137831364;-0.33623238137917755;-0.33425972087647;0.9978912388851927;0.9999853092875499;10.000158842522868;0.4167692162306251;-0.43522899979595486;-0.43522899584277663;0.41764907016352487;-0.33000000202204344;0.5322823837129316;0.9999916183777339
25.856837;1.0059115121277404;0.4166888975546553;0.41424510984047186;-0.3362323814201426;-0.3342597209060719;0.9978910353835991;0.9999853210768573;10.000159023625784;0.4167693088148154;-0.4352289998593733;-0.43522899586875424;0.41764904571530687;-0.33000000203538166;0.5322824975064074;0.9999916750931691
25.866837;1.0059116810125952;0.4166889143526572;0.4142451072197355;-0.33623238146086687;-0.3342597209364004;0.9978908321222165;0.9999853286368723;10.000159132210738;0.41676940049123246;-0.43522899992239844;-0.43522899589589137;0.4176490193885425;-0.3300000020463863;0.5322826134365043;0.9999917329630021
25.876837;1.0059118492449246;0.4166889324033609;0.4142451061170801;-0.33623238150123413;-0.33425972096762563;0.9978906288780114;0.9999853325252303;10.000159173482228;0.41676949090417376;-0.4352289999848248;-0.4352289959240753;0.4176489912513598;-0.3300000020551679;0.5322827313605041;0.9999917916675989
25.886837;1.0059120170309899;0.4166889515393833;0.4142451066105185;-0.3362323815411109;-0.33425972099997137;0.9978904254468721;0.999985333342768;10.000159151715602;0.41676957974020623;-0.4352290000464197;-0.4352289959531272;0.4176489613729689;-0.33000000206186986;0.5322828511787003;0.9999918509415474
25.896837;1.005912184587664;0.416688971593085;0.41424510867878067;-0.33623238158035246;-0.3342597210336676;0.9978902215453194;0.9999853316633546;10.00015907027456;0.41676966679229416;-0.4352290001069879;-0.4352289959828119;0.4176489298463108;-0.330000002066666;0.5322829728248613;0.9999919105717812
25.906837;1.0059123520449418;0.4166889924082218;0.41424511225995025;-0.33623238161882635;-0.33425972106891694;0.9978900168631467;0.9999853280315694;10.000158932097127;0.4167697519474275;-0.43522900016640165;-0.43522899601287834;0.4176488967747058;-0.33000000206977426;0.5322830962019661;0.9999919704620779
25.916837;1.005912519307646;0.41668901384910356;0.41424511729158225;-0.3362323816564376;-0.33425972110587726;0.9978898111842882;0.999985322933285;10.000158740138811;0.4167698351296843;-0.4352290002245844;-0.43522899604310483;0.41764886223978975;-0.33000000207145214;0.5322832211632372;0.9999920306228152
25.926837;1.005912686050655;0.4166890358116015;0.4142451237235101;-0.3362323816931174;-0.33425972114465274;0.997889604400836;0.9999853167468575;10.00015849746065;0.41676991627159027;-0.4352290002814767;-0.43522899607332893;0.41764882629997635;-0.330000002071962;0.5322833475319235;0.9999920910369114
25.936837;1.0059128519117484;0.416689058230048;0.41424513150940817;-0.336232381728797;-0.3342597211852917;0.997889396450274;0.9999853097112252;10.000158207281151;0.4167699953166918;-0.4352290003370019;-0.43522899610346033;0.41764878902965524;-0.3300000020715448;0.5322834751324573;0.999992151522906
25.946837;1.0059130166441197;0.41668908108313185;0.41424514059246925;-0.33623238176341647;-0.33425972122778874;0.9978891872663018;0.9999853018818522;10.000157872960447;0.41677007220870604;-0.43522900039104734;-0.435228996133467;0.41764875053398803;-0.330000002070414;0.5322836038099139;0.9999922117105817
25.956837;1.0059131800671486;0.41668910440425533;0.41424515088934843;-0.3362323817969458;-0.3342597212720922;0.9978889768254657;0.9999852931030317;10.000157497765636;0.41677014686966385;-0.4352290004434758;-0.4352289961633512;0.41764871091532635;-0.33000000206874025;0.5322837333957532;0.9999922710995381
25.966837;1.0059133419423536;0.41668912825418897;0.4142451622799769;-0.33623238182937165;-0.33425972131810716;0.9978887652307443;0.9999852830874812;10.000157084707936;0.4167702192051035;-0.4352290004941621;-0.43522899619314515;0.4176486702620121;-0.3300000020666296;0.5322838636771154;0.999992329098225
25.976837;1.0059135018906498;0.4166891526575495;0.414245174624258;-0.3362323818606816;-0.33425972136570437;0.9978885526807315;0.9999852715850007;10.000156636938115;0.41677028913875025;-0.4352290005430251;-0.43522899622291183;0.41764862867995134;-0.3300000020641282;0.5322839944525948;0.9999923850540827
25.986837;1.005913659400221;0.4166891775710357;0.41424518777305613;-0.33623238189087107;-0.33425972141474747;0.9978883394198222;0.9999852585008853;10.000156158581158;0.41677035664005596;-0.4352290005900281;-0.4352289962527389;0.4176485862983764;-0.33000000206124064;0.5322841256056695;0.9999924383293879
25.996837;1.005913813939919;0.4166892028907499;0.4142452015541717;-0.33623238191994237;-0.3342597214651028;0.9978881257911175;0.9999852438768166;10.000155654882109;0.41677042169616096;-0.43522900063516406;-0.4352289962827379;0.4176485432276189;-0.3300000020579403;0.5322842571095442;0.9999924883386031
26.006837;1.0059139650482758;0.4166892284762182;0.4142452157813149;-0.3362323819478852;-0.3342597215166242;0.9978879122445675;0.9999852278057075;10.000155131406373;0.4167704842408901;-0.4352290006784556;-0.4352289963130413;0.4176484995363439;-0.33000000205419;0.5322843889921692;0.9999925344882337
26.016837;1.00591411230079;0.41668925420523584;0.4142452302890458;-0.33623238197466354;-0.3342597215691454;0.9978876992555071;0.9999852103843591;10.000154593415537;0.4167705441239804;-0.43522900071996107;-0.43522899634378176;0.4176484552741228;-0.3300000020499668;0.5322845212996725;0.9999925761729526
26.026837;1.005914255264256;0.4166892800194738;0.4142452449599319;-0.3362323820002235;-0.3342597216224804;0.9978874873083383;0.9999851917022726;10.00015404569774;0.41677060114523506;-0.43522900075975957;-0.43522899637507306;0.41764841049380613;-0.3300000020452628;0.5322846540578511;0.9999926129153212
26.036837;1.0059143935568398;0.4166893058920544;0.4142452597348983;-0.33623238202449957;-0.33425972167641976;0.9978872769318539;0.9999851718081407;10.000153492722609;0.41677065509455247;-0.43522900079792304;-0.43522899640700813;0.41764836525553173;-0.330000002040054;0.5322847872351762;0.999992644482672
26.046837;1.005914526912117;0.4166893317694047;0.4142452745929727;-0.33623238204740824;-0.33425972173072205;0.9978870686681534;0.9999851506672691;10.000152939236761;0.41677070576153885;-0.4352290008344989;-0.4352289964396689;0.4176483196162317;-0.3300000020342683;0.5322849207366975;0.999992670870103
26.056837;1.0059146551057816;0.4166893575812408;0.41424528952271883;-0.33623238206886363;-0.3342597217851034;0.9978868630274703;0.9999851281837666;10.000152390229541;0.4167707529475677;-0.4352290008695066;-0.4352289964731271;0.4176482736161935;-0.3300000020278001;0.5322850544413948;0.9999926922043838
26.066837;1.0059147778620627;0.4166893832903853;0.4142453045194893;-0.3362323820888192;-0.33425972183924874;0.9978866604981823;0.9999851042661728;10.00015184987095;0.4167707965126703;-0.43522900090293987;-0.4352289965074302;0.4176482272854189;-0.33000000202055624;0.5322851882278339;0.999992708635916
26.076837;1.0059148948620569;0.41668940891543516;0.4142453195838742;-0.33623238210729317;-0.3342597218928455;0.9978864615427053;0.9999850788791199;10.000151321021693;0.41677083642331325;-0.43522900093476724;-0.43522899654259406;0.4176481806587896;-0.33000000201246876;0.5322853219532834;0.9999927202894908
26.086837;1.005915005763184;0.416689434519024;0.4142453347134034;-0.336232382124369;-0.3342597219456107;0.9978862665722521;0.9999850520968887;10.000150805624704;0.4167708727546658;-0.4352290009649431;-0.43522899657860975;0.4176481337841005;-0.3300000020034699;0.5322854554346188;0.9999927272944429
26.096837;1.0059151102165287;0.41668946016763314;0.414245349908826;-0.33623238214018264;-0.3342597219973132;0.9978860759682646;0.9999850241111939;10.000150304489306;0.4167709056539783;-0.4352290009934211;-0.43522899661543935;0.4176480867340966;-0.3300000019934856;0.532285588463403;0.9999927298341237
26.106837;1.0059152079380662;0.4166894859008301;0.4142453651805308;-0.33623238215488704;-0.33425972204779325;0.9978858901502463;0.9999849951321625;10.000149816661473;0.4167709352938012;-0.4352290010201546;-0.4352289966530007;0.4176480396147896;-0.330000001982463;0.5322857208360314;0.9999927281650808
26.116837;1.005915298761711;0.4166895117614016;0.41424538053168464;-0.3362323821686157;-0.3342597220969616;0.9978857096486313;0.9999849652846547;10.000149339989349;0.41677096182094986;-0.4352290010451072;-0.43522899669117576;0.417647992560679;-0.33000000197039303;0.5322858523813383;0.9999927226154628
26.126837;1.005915382626991;0.4166895378366923;0.4142453959363164;-0.3362323821814744;-0.33425972214477623;0.9978855351226494;0.9999849346042702;10.000148872357073;0.41677098531712437;-0.43522900106827406;-0.43522899672984683;0.41764794573286984;-0.33000000195730556;0.5322859829710532;0.999992713589676
26.136837;1.0059154595380337;0.4166895642324953;0.414245411340524;-0.3362323821935602;-0.3342597221912159;0.9978853673132477;0.9999849030883712;10.000148411869816;0.4167710058027022;-0.4352290010896708;-0.43522899676891524;0.4176478993053997;-0.33000000194325324;0.5322861125026167;0.9999927015648378
26.146837;1.0059155295364433;0.4166895910048699;0.41424542667415815;-0.33623238220497537;-0.3342597222362581;0.9978852069944617;0.9999848707401432;10.000147956321602;0.41677102325899584;-0.43522900110929263;-0.43522899680828886;0.41764785341970373;-0.3300000019282967;0.5322862408705945;0.9999926870999112
26.156837;1.00591559272553;0.41668961811995414;0.4142454418503724;-0.33623238221581947;-0.33425972227987233;0.9978850549457213;0.9999848376094452;10.000147503226847;0.4167710376354795;-0.43522900112709983;-0.43522899684787514;0.4176478081501426;-0.33000000191249385;0.5322863679509271;0.9999926708856635
26.166837;1.0059156493130144;0.416689645457203;0.4142454567640297;-0.33623238222618285;-0.33425972232203266;0.9978849119138928;0.9999848038409367;10.000147050001294;0.4167710488698637;-0.4352290011430351;-0.43522899688759287;0.41764776350974536;-0.33000000189588863;0.5322864935840385;0.9999926537411046
26.176837;1.0059156996265841;0.4166896728292;0.4142454712979251;-0.33623238223615376;-0.3342597223627292;0.9978847785330447;0.999984769713301;10.000146593084349;0.41677105691248506;-0.4352290011570492;-0.43522899692737227;0.4176477194632289;-0.33000000187849277;0.5322866175336076;0.9999926365090396
26.186837;1.0059157440799074;0.416689700022435;0.4142454853160638;-0.33623238224582735;-0.33425972240196267;0.9978846552174998;0.9999847356602448;10.000146126752231;0.41677106171941897;-0.4352290011691154;-0.4352289969671447;0.41764767593297686;-0.3300000018602827;0.532286739460383;0.9999926199501725
26.196837;1.005915783074259;0.41668972686219774;0.414245498668003;-0.33623238225531143;-0.3342597224397339;0.9978845421081678;0.9999847022723125;10.000145643229313;0.4167710632596145;-0.43522900117922314;-0.43522899700684864;0.4176476328195266;-0.33000000184122597;0.5322868589502537;0.9999926047166964
26.206837;1.005915816937159;0.4166897532432749;0.4142455112310446;-0.336232382264718;-0.33425972247603514;0.997884439124803;0.9999846702445885;10.000145133776206;0.4167710615635379;-0.4352290011873692;-0.43522899704643986;0.417647590043702;-0.33000000182131234;0.532286975567633;0.999992591402038
26.216837;1.0059158459333202;0.4166897791034663;0.4142455229283176;-0.33623238227413793;-0.33425972251084457;0.9978843460862995;0.999984640263418;10.000144589477365;0.4167710567512687;-0.4352290011935573;-0.4352289970858836;0.41764754756575717;-0.3300000018005658;0.5322870889033025;0.9999925805828512
26.226837;1.0059158702473532;0.4166898044010704;0.4142455337033143;-0.3362323822836306;-0.3342597225441234;0.9978842628103475;0.999984612902447;10.000144001482496;0.41677104900961215;-0.43522900119780106;-0.43522899712514646;0.4176475053412107;-0.3300000017790317;0.5322871986038175;0.9999925727830972
26.236837;1.0059158899716836;0.41668982913126706;0.41424554350872844;-0.33623238229325986;-0.33425972257581726;0.9978841891483755;0.9999845885775305;10.000143361413473;0.4167710385496703;-0.43522900120013663;-0.43522899716420455;0.41764746326990043;-0.3300000017567573;0.5322873043850076;0.9999925684290718
26.246837;1.0059159051283266;0.4166898533361797;0.41424555232095817;-0.33623238230314006;-0.33425972260587333;0.997884124980532;0.9999845675715601;10.000142662135854;0.416771025569034;-0.435229001200637;-0.43522899720305147;0.4176474211891371;-0.33000000173379707;0.5322874060573721;0.9999925678891628
26.256837;1.0059159156533617;0.41668987707427824;0.4142455601518061;-0.3362323823134246;-0.33425972263426534;0.9978840701699903;0.9999845501210791;10.000141898118814;0.416771010241623;-0.4352290011994077;-0.43522899724169095;0.41764737888254033;-0.3300000017102379;0.532287503544767;0.9999925715360969
26.266837;1.005915921363976;0.4166899003933648;0.4142455670438653;-0.33623238232425073;-0.33425972266099124;0.9978840244984007;0.9999845364791566;10.000141065182675;0.41677099273185264;-0.43522900119657826;-0.4352289972801332;0.417647336111996;-0.3300000016862148;0.5322875968528334;0.9999925796959229
26.276837;1.0059159219459053;0.41668992334223154;0.4142455730709183;-0.3362323823357244;-0.3342597226860341;0.9978839876722303;0.999984526890011;10.000140160144696;0.41677097318545664;-0.43522900119230096;-0.43522899731840453;0.4176472926784794;-0.330000001661903;0.532287686021002;0.999992592559031
26.286837;1.0059159169705707;0.41668994599430786;0.4142455783330852;-0.3362323823479435;-0.33425972270932935;0.9978839593854905;0.999984521581357;10.000139180511228;0.4167709517063553;-0.4352290011867461;-0.4352289973565484;0.4176472484413455;-0.3300000016374941;0.5322877710955378;0.9999926102318167
26.296837;1.0059159059709526;0.41668996846271505;0.4142455829011507;-0.33623238236100705;-0.33425972273077725;0.9978839393317259;0.999984520862176;10.000138124114022;0.4167709283621006;-0.435229001180093;-0.43522899739461796;0.41764720327399213;-0.3300000016131798;0.532287852097716;0.9999926328235613
26.306837;1.0059158885344839;0.4166899909070762;0.4142455867725607;-0.3362323823750173;-0.33425972275027566;0.9978839271771011;0.9999845251699351;10.000136988776974;0.41677090319577614;-0.43522900117251584;-0.4352289974326652;0.41764715701170185;-0.3300000015891537;0.532287928989453;0.9999926604396432
26.316837;1.0059158643261963;0.4166900135229937;0.4142455899105303;-0.33623238239008485;-0.33425972276773835;0.9978839225864363;0.999984534962068;10.000135772397206;0.4167708762207394;-0.43522900116417135;-0.43522899747072963;0.4176471094347427;-0.3300000015656052;0.5322880016706181;0.9999926931977593
26.326837;1.0059158330309212;0.4166900364963313;0.4142455923053851;-0.3362323824063128;-0.33425972278309973;0.9978839252578838;0.9999845506041759;10.00013447339071;0.4167708474248116;-0.4352290011551967;-0.4352289975088317;0.4176470603021091;-0.33000000154269754;0.5322880700024643;0.9999927312711796
26.336837;1.0059157942654835;0.41669005994543196;0.4142455940055043;-0.3362323824237796;-0.33425972279630695;0.9978839348581117;0.9999845723412092;10.000133091061553;0.4167708168051923;-0.43522900114571367;-0.43522899754696204;0.4176470093996931;-0.3300000015205626;0.5322881338289676;0.9999927748742502
26.346837;1.0059157475313725;0.4166900839168466;0.4142455951127535;-0.336232382442553;-0.3342597228073015;0.9978839509296399;0.9999846003026763;10.00013162588411;0.4167707844015542;-0.4352290011358298;-0.43522899758506994;0.41764695655353995;-0.3300000014993124;0.5322881929993108;0.9999928242488277
26.356837;1.0059156922475123;0.4166901084290313;0.41424559573656466;-0.3362323824627062;-0.3342597228160136;0.997883972921942;0.9999846345415365;10.000130079562691;0.41677075028497274;-0.43522900112563684;-0.4352289976230778;0.41764690164111345;-0.33000000147904013;0.5322882474124295;0.9999928796640061
26.366837;1.0059156278326118;0.41669013349746026;0.41424559595253085;-0.3362323824843111;-0.33425972282236843;0.9978840003002318;0.9999846750968618;10.000128454981754;0.41677071452893616;-0.4352290011152085;-0.4352289976609162;0.41764684462465573;-0.3300000014598136;0.5322882970674085;0.9999929413792085
26.376837;1.0059155537915945;0.4166901591318058;0.41424559579849934;-0.3362323825074303;-0.33425972282628696;0.9978840325582672;0.9999847220251582;10.000126756693987;0.4167706772010457;-0.4352290011046022;-0.435228997698549;0.41764678554634593;-0.3300000014416705;0.532288342066978;0.9999930096000528
26.386837;1.005915469788583;0.41669018532740804;0.4142455952780009;-0.3362323825321207;-0.3342597228276962;0.9978840691294686;0.9999847753995675;10.000124991191235;0.41677063837010553;-0.4352290010938631;-0.4352289977359814;0.4176467244697195;-0.3300000014246104;0.5322883825546417;0.9999930844344251
26.396837;1.0059153756593302;0.4166902120652413;0.41424559437611586;-0.3362323825584338;-0.3342597228265617;0.9978841093320817;0.9999848353257258;10.000123165851821;0.4167705981321982;-0.43522900108302603;-0.4352289977732612;0.417646661423659;-0.3300000014085826;0.5322884186705953;0.9999931657850243
26.406837;1.0059152713041617;0.4166902393385756;0.4142455930968291;-0.33623238258641464;-0.33425972282291233;0.9978841523919947;0.9999849019881434;10.000121287807834;0.41677055664298157;-0.43522900107212864;-0.4352289978104673;0.41764659637915325;-0.33000000139347385;0.5322884506070408;0.9999932532097459
26.416837;1.0059151565744466;0.41669026717931584;0.41424559147938467;-0.33623238261609895;-0.3342597228168291;0.997884197520328;0.9999849756980312;10.000119364062815;0.4167705141231561;-0.4352290010612178;-0.4352289978476919;0.4176465292620144;-0.3300000013791278;0.5322884786738208;0.9999933459333338
26.426837;1.0059150313306358;0.41669029564148835;0.41424558957774643;-0.3362323826475049;-0.3342597228084069;0.9978842440375486;0.9999850568733126;10.000117402099326;0.4167704708330635;-0.43522900105032397;-0.43522899788503083;0.4176464599943053;-0.33000000136540036;0.5322885032845207;0.999993443061974
26.436837;1.005914895615275;0.41669032477292894;0.4142455874239697;-0.3362323826806344;-0.3342597227977241;0.9978842914561689;0.9999851459034729;10.00011541013104;0.41677042701560546;-0.4352290010394199;-0.4352289979225764;0.4176463885338892;-0.3300000013521883;0.5322885249130898;0.9999935437882523
26.446837;1.005914749758011;0.41669035463125415;0.4142455850149065;-0.33623238271548717;-0.3342597227848244;0.9978843394029707;0.9999852429764153;10.000113396898955;0.41677038284691453;-0.435229001028404;-0.43522899796040476;0.4176463148791213;-0.3300000013393985;0.5322885440351879;0.9999936474520289
26.456837;1.0059145943550176;0.41669038533556263;0.41424558233978026;-0.33623238275205664;-0.3342597227697179;0.9978843874667535;0.9999853479915936;10.000111371165648;0.41677033846513406;-0.4352290010171205;-0.4352289979985656;0.41764623904954074;-0.33000000132691254;0.532288561048766;0.9999937535271956
26.466837;1.00591443018228;0.4166904170903989;0.41424557941144546;-0.33623238279032003;-0.33425972275240673;0.9978844351949713;0.9999854605823596;10.000109341241071;0.4167702940424148;-0.4352290010053879;-0.4352289980370777;0.41764616109682434;-0.33000000131460977;0.5322885762362641;0.999993861557001
26.476837;1.0059142581190965;0.41669045014532496;0.4142455762910522;-0.3362323828302488;-0.33425972273290233;0.9978844822113647;0.9999855801833986;10.000107314577047;0.4167702497941123;-0.4352290009930228;-0.4352289980759254;0.41764608113516566;-0.33000000130241686;0.5322885897833354;0.99999397102714
26.486837;1.0059140791065235;0.4166904847377355;0.4142455730996952;-0.3362323828718226;-0.3342597227112148;0.9978845282005301;0.9999857061269171;10.000105297470721;0.4167702059273392;-0.4352290009798685;-0.43522899811506083;0.41764599933324936;-0.33000000129030505;0.5322886018180399;0.9999940812979944
26.496837;1.0059138940906163;0.41669052107948384;0.41424556999638074;-0.33623238291503194;-0.3342597226873394;0.997884572770101;0.9999858377493724;10.000103294938201;0.41677016262790684;-0.4352290009658104;-0.43522899815441385;0.4176459158901107;-0.33000000127825463;0.5322886124595644;0.9999941916504207
26.506837;1.005913703930551;0.4166905593784085;0.4142455671626889;-0.3362323829598771;-0.3342597226612451;0.997884615438979;0.9999859744284284;10.000101310645205;0.41677012009541825;-0.4352290009507736;-0.4352289981939041;0.4176458310226628;-0.3300000012662441;0.5322886218634509;0.9999943013301317
26.516837;1.0059135093357303;0.41669059986021006;0.4142455648115665;-0.33623238300635455;-0.3342597226328713;0.9978846557583017;0.9999861155814002;10.000099346909018;0.41677007854875203;-0.43522900093471795;-0.43522899823346395;0.41764574494111106;-0.3300000012542481;0.5322886302251639;0.999994409577832
26.526837;1.005913310907655;0.41669064275865014;0.4142455631657456;-0.33623238305443603;-0.33425972260215364;0.9978846933889227;0.9999862607149764;10.000097404635975;0.41677003819225117;-0.43522900091762495;-0.4352289982730698;0.41764565782584734;-0.3300000012422265;0.5322886377259974;0.9999945156593917
26.536837;1.0059131092524103;0.4166906882587787;0.41424556241055865;-0.3362323831040632;-0.3342597225690687;0.9978847280809554;0.9999864094528005;10.00009548330162;0.41676999918895524;-0.4352290008994842;-0.43522899831273704;0.41764556983303036;-0.3300000012301253;0.5322886444721779;0.9999946188557587
26.546837;1.0059129050090176;0.41669073645345295;0.4142455626833251;-0.33623238315515924;-0.33425972253365016;0.9978847595770154;0.9999865614353639;10.000093581395435;0.4167699616592021;-0.4352290008802917;-0.4352289983524825;0.41764548110056415;-0.3300000012178765;0.532288650498944;0.9999947184860828
26.556837;1.0059126987825153;0.4166907873699857;0.4142455640939566;-0.33623238320763815;-0.3342597224959662;0.9978847874567821;0.9999867162084198;10.000091697453094;0.4167699256971495;-0.4352290008600413;-0.435228998392289;0.4176453917406345;-0.3300000012053964;0.5322886558227323;0.9999948139625858
26.566837;1.0059124910991206;0.416690841016152;0.4142455667397922;-0.3362323832613996;-0.33425972245610613;0.9978848110342461;0.9999868732741204;10.000089831235915;0.4167698913877997;-0.4352290008387002;-0.43522899843207685;0.4176453018596088;-0.33000000119259043;0.5322886604675116;0.9999949047974847
26.576837;1.0059122823761792;0.4166908973799444;0.4142455707069896;-0.33623238331632416;-0.3342597224141882;0.9978848294564785;0.9999870322187597;10.000087983934154;0.41676985880242595;-0.4352290008161963;-0.43522899847170066;0.4176452116040883;-0.3300000011793474;0.5322886644585538;0.9999949906050936
26.586837;1.0059120728796445;0.41669095639458564;0.4142455760580657;-0.33623238337227895;-0.334259722370356;0.997884841917429;0.9999871927264011;10.000086157437932;0.4167698279831635;-0.43522900079243887;-0.4352289985109743;0.4176451211764466;-0.3300000011655275;0.532288667822695;0.9999950711090445
26.596837;1.005911862696351;0.41669101791792196;0.41424558281084634;-0.3362323834291238;-0.3342597223247789;0.9978848477653219;0.9999873545002751;10.00008435406616;0.4167697989586653;-0.4352290007673586;-0.4352289985497001;0.4176450308022642;-0.3300000011509605;0.5322886706097592;0.9999951461215858
26.606837;1.0059116517238718;0.41669108175011743;0.41424559091884955;-0.3362323834867117;-0.3342597222776684;0.9978848464779925;0.9999875172397112;10.000082576601123;0.4167697717744472;-0.43522900074093424;-0.4352289985876877;0.41764494069118774;-0.33000000113545125;0.5322886729139893;0.9999952155479249
26.616837;1.0059114397424864;0.41669114766046506;0.4142456002681054;-0.3362323835448791;-0.33425972222926553;0.9978848376127004;0.9999876806876722;10.000080827638733;0.416769746484369;-0.4352290007131853;-0.4352289986247607;0.4176448510304822;-0.3300000011187904;0.5322886748665373;0.9999952794019712
26.626837;1.0059112266044603;0.41669121538249754;0.4142456106975923;-0.3362323836034409;-0.3342597221797967;0.997884820785717;0.9999878446416974;10.000079108478896;0.416769723121346;-0.435229000684159;-0.4352289986607647;0.4176447620060502;-0.330000001100772;0.5322886766015472;0.9999953377500522
26.636837;1.0059110123536341;0.41669128459902893;0.41424562203643855;-0.33623238366221664;-0.33425972212944743;0.9978847956734879;0.9999880089122768;10.000077418413907;0.4167697016840586;-0.4352290006539257;-0.43522899869557663;0.4176446738184397;-0.33000000108120875;0.5322886782303637;0.9999953906476039
26.646837;1.0059107971419425;0.41669135496663107;0.41424563412812015;-0.33623238372106434;-0.3342597220783694;0.997884762041689;0.999988173313066;10.000075755000546;0.41676968212178267;-0.43522900062257214;-0.43522899872909804;0.41764458667984694;-0.3300000010599481;0.5322886798555844;0.9999954381674926
26.656837;1.0059105811097746;0.41669142615776444;0.4142456468108638;-0.3362323837798781;-0.334259722026698;0.9978847198206852;0.9999883376828739;10.000074114996732;0.4167696643247366;-0.43522900059019254;-0.435228998761237;0.4176445008142534;-0.3300000010368895;0.5322886816032917;0.999995480468434
26.666837;1.005910364388972;0.41669149786883286;0.41424565989350076;-0.33623238383856396;-0.33425972197456955;0.9978846690898606;0.9999885018828829;10.000072495085716;0.41676964815175677;-0.4352290005568828;-0.435228998791888;0.4176444164740314;-0.3300000010119867;0.5322886836215892;0.9999955178229637
26.676837;1.0059101471422451;0.4166915698068985;0.4142456731667172;-0.33623238389702786;-0.33425972192213743;0.997884609900027;0.9999886658000589;10.000070892066098;0.41676963345868956;-0.43522900052273783;-0.4352289988209246;0.4176443339356689;-0.3300000009852312;0.5322886860403617;0.9999955505691103
26.686837;1.005909929536271;0.41669164168854705;0.41424568641544385;-0.33623238395518956;-0.33425972186956876;0.9978845422029644;0.9999888293739216;10.000069302911113;0.41676962009581964;-0.43522900048786306;-0.4352289988482255;0.4176442534500699;-0.33000000095663323;0.532288688935554;0.9999955790099188
26.696837;1.005909711708707;0.41669171324050713;0.41424569941296774;-0.33623238401300487;-0.33425972181700425;0.9978844659811938;0.9999889925773288;10.000067725070629;0.41676960790953793;-0.4352290004523794;-0.4352289988737075;0.4176441751948895;-0.33000000092620657;0.5322886923367399;0.9999956033624041
26.706837;1.0059094938096245;0.4166917841909049;0.4142457119244874;-0.33623238407046596;-0.3342597217645091;0.9978843812985043;0.9999891553454663;10.00006615667338;0.41676959675403447;-0.43522900041641094;-0.43522899889732997;0.4176440992790592;-0.33000000089396464;0.5322886962720411;0.9999956237619301
26.716837;1.00590927607545;0.4166918542641852;0.4142457237445332;-0.3362323841275927;-0.33425972171206647;0.9978842881950957;0.999989317518267;10.0000645960343;0.41676958648578855;-0.43522900038007367;-0.4352289989190802;0.4176440257884214;-0.3300000008599283;0.5322887007995695;0.9999956402182527
26.726837;1.0059090588347648;0.416691923182453;0.41424573475473897;-0.33623238418442447;-0.3342597216596168;0.9978841866199042;0.9999894788143967;10.00006304084595;0.41676957694058875;-0.43522900034347506;-0.4352289989389665;0.417643954820966;-0.3300000008241242;0.5322887059859253;0.9999956525443671
26.736837;1.0059088424405098;0.4166919906829417;0.41424574495063043;-0.3362323842410207;-0.334259721607086;0.9978840764420922;0.9999896388484596;10.000061487890248;0.4167695679162425;-0.4352290003067194;-0.43522899895703854;0.4176438864749396;-0.3300000007865689;0.5322887118521036;0.9999956604003729
26.746837;1.0059086272101818;0.41669205654751823;0.41424575442149236;-0.33623238429747854;-0.3342597215543827;0.9978839574332741;0.9999897971783092;10.000059933066737;0.4167695591971586;-0.435229000269913;-0.43522899897341427;0.41764382081509965;-0.3300000007472756;0.5322887183415965;0.9999956634337425
26.756837;1.0059084134400598;0.4166921205851356;0.41424576331788715;-0.33623238435392816;-0.33425972150139965;0.9978838292474808;0.9999899533021163;10.000058371612196;0.4167695506110319;-0.4352290002331633;-0.43522899898826917;0.4176437578656449;-0.3300000007062843;0.5322887253379952;0.9999956613092742
26.766837;1.0059082014480347;0.4166921825787143;0.4142457718294421;-0.3362323844104995;-0.33425972144803606;0.997883691497447;0.9999901066440394;10.000056799218319;0.4167695420559707;-0.43522900019658317;-0.4352289990017855;0.41764369762132636;-0.3300000006636722;0.5322887327009244;0.9999956536521619
26.776837;1.005907991546397;0.41669224229497365;0.41424578018883496;-0.33623238446730735;-0.33425972139422233;0.9978835438911041;0.9999902566402885;10.000055213490043;0.41676953348432855;-0.43522900016030297;-0.43522899901411505;0.41764364005070015;-0.3300000006195279;0.5322887402886551;0.9999956401446068
26.786837;1.005907784011145;0.4166922995426847;0.4142457886978679;-0.33623238452444504;-0.3342597213399268;0.9978833863479953;0.999990402881061;10.0000536146029;0.4167695248722346;-0.4352290001244638;-0.43522899902537715;0.4176435851163275;-0.33000000057393425;0.532288747985775;0.9999956207081926
26.796837;1.0059075791192338;0.4166923541934171;0.414245797731331;-0.3362323845819649;-0.3342597212851372;0.9978832190302241;0.9999905451721602;10.000052005318247;0.41676951617404706;-0.43522900008918214;-0.43522899903566525;0.4176435328126275;-0.3300000005269764;0.5322887557382752;0.999995595539053
26.806837;1.005907377141031;0.41669240617253517;0.414245807704146;-0.3362323846398809;-0.3342597212298286;0.9978830422355672;0.9999906834656805;10.000050390069422;0.4167695072643496;-0.4352290000545183;-0.4352289990450437;0.4176434831649177;-0.33000000047874506;0.5322887635634181;0.9999955650402442
26.816837;1.0059071782446796;0.41669245545548905;0.41424581903979796;-0.33623238469821215;-0.33425972117394936;0.9978828562855037;0.9999908177209337;10.000048772542383;0.4167694979159559;-0.43522900002047604;-0.4352289990535421;0.41764343618398586;-0.3300000004293237;0.5322887715391628;0.999995529754764
26.826837;1.0059069824216333;0.4166925020643463;0.41424583216129496;-0.3362323847570122;-0.33425972111741836;0.997882661556925;0.9999909477714128;10.000047153454176;0.4167694878410776;-0.4352289999870129;-0.43522899906114276;0.41764339183752386;-0.33000000037878535;0.5322887797877924;0.9999954902645444
26.836837;1.0059067894819722;0.4166925460674842;0.4142458474782827;-0.3362323848163421;-0.33425972106012275;0.9978824585149854;0.9999910732888652;10.000045530583098;0.4167694767558046;-0.435228999954048;-0.4352289990677697;0.4176433500699504;-0.33000000032718746;0.5322887884410841;0.9999954470825362
26.846837;1.0059065990753662;0.4166925875849297;0.41424586536571617;-0.3362323848762402;-0.33425972100192286;0.9978822476535698;0.9999911938500999;10.0000439004289;0.41676946443207513;-0.43522899992149544;-0.435228999073307;0.41764331083836176;-0.33000000027454945;0.5322887976179034;0.9999954006277508
26.856837;1.0059064107248585;0.41669262676834307;0.41424588616839514;-0.3362323849367222;-0.3342597209426594;0.9978820294798688;0.9999913089675031;10.000042259860578;0.41676945074091387;-0.4352289998893149;-0.4352289990776363;0.4176432741256466;-0.33000000022084414;0.5322888074430319;0.9999953512850293
26.866837;1.005906223883109;0.41669266375031866;0.4142459102145948;-0.33623238499777236;-0.33425972088216926;0.9978818045238176;0.9999914181139675;10.000040606966872;0.41676943567270563;-0.43522899985753694;-0.43522899908065354;0.4176432399323372;-0.3300000001660161;0.5322888180541859;0.9999952994377481
26.876837;1.0059060380096827;0.41669269861371205;0.41424593779185215;-0.33623238505932695;-0.33425972082031163;0.9978815733069905;0.999991520844215;10.00003894130219;0.41676941930349143;-0.4352289998262594;-0.4352289990822607;0.4176432082662486;-0.3300000001100079;0.5322888295669956;0.9999952454240729
26.886837;1.0059058526639137;0.416692731411645;0.41424596910718514;-0.33623238512128023;-0.3342597207569875;0.9978813363581954;0.9999916168734503;10.000037264049583;0.4167694017310013;-0.4352289997956178;-0.4352289990823603;0.4176431791352131;-0.33000000005278507;0.5322888420472025;0.999995189553694
26.896837;1.0059056675628508;0.41669276220724427;0.41424600427799346;-0.33623238518349424;-0.3342597206921562;0.9978810942428962;0.9999917060257035;10.000035577263814;0.41676938304542;-0.43522899976574375;-0.43522899908086526;0.41764315253530265;-0.3299999999943502;0.5322888555259645;0.9999951322307884
26.906837;1.0059054825748037;0.416692791087083;0.4142460433424384;-0.33623238524579524;-0.33425972062584697;0.9978808475292966;0.9999917881687412;10.000033881936602;0.4167693633393978;-0.43522899973675017;-0.4352289990777085;0.417643128437618;-0.32999999993473644;0.5322888700297885;0.9999950740481512
26.916837;1.0059052976628797;0.4166928181424688;0.4142460862717887;-0.3362323853079752;-0.3342597205581488;0.9978805967947281;0.9999918632145318;10.00003217718193;0.41676934270237437;-0.4352289997087365;-0.4352289990728368;0.4176431067920945;-0.3299999998739927;0.5322888855783053;0.9999950157782203
26.926837;1.0059051127978849;0.4166928434445729;0.414246132990431;-0.3362323853698078;-0.33425972048918184;0.9978803427288423;0.9999919311607733;10.000030461544437;0.41676932120506915;-0.43522899968179324;-0.43522899906620605;0.41764308754153584;-0.32999999981218636;0.5322889021306996;0.9999949582877653
26.936837;1.0059049279282077;0.4166928670446725;0.4142461833912098;-0.33623238543107575;-0.3342597204190703;0.9978800861949897;0.9999919921100741;10.000028734785968;0.416769298914842;-0.43522899965600614;-0.4352289990577937;0.4176430706243139;-0.3299999997494224;0.5322889195290915;0.9999949024618604
26.946837;1.0059047430414725;0.4166928890106751;0.4142462373458358;-0.3362323854916003;-0.3342597203479298;0.9978798281895869;0.9999920462352893;10.000026998721504;0.41676927591202906;-0.4352289996314582;-0.4352289990476138;0.4176430559810239;-0.32999999968584853;0.5322889375289243;0.999994849163969
26.956837;1.0059045582154988;0.4166929094663844;0.4142462947147773;-0.3362323855512418;-0.33425972027587353;0.997879569804607;0.9999920937323957;10.000025256962546;0.4167692522913465;-0.4352289996082176;-0.4352289990357151;0.4176430435908773;-0.32999999962163157;0.5322889558938583;0.9999947991556557
26.966837;1.0059043736266216;0.4166929286024648;0.41424635534283694;-0.3362323856098814;-0.3342597202030142;0.9978793122145106;0.9999921348399731;10.000023514613018;0.4167692281813318;-0.43522899958631467;-0.4352289990221727;0.41764303351465515;-0.32999999955692627;0.5322889744487902;0.9999947529831138
26.976837;1.0059041895702263;0.416692946662225;0.41424641906068055;-0.33623238566742647;-0.33425972012943783;0.9978790566273953;0.9999921699185526;10.00002177835596;0.4167692037643069;-0.4352289995657333;-0.4352289990070801;0.4176430259003715;-0.3299999994918692;0.5322889930760949;0.9999947109204265
26.986837;1.0059040064811224;0.4166929639001402;0.4142464856947938;-0.33623238572382197;-0.3342597200551743;0.9978788042366282;0.999992199462299;10.000020055934689;0.41676917926134316;-0.43522899954643995;-0.43522899899054057;0.4176430209527081;-0.32999999942660074;0.5322890116914716;0.9999946730194897
26.996837;1.005903824926236;0.4166929805212663;0.4142465550599504;-0.3362323857790503;-0.3342597199802056;0.9978785562356428;0.9999922240058123;10.000018355023274;0.41676915489644834;-0.43522899952841854;-0.43522899897265305;0.4176430188924779;-0.32999999936127977;0.5322890302205943;0.9999946392450583
27.006837;1.0059036455670902;0.41669299665170656;0.41424662695457715;-0.33623238583312876;-0.334259719904502;0.9978783138624686;0.999992244047406;10.000016682703532;0.41676913087018247;-0.43522899951168303;-0.435228998953492;0.41764301991454367;-0.32999999929606544;0.532289048607731;0.9999946095845204
27.016837;1.0059034690747528;0.4166930123608845;0.4142467011499389;-0.3362323858860865;-0.33425971982805347;0.9978780783688084;0.9999922600674087;10.000015046006489;0.4167691073358219;-0.435228999496279;-0.4352289989331015;0.41764302415989857;-0.329999999231098;0.532289066840419;0.9999945840435212
27.026837;1.0059032960296788;0.4166930276922357;0.4142467773466286;-0.33623238593793203;-0.3342597197508812;0.9978778508467064;0.9999922725837883;10.000013452478127;0.4167690843685214;-0.4352289994822683;-0.4352289989115148;0.4176430317273132;-0.3299999991665118;0.5322890849321572;0.999994562597201
27.036837;1.0059031268819334;0.416693042676816;0.4142468551667638;-0.336232385988648;-0.33425971967303003;0.9978776320625425;0.9999922821319467;10.000011909626366;0.41676906196067875;-0.4352289994697069;-0.43522899888877664;0.417643042703049;-0.3299999991024546;0.5322891028737091;0.9999945452098271
27.046837;1.00590296196897;0.416693057343522;0.41424693422662623;-0.3362323860381955;-0.3342597195945543;0.9978774225058271;0.9999922891733146;10.000010423854166;0.4167690400601159;-0.43522899945864757;-0.435228998864949;0.41764305716840294;-0.32999999903908733;0.5322891206169066;0.9999945318984046
27.056837;1.0059028015214302;0.4166930717349745;0.4142470142095101;-0.33623238608650174;-0.3342597195155088;0.9978772225853911;0.9999922940996284;10.000009000006488;0.4167690186301645;-0.43522899944914967;-0.4352289988401158;0.4176430751944606;-0.32999999897657933;0.532289138097658;0.9999945227461176
27.066837;1.0059026456530606;0.4166930859184263;0.41424709486357947;-0.3362323861334656;-0.3342597194359567;0.9978770328033155;0.9999922973616294;10.000007641835143;0.41676899770189507;-0.43522899944127413;-0.4352289988144;0.41764309684638173;-0.32999999891511417;0.5322891552356154;0.999994517868187
27.076837;1.0059024943509531;0.41669309998272164;0.4142471759448341;-0.33623238617898205;-0.3342597193559958;0.9978768538377767;0.9999922995509337;10.000006352988635;0.4167689773813703;-0.43522899943507665;-0.4352289987879638;0.41764312218495064;-0.32999999885489084;0.5322891718932047;0.9999945174089351
27.086837;1.0059023474530346;0.416693114031587;0.41424725718096406;-0.3362323862229539;-0.334259719275774;0.9978766864987036;0.9999923013854831;10.000005137402395;0.41676895781033424;-0.43522899943061333;-0.4352289987609793;0.4176431512450712;-0.32999999879611547;0.5322891878629333;0.9999945215745065
27.096837;1.0059022046309114;0.41669312817034654;0.41424733829359706;-0.33623238626528545;-0.33425971919547026;0.9978765315953155;0.9999923036492833;10.000003998829088;0.41676893911830226;-0.43522899942795223;-0.4352289987336003;0.41764318401060463;-0.3299999987389896;0.5322892028980257;0.9999945306216247
27.106837;1.0059020653746866;0.4166931424942079;0.41424741902852397;-0.33623238630587704;-0.3342597191152623;0.9978763898235404;0.9999923070852271;10.000002940247727;0.4167689213948044;-0.43522899942716525;-0.43522899870595166;0.4176432204267797;-0.32999999868368163;0.532289216716768;0.9999945447573658
27.116837;1.0059019290249147;0.4166931570972055;0.41424749914859443;-0.33623238634462793;-0.33425971903531937;0.9978762617380873;0.9999923122880743;10.000001963266728;0.416768904690169;-0.43522899942829885;-0.435228998678137;0.41764326044166256;-0.32999999863029994;0.5322892289867531;0.9999945640063123
27.126837;1.0059017949135345;0.416693172067748;0.4142475784202454;-0.3362323863814439;-0.3342597189558164;0.9978761477824829;0.9999923196853535;10.000001067580913;0.41676888902881154;-0.43522899943136056;-0.4352289986502596;0.41764330402526173;-0.32999999857889567;0.5322892393717732;0.999994588175234
27.136837;1.0059016625086943;0.41669318747003176;0.41424765662619584;-0.33623238641624836;-0.33425971887694467;0.9978760483051197;0.999992329605081;10.000000251093102;0.41676887442457566;-0.4352289994363273;-0.4352289986224357;0.4176433511493124;-0.3299999985294775;0.5322892476135571;0.9999946169578281
27.146837;1.005901531445937;0.41669320336354987;0.4142477335765501;-0.3362323864489801;-0.3342597187989018;0.997875963535577;0.9999923423420171;9.999999510930246;0.41676886088715664;-0.4352289994431509;-0.4352289985947962;0.4176434017587326;-0.3299999984820219;0.5322892535467532;0.9999946500601156
27.156837;1.0059014014752794;0.41669321983200214;0.41424780909435366;-0.33623238647958065;-0.33425971872187005;0.9978758935547231;0.9999923581707828;9.999998844341597;0.41676884839154155;-0.4352289994517625;-0.4352289985674878;0.4176434557566379;-0.32999999843649025;0.5322892570684487;0.9999946872684383
27.166837;1.0059012724132195;0.41669323696539606;0.41424788301112325;-0.3362323865079928;-0.3342597186459962;0.9978758383037483;0.9999923773369117;9.999998248469963;0.4167688368431434;-0.43522899946208504;-0.4352289985406617;0.4176435130002881;-0.329999998392841;0.5322892581145;0.9999947284849439
27.176837;1.0059011441330692;0.416693254826187;0.4142479551935099;-0.3362323865341679;-0.3342597185713914;0.9978757976327459;0.9999924000621065;9.999997720101797;0.41676882608843324;-0.43522899947404287;-0.4352289985144373;0.41764357331062846;-0.3299999983510372;0.5322892566434682;0.9999947737237571
27.186837;1.005901016560303;0.41669327345559465;0.4142480255601841;-0.33623238655806587;-0.334259718498155;0.9978757713436505;0.9999924265837938;9.999997256716162;0.416768815952821;-0.43522899948756566;-0.43522899848888436;0.41764363650093544;-0.3299999983110567;0.5322892526602856;0.9999948230666941
27.196837;1.0059008896527823;0.41669329290348756;0.41424809406660734;-0.3362323865796504;-0.33425971842638635;0.9978757592037691;0.9999924572364114;9.999996857678878;0.4167688062812519;-0.43522899950258565;-0.4352289984640362;0.41764370241279075;-0.3299999982728873;0.532289246254426;0.9999948765905562
27.206837;1.0059007633833144;0.41669331322612285;0.4142481606922145;-0.3362323865988964;-0.3342597183561606;0.9978757609512716;0.9999924924977124;9.999996524242915;0.41676879696229846;-0.4352289995190385;-0.43522899843989216;0.41764377094259125;-0.32999999823652043;0.5322892376075875;0.9999949342578308
27.216837;1.0059006377363544;0.41669333447261325;0.41424822544892453;-0.33623238661580146;-0.3342597182875093;0.9978757762992064;0.9999925329061276;9.999996258649963;0.41676878791019434;-0.4352289995368911;-0.4352289984164103;0.41764384204405325;-0.32999999820196674;0.5322892270068665;0.9999949958138374
27.226837;1.0059005127004303;0.41669335670436025;0.41424828838846306;-0.33623238663037713;-0.3342597182204357;0.997875804912253;0.9999925789194286;9.99999606319254;0.41676877902210513;-0.435228999556175;-0.43522899839351337;0.41764391569818465;-0.32999999816926706;0.5322892148338486;0.9999950607860965
27.236837;1.005900388255337;0.4166933800072982;0.41424834959059276;-0.33623238664263194;-0.3342597181549409;0.9978758463760319;0.99999263083903;9.999995939903476;0.4167687701555524;-0.4352289995769789;-0.4352289983711142;0.4176439918832799;-0.32999999813847675;0.5322892014757745;0.9999951286556589
27.246837;1.0059002643841928;0.4166934044819117;0.4142484091323924;-0.33623238665257527;-0.3342597180910406;0.997875900209446;0.9999926888099118;9.99999589047381;0.4167687611302033;-0.4352289995994055;-0.4352289983491499;0.41764407057158487;-0.3299999981096415;0.5322891872482989;0.9999951990709117
27.256837;1.0059001411049122;0.4166934302595635;0.4142484670612068;-0.336232386660241;-0.33425971802877363;0.9978759659138966;0.9999927528690992;9.999995915973505;0.41676875171806904;-0.43522899962353423;-0.4352289983276012;0.41764415172746444;-0.32999999808277686;0.5322891723970099;0.9999952718853322
27.266837;1.0059000184763704;0.41669345751690073;0.41424852340548457;-0.3362323866656995;-0.33425971796819187;0.9978760430155482;0.9999928229998493;9.99999601684046;0.4167687416316079;-0.4352289996494139;-0.4352289983064787;0.417644235296516;-0.3299999980578665;0.532289157107678;0.9999953470752877
27.276837;1.005899896578239;0.4166934864334391;0.41424857819724886;-0.33623238666905175;-0.33425971790934633;0.9978761310637311;0.9999928991501782;9.999996193117603;0.4167687305484388;-0.43522899967706524;-0.4352289982857978;0.4176443211925882;-0.3299999980348826;0.5322891415135784;0.9999954247453615
27.286837;1.005899775536146;0.4166935171347266;0.41424863144211765;-0.3362323866704274;-0.3342597178522972;0.9978762295813528;0.9999929812480018;9.999996444589671;0.416768718144197;-0.4352289997064904;-0.4352289982655649;0.4176444092805788;-0.32999999801379926;0.5322891257488733;0.9999955052291424
27.296837;1.0058996556018476;0.4166935496760472;0.4142486830658966;-0.3362323866699875;-0.33425971779712627;0.9978763380324567;0.9999930692285123;9.99999677043953;0.41676870411036965;-0.43522899973768575;-0.43522899824578437;0.4176444993681907;-0.3299999979945829;0.5322891100051412;0.9999955890777609
27.306837;1.005899537185335;0.41669358406309853;0.4142487329300094;-0.33623238666791955;-0.33425971774390273;0.9978764558489954;0.9999931630045421;9.99999716840628;0.41676868819475776;-0.4352289997706344;-0.4352289982264715;0.41764459122284825;-0.32999999797717205;0.5322890945318055;0.9999956768611581
27.316837;1.005899420796126;0.41669362027468626;0.4142487809106723;-0.33623238666441024;-0.33425971769263046;0.9978765824069695;0.9999932623768657;9.999997634788432;0.41676867023706776;-0.4352289998052961;-0.43522899820764904;0.41764468460789356;-0.3299999979614718;0.5322890795837278;0.9999957690201717
27.326837;1.0058993069558884;0.41669365826107957;0.41424882694608856;-0.3362323866596114;-0.3342597176432514;0.9978767169084121;0.9999933670061771;9.99999816567923;0.4167686501442882;-0.43522899984162616;-0.43522899818933874;0.41764477931142446;-0.329999997947382;0.5322890653677491;0.9999958658925797
27.336837;1.0058991961198849;0.4166936979470933;0.41424887102113794;-0.33623238665363236;-0.3342597175956989;0.9978768583900345;0.9999934764659263;9.999998757776494;0.4167686278506728;-0.43522899987959746;-0.43522899817155736;0.4176448751417829;-0.3299999979348258;0.532289052049339;0.9999959677500092
27.346837;1.0058990886158479;0.41669373926168624;0.41424891314729373;-0.3362323866465649;-0.33425971754992756;0.9978770059446429;0.9999935902691445;9.999999408398644;0.41676860330138327;-0.435228999919193;-0.4352289981543182;0.41764497189810085;-0.32999999792374063;0.5322890397845693;0.9999960747829792
27.356837;1.0058989846162083;0.41669378216298025;0.41424895336221107;-0.33623238663850596;-0.33425971750590067;0.9978771589002287;0.9999937078602439;10.000000115503115;0.4167685764348141;-0.4352289999603974;-0.4352289981376309;0.41764506935602735;-0.3299999979140628;0.532289028713211;0.9999961871249559
