time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.366837;1.005898884133089;0.4166938266480485;0.41424899171944124;-0.33623238662954896;-0.3342597174635665;0.9978773167867763;0.9999938286184054;10.0000008773806;0.4167685471745001;-0.43522900000320563;-0.43522899812148635;0.4176451672837315;-0.32999999790574025;0.5322890189335588;0.9999963049053818
27.376837;1.0058987870273621;0.4166938727471745;0.41424902827225313;-0.33623238661976307;-0.3342597174228453;0.9978774792133766;0.9999939518782064;10.000001692005965;0.4167685154626239;-0.4352290000476273;-0.43522899810584204;0.4176452654601259;-0.3299999978987468;0.532289010488533;0.9999964282641538
27.386837;1.0058986929926483;0.4166939204827621;0.4142490630768756;-0.33623238660920096;-0.33425971738363497;0.9978776458079393;0.9999940769610173;10.00000255659812;0.41676848130707395;-0.43522900009367965;-0.4352289980906329;0.4176453636818832;-0.3299999978930639;0.5322890033592914;0.9999965573261842
27.396837;1.005898601495582;0.4166939698229025;0.4142490962029675;-0.33623238659792626;-0.33425971734583276;0.9978778161801806;0.9999942032063832;10.000003467182683;0.4167684447767449;-0.435229000141371;-0.4352289980758034;0.4176454617796182;-0.3299999978886552;0.5322889974672566;0.9999966921510453
27.406837;1.005898511791301;0.4166940206797209;0.414249127738627;-0.336232386586014;-0.3342597173093554;0.9978779898768143;0.9999943300060585;10.000004418381584;0.4167684059533814;-0.4352290001906807;-0.4352289980613476;0.4176455596363191;-0.3299999978854649;0.5322889926890079;0.999996832705932
27.416837;1.005898423026172;0.41669407292464966;0.4142491577896183;-0.33623238657353816;-0.33425971727416076;0.9978781663772062;0.9999944568331148;10.000005404068983;0.41676836491673136;-0.4352290002415499;-0.4352289980473395;0.4176456571631615;-0.3299999978834225;0.5322889888722641;0.999996978860902
27.426837;1.0058983343231853;0.4166941263875984;0.41424918646752057;-0.3362323865605846;-0.33425971724026315;0.9978783450581963;0.9999945832706677;10.000006418117223;0.4167683217665052;-0.435229000293888;-0.43522899803393;0.4176457542305289;-0.329999997882446;0.5322889858446596;0.9999971303479505
27.436837;1.0058982449036884;0.41669418086432414;0.4142492138790701;-0.33623238654725873;-0.33425971720772274;0.9978785251579085;0.9999947090203212;10.000007454246079;0.4167682766366141;-0.43522900034760126;-0.4352289980213341;0.4176458506213443;-0.32999999788245943;0.5322889834251796;0.9999972867719864
27.446837;1.0058981542614178;0.4166942361288358;0.4142492401274744;-0.3362323865336664;-0.3342597171766241;0.9978787058653368;0.9999948338479319;10.000008505852119;0.41676822970689364;-0.4352290004026181;-0.4352289980098246;0.41764594605033306;-0.32999999788341183;0.5322889814458701;0.999997447697477
27.456837;1.0058980622512548;0.41669429193099555;0.4142492653223534;-0.33623238651989734;-0.33425971714706343;0.9978788864593229;0.9999949575426074;10.000009566876125;0.4167681812074273;-0.4352290004588739;-0.4352289979997114;0.41764604021271173;-0.3299999978852794;0.5322889797593214;0.999997612653871
27.466837;1.0058979690109364;0.4166943480069307;0.4142492895936844;-0.33623238650601794;-0.3342597171191401;0.9978790663799785;0.9999950799104503;10.000010632328468;0.41676813139972685;-0.4352290005162771;-0.43522899799130366;0.4176461328265808;-0.32999999788805395;0.53228897820997;0.9999977811219332
27.476837;1.0058978748116045;0.416694404112013;0.4142493130891623;-0.336232386492062;-0.3342597170929333;0.9978792451969897;0.9999952007306874;10.000011697396191;0.41676808055725967;-0.4352290005746976;-0.4352289979848865;0.4176462236690187;-0.32999999789172707;0.5322889766193943;0.9999979526635
27.486837;1.0058977800108946;0.4166944600307289;0.4142493359422719;-0.3362323864780338;-0.3342597170684684;0.9978794224878678;0.99999531976505;10.000012757059265;0.4167680289656336;-0.4352290006339851;-0.43522899798071707;0.41764631258098533;-0.32999999789628276;0.5322889748121655;0.9999981270552617
27.496837;1.005897685025699;0.4166945155550051;0.41424935824569864;-0.33623238646391684;-0.3342597170457144;0.9978795977395423;0.9999954368625621;10.00001380684557;0.4167679769415251;-0.4352290006939924;-0.4352289979790287;0.417646399425638;-0.3299999979017097;0.5322889726257024;0.9999983042699057
27.506837;1.0058975901833853;0.41669457048226416;0.41424938006981127;-0.33623238644967485;-0.3342597170246184;0.997879770357101;0.9999955519969006;10.000014843203372;0.4167679248442994;-0.43522900075458215;-0.4352289979800432;0.417646484055455;-0.32999999790801465;0.5322889699001455;0.9999984843703005
27.516837;1.0058974956493192;0.4166946246344405;0.4142494014981427;-0.3362323864352561;-0.3342597170051366;0.9978799397027024;0.9999956652017477;10.000015863430363;0.41676787304947527;-0.4352290008156212;-0.4352289979839716;0.41764656633443265;-0.3299999979152198;0.5322889665041076;0.9999986673861316
27.526837;1.0058974015265734;0.41669467785090003;0.4142494226303683;-0.33623238642059977;-0.33425971698723256;0.9978801050959799;0.9999957765076971;10.000016865402555;0.41676782189030415;-0.43522900087696875;-0.4352289979909858;0.41764664616815395;-0.3299999979233588;0.5322889623938439;0.9999988532381561
27.536837;1.0058973079048696;0.416694729978528;0.41424944356852356;-0.33623238640562825;-0.3342597169708555;0.9978802658677582;0.9999958859067383;10.000017846852417;0.4167677716049128;-0.43522900093846;-0.43522899800119563;0.41764672348920334;-0.3299999979324775;0.5322889576443294;0.9999990417746493
27.546837;1.0058972148170693;0.41669478090116147;0.41424946441545707;-0.33623238639025027;-0.3342597169559283;0.9978804214993896;0.9999959933643026;10.0000188047424;0.4167677223354784;-0.43522900099989786;-0.4352289980146632;0.41764679824223;-0.32999999794262175;0.5322889524178206;0.9999992328452452
27.556837;1.0058971222633446;0.4166948305691331;0.4142494852682352;-0.3362323863743897;-0.33425971694235457;0.997880571681254;0.9999960988705509;10.000019735459178;0.41676767418414795;-0.43522900106105894;-0.43522899803142656;0.4176468704126157;-0.32999999795382023;0.5322889468950115;0.9999994263060155
27.566837;1.0058970302997472;0.41669487898295193;0.4142495062064602;-0.3362323863580029;-0.33425971693003564;0.9978807162539388;0.9999962024413861;10.000020635879013;0.4167676272683429;-0.4352290011217205;-0.4352289980515065;0.41764694005924896;-0.3299999979660794;0.5322889412209978;0.9999996220071229
27.576837;1.0058969390931267;0.4166949261388045;0.4142495273057806;-0.33623238634107366;-0.3342597169188858;0.9978808551745662;0.9999963040833638;10.000021504301865;0.41676758173206674;-0.43522900118169117;-0.435228998074908;0.4176470073235203;-0.32999999797939095;0.5322889355174313;0.9999998198504323
27.586837;1.0058968489415379;0.41669497197994293;0.4142495486687894;-0.33623238632360625;-0.3342597169088386;0.9978809884854942;0.9999964038044208;10.000022340248837;0.4167675377242654;-0.4352290012408129;-0.4352289981016199;0.41764707242351096;-0.3299999979937413;0.5322889299434338;1.0000000198104906
27.596837;1.005896760258363;0.41669501639593104;0.4142495704517599;-0.3362323863056176;-0.33425971689985995;0.9978811162162516;0.9999965016511867;10.000023143967406;0.4167674953685663;-0.43522900129895453;-0.4352289981316229;0.4176471356347883;-0.32999999800910684;0.532288924706453;1.0000002218352015
27.606837;1.005896673515759;0.4166950592497696;0.41424959286938573;-0.3362323862871186;-0.3342597168919655;0.9978812383458445;0.9999965977239147;10.000023916539465;0.41676745475195004;-0.43522900135603027;-0.4352289981649087;0.4176471972648484;-0.32999999802543384;0.5322889199977527;1.0000004257802924
27.616837;1.0058965892275005;0.4166951003859764;0.4142496161556803;-0.33623238626810037;-0.3342597168852133;0.9978813549291212;0.9999966921492494;10.000024659316205;0.416767415954604;-0.43522900141201976;-0.43522899820148975;0.41764725762614846;-0.32999999804262725;0.5322889159504883;1.0000006314598673
27.626837;1.0058965079544093;0.4166951396114508;0.4142496405125354;-0.33623238624853935;-0.33425971687966716;0.9978814662575708;0.9999967850418521;10.000025372444389;0.41676737908065287;-0.43522900146695326;-0.4352289982413925;0.41764731701237684;-0.3299999980605521;0.5322889126694083;1.0000008387083146
27.636837;1.0058964302131017;0.4166951766775682;0.4142496660963025;-0.33623238622840806;-0.3342597168753649;0.9978815728562695;0.9999968764986521;10.000026054523028;0.4167673442389909;-0.43522900152087496;-0.43522899828464845;0.417647375684975;-0.32999999807903563;0.5322889102810152;1.0000010473783196
27.646837;1.0058963563566348;0.4166952113011912;0.41424969304174086;-0.3362323862076821;-0.3342597168723181;0.9978816753039678;0.999996966563199;10.000026703802694;0.41676731150477836;-0.43522900157381406;-0.43522899833129014;0.4176474338587654;-0.32999999809788416;0.5322889089721078;1.0000012572922956
27.656837;1.0058962865753458;0.4166952432106831;0.41424972148162315;-0.33623238618634904;-0.3342597168705323;0.9978817740442412;0.9999970551524817;10.000027319473627;0.4167672809063137;-0.43522900162576633;-0.4352289983813301;0.4176474916840184;-0.32999999811691133;0.5322889090009195;1.0000014682351186
27.666837;1.005896220950327;0.41669527215769103;0.4142497515177285;-0.33623238616441187;-0.3342597168700159;0.9978818693134301;0.9999971420900817;10.000027902066858;0.4167672524446354;-0.43522900167667405;-0.43522899843473645;0.4176475492487244;-0.32999999813594927;0.532288910666011;1.0000016800103246
27.676837;1.0058961594737148;0.4166952978871439;0.4142497831649296;-0.3362323861418861;-0.33425971687078365;0.9978819611769942;0.9999972272336874;10.000028453026442;0.41676722613543266;-0.4352290017264107;-0.43522899849144164;0.4176476066053389;-0.32999999815483366;0.5322889142718495;1.0000018924692513
27.686837;1.0058961021097192;0.41669532012616184;0.41424981634443553;-0.336232386118797;-0.33425971687287837;0.9978820496572007;0.9999973105049319;10.000028974203175;0.416767202038413;-0.4352290017747941;-0.4352289985513583;0.4176476637896855;-0.32999999817339004;0.5322889201071295;1.0000021055034387
27.696837;1.0058960489004622;0.4166953386221879;0.4142498509332134;-0.33623238609516953;-0.3342597168764074;0.9978821348914908;0.9999973918374819;10.000029467700386;0.416767180258132;-0.43522900182163304;-0.4352289986143643;0.4176477208182288;-0.3299999981914416;0.5322889283985406;1.000002319038881
27.706837;1.0058960000224326;0.4166953531864697;0.4142498867988782;-0.3362323860710121;-0.33425971688155137;0.9978822171673957;0.9999974712368412;10.000029936055391;0.4167671609297225;-0.43522900186677443;-0.43522899868028875;0.41764777768178724;-0.32999999820882775;0.5322889392494183;1.000002533002065
27.716837;1.0058959557534828;0.4166953637117139;0.4142499237994286;-0.33623238604632333;-0.33425971688853046;0.9978822968582456;0.9999975489082682;10.000030382473321;0.41676714419327804;-0.43522900191011915;-0.43522899874893056;0.41764783435001523;-0.32999999822541876;0.5322889526166307;1.0000027472442665
27.726837;1.0058959163647676;0.4166953701710491;0.4142499617892687;-0.336232386021125;-0.33425971689757084;0.9978823744266752;0.999997625267453;10.000030810517579;0.4167671301721653;-0.4352290019516157;-0.43522899882008953;0.41764789077970293;-0.3299999982411133;0.532288968349613;1.000002961485577
27.736837;1.0058958820202488;0.41669537258983336;0.4142500006307841;-0.33623238599547384;-0.33425971690887984;0.9978824504683323;0.9999977008474871;10.00003122316879;0.4167671189778458;-0.4352290019912426;-0.43522899889357886;0.4176479469121538;-0.3299999982558247;0.5322889862490131;1.0000031753833125
27.746837;1.0058958527840645;0.41669537100134557;0.4142500401799923;-0.3362323859694416;-0.3342597169226221;0.9978825256801985;0.9999977761887283;10.00003162196147;0.41676711072718853;-0.435229002028984;-0.4352289989692151;0.4176480026725409;-0.329999998269491;0.5322890060939162;1.0000033887120545
27.756837;1.005895828708383;0.41669536542653934;0.4142500802672399;-0.33623238594310356;-0.3342597169389094;0.997882600742077;0.9999978517359833;10.000032006821653;0.41676710552765894;-0.4352290020648182;-0.43522899904680146;0.41764805797950266;-0.3299999982820919;0.5322890276516848;1.000003601453472
27.766837;1.0058958099085098;0.4166953558854565;0.4142501207058404;-0.3362323859165533;-0.3342597169577992;0.9978826761839495;0.9999979277531403;10.000032376446644;0.4167671034370227;-0.43522900209872234;-0.4352289991261106;0.4176481127515019;-0.3299999982936442;0.532289050686882;1.0000038137032867
27.776837;1.0058957966245998;0.416695342431527;0.414250161308193;-0.33623238588990884;-0.3342597169792995;0.997882752338048;0.9999980042528323;10.000032729023339;0.4167671044640593;-0.4352290021306862;-0.4352289992068688;0.4176481669173601;-0.329999998304201;0.5322890749697626;1.0000040255550409
27.786837;1.0058957892702014;0.4166953251912394;0.4142502018827702;-0.33623238586328663;-0.33425971700337986;0.9978828293758003;0.9999980809827301;10.000033063163055;0.416767108604948;-0.43522900216072585;-0.43522899928877734;0.4176482204218672;-0.3299999983138504;0.5322891002863288;1.0000042371012834
27.796837;1.0058957883886732;0.41669530437377345;0.41425024221676743;-0.33623238583677095;-0.33425971702997226;0.9978829073609997;0.9999981574651118;10.000033378390416;0.4167671158490712;-0.43522900218888627;-0.43522899937156867;0.41764827320337977;-0.3299999983226808;0.5322891264081301;1.0000044485001527
27.806837;1.005895794535103;0.416695280246735;0.41425028204505276;-0.3362323858104142;-0.33425971705896024;0.9978829862826051;0.9999982330220621;10.000033675077376;0.4167671261546814;-0.4352290022152254;-0.4352289994550321;0.4176483251728314;-0.3299999983307407;0.5322891530336655;1.0000046599766617
27.816837;1.0058958081917233;0.4166952530948029;0.41425032101728876;-0.33623238578425635;-0.3342597170901807;0.9978830660463576;0.9999983068439682;10.000033954157205;0.41676713944119287;-0.43522900223977884;-0.43522899953898314;0.41764837621567097;-0.3299999983380425;0.5322891797871248;1.0000048717528986
27.826837;1.0058958297454021;0.4166952231820835;0.4142503587107273;-0.3362323857583421;-0.3342597171234559;0.9978831464584577;0.9999983781392755;10.000034216436866;0.4167671556092295;-0.43522900226252126;-0.4352289996232283;0.4176484261949021;-0.3299999983446071;0.5322892062665548;1.0000050839935761
27.836837;1.0058958594707268;0.4166951907492686;0.41425039468231045;-0.3362323857327276;-0.33425971715862374;0.9978832272737364;0.9999984462561048;10.000034461951104;0.41676717456074786;-0.4352290022833774;-0.4352289997075458;0.41764847495803187;-0.3299999983504924;0.5322892320698678;1.0000052967981228
27.846837;1.0058958974637504;0.41669515602268486;0.4142504284970414;-0.3362323857074798;-0.33425971719552333;0.9978833083222132;0.9999985107233875;10.00003469012154;0.41676719620704294;-0.4352290023022699;-0.43522899979166135;0.41764852235460376;-0.32999999835578525;0.5322892567940415;1.000005510236198
27.856837;1.0058959435730221;0.41669511920101965;0.4142504597344867;-0.3362323856826635;-0.33425971723395964;0.9978833896371256;0.9999985712290141;10.000034900242412;0.41676722047607334;-0.4352290023191376;-0.43522899987523817;0.4176485682530488;-0.32999999836057153;0.5322892800530294;1.0000057243621887
27.866837;1.0058959974096155;0.4166950804497195;0.41425048801235603;-0.33623238565832475;-0.33425971727371434;0.9978834714264432;0.9999986275426306;10.000035091426362;0.41676724730341824;-0.43522900233392925;-0.4352289999579196;0.4176486125484546;-0.3299999983649032;0.5322893015102749;1.000005939136925
27.876837;1.0058960584459105;0.41669503989760703;0.41425051300893734;-0.3362323856344827;-0.33425971731459114;0.9978835538580421;0.9999986794268223;10.000035262243891;0.416767276602722;-0.43522900234660117;-0.43522900003939763;0.4176486551459519;-0.3299999983687877;0.5322893208786664;1.0000061543274668
27.886837;1.005896126148872;0.41669499761549134;0.4142505344702322;-0.3362323856111283;-0.334259717356431;0.9978836368999026;0.9999987266164696;10.000035410774906;0.41676730826176006;-0.4352290023571057;-0.4352290001194417;0.4176486959230307;-0.32999999837221067;0.5322893378958703;1.000006369487336
27.896837;1.005896200039491;0.41669495363274855;0.41425055224094653;-0.33623238558822816;-0.3342597173990993;0.9978837203567373;0.9999987689094232;10.000035534895789;0.41676734215831;-0.4352290023653984;-0.43522900019786964;0.41764873469843;-0.3299999983751638;0.5322893522983845;1.000006584004112
27.906837;1.0058962796378452;0.41669490799915754;0.41425056629194074;-0.33623238556573115;-0.33425971744248456;0.9978838039240638;0.9999988062870032;10.000035632320639;0.4167673781553479;-0.43522900237148565;-0.4352290002745024;0.41764877122080396;-0.32999999837765487;0.5322893638024379;1.000006797157349
27.916837;1.0058963643848786;0.41669486081836893;0.4142505766738809;-0.33623238554357104;-0.33425971748652283;0.9978838871293955;0.9999988389384128;10.00003570057667;0.4167674160993718;-0.43522900237545376;-0.4352290003491417;0.417648805178432;-0.3299999983797028;0.5322893721104177;1.0000070081964627
27.926837;1.0058964536326644;0.4166948122278401;0.4142505834474553;-0.3362323855216688;-0.33425971753122513;0.9978839692744892;0.9999988671783845;10.000035736953633;0.4167674558304556;-0.4352290023774388;-0.435229000421582;0.41764883623949184;-0.32999999838133975;0.5322893769291747;1.0000072164448988
27.936837;1.0058965466788843;0.416694762347941;0.4142505866772014;-0.33623238549993695;-0.33425971757667305;0.997884049491929;0.9999988913187378;10.000035738498449;0.4167674971737827;-0.4352290023775855;-0.4352290004916366;0.4176488641064908;-0.3299999983826229;0.5322893779690822;1.0000074213618078
27.946837;1.0058966427426788;0.41669471123674895;0.41425058646572993;-0.3362323854782879;-0.33425971762298273;0.9978841268748142;0.9999989115572462;10.000035702508193;0.4167675399249044;-0.4352290023760374;-0.4352290005591461;0.41764888854567267;-0.32999999838363486;0.5322893749210499;1.000007622565153
27.956837;1.005896740905589;0.4166946589028337;0.4142505829579198;-0.3362323854566465;-0.33425971767025775;0.9978842005922678;0.9999989279411576;10.000035626826532;0.4167675838471597;-0.43522900237294976;-0.4352290006239825;0.4176489093843576;-0.32999999838446925;0.5322893674311853;1.0000078198802795
27.966837;1.0058968401457535;0.416694605364252;0.4142505763164563;-0.33623238543494827;-0.3342597177185642;0.9978842699750989;0.9999989404062922;10.000035509497723;0.4167676286705409;-0.43522900236849626;-0.4352290006860633;0.4176489264816886;-0.32999999838522187;0.5322893550898583;1.0000080133416058
27.976837;1.0058969394740278;0.4166945506706143;0.4142505667202075;-0.3362323854131113;-0.3342597177679401;0.9978843345591416;0.999998948841855;10.000035349033407;0.41676767409764737;-0.4352290023628678;-0.43522900074534776;0.417648939695487;-0.3299999983859922;0.5322893374449095;1.0000082030431952
27.986837;1.0058970380942984;0.4166944948663177;0.41425055437696395;-0.33623238539102546;-0.33425971781840524;0.9978843940472544;0.9999989530993687;10.00003514512493;0.4167677198199214;-0.4352290023562776;-0.4352290008018196;0.4176489488909181;-0.3299999983868792;0.5322893140400756;1.0000083889543319
27.996837;1.005897135469671;0.4166944379659281;0.4142505395064834;-0.3362323853685906;-0.3342597178699438;0.9978844482662911;0.9999989529172219;10.00003489846598;0.416767765526978;-0.43522900234895723;-0.4352290008554925;0.41764895398486773;-0.32999999838796445;0.5322892844579155;1.0000085709124618
28.006837;1.0058972312097767;0.4166943799767456;0.41425052230458564;-0.33623238534576444;-0.3342597179224957;0.9978844972018989;0.9999989478779452;10.00003460998672;0.4167678109219229;-0.4352290023411333;-0.43522900090641514;0.41764895497716653;-0.3299999983892954;0.5322892483439211;1.000008748747654
28.016837;1.005897324910072;0.41669432090923864;0.41425050291580623;-0.3362323853225769;-0.33425971797598975;0.9978845410096931;0.9999989375005872;10.00003428048855;0.41676785575719993;-0.4352290023329981;-0.4352290009546476;0.4176489519408753;-0.3299999983908889;0.5322892054132208;1.0000089223233253
28.026837;1.0058974161340808;0.4166942607402463;0.4142504814216493;-0.33623238529912863;-0.334259718030384;0.9978845799202569;0.9999989213902233;10.00003391120933;0.41676789985458434;-0.43522900232469436;-0.4352290010002403;0.4176489449742378;-0.3299999983927374;0.5322891554611313;1.0000090914954824
28.036837;1.0058975045261163;0.4166941993805479;0.41425045784886505;-0.33623238527558535;-0.3342597180856658;0.9978846141324681;0.9999988992827604;10.000033504799442;0.41676794308408094;-0.43522900231631406;-0.4352290010432285;0.4176489341517337;-0.3299999983947946;0.5322890983815743;1.0000092561346519
28.046837;1.005897589894734;0.41669413668364097;0.41425043218513047;-0.3362323852521596;-0.33425971814181177;0.9978846437991407;0.9999988709670208;10.000033065581707;0.41676798533793247;-0.43522900230789086;-0.4352290010836158;0.4176489195120797;-0.32999999839697547;0.5322890341609884;1.0000094162059012
28.056837;1.0058976722099082;0.4166940724709195;0.4142504043905751;-0.33623238522907956;-0.3342597181987593;0.9978846690859564;0.9999988362178046;10.000032598902017;0.41676802651883527;-0.4352290022994072;-0.4352290011213617;0.41764890105527447;-0.32999999839919847;0.5322889628169025;1.0000095718104085
28.066837;1.0058977516170744;0.41669400654600636;0.41425037440779855;-0.33623238520655485;-0.33425971825642864;0.9978846902003301;0.9999987947644042;10.000032110099495;0.41676806650300047;-0.43522900229084;-0.4352290011564;0.41764887871903184;-0.32999999840141603;0.5322888843112143;1.000009723149854
28.076837;1.0058978285018487;0.4166939386912533;0.41425034216705636;-0.33623238518477205;-0.3342597183147715;0.997884707380011;0.9999987462341745;10.000031603785459;0.4167681050948278;-0.4352290022822008;-0.4352290011886568;0.4176488523833789;-0.32999999840359323;0.532288798503797;1.0000098704865386
28.086837;1.0058979035021463;0.41669386866219266;0.41425030759130194;-0.3362323851639147;-0.3342597183737848;0.9978847209151964;0.9999986901419914;10.00003108360431;0.41676814203904755;-0.4352290022735325;-0.4352290012180455;0.41764882192276565;-0.32999999840567273;0.5322887051647045;1.0000100141567572
28.096837;1.0058979774324124;0.4166937962175825;0.41425027060970027;-0.33623238514416015;-0.33425971843348823;0.9978847311512509;0.9999986259767583;10.000030552177682;0.4167681770659466;-0.4352290022648925;-0.4352290012444605;0.4176487872373194;-0.32999999840755834;0.5322886040276793;1.0000101545350775
28.106837;1.0058980511921083;0.41669372116875497;0.4142502311736805;-0.33623238512566184;-0.3342597184939072;0.9978847384199161;0.9999985532784429;10.000030011165117;0.4167682099354157;-0.4352290022563386;-0.43522900126777947;0.4176487482314557;-0.32999999840911415;0.5322884948701563;1.0000102919401108
28.116837;1.0058981256825243;0.4166936433770402;0.41425018926572676;-0.33623238510855613;-0.3342597185550642;0.9978847429764338;0.9999984716455425;10.000029461359224;0.41676824048269406;-0.4352290022479097;-0.4352290012878808;0.41764870478923566;-0.3299999984101938;0.5322883775758629;1.0000104266387186
28.126837;1.0058982017250016;0.41669356270800834;0.4142501448936318;-0.33623238509298126;-0.33425971861697146;0.9978847449665945;0.9999983807248468;10.000028902958253;0.4167682686208828;-0.43522900223960326;-0.4352290013046833;0.4176486567870777;-0.3299999984106888;0.532288252128177;1.0000105589129673
28.136837;1.00589827999379;0.4166934790072239;0.41425009808188995;-0.33623238507907344;-0.3342597186796361;0.9978847443855009;0.9999982802209552;10.000028336357156;0.41676829430537665;-0.4352290022313642;-0.4352290013181692;0.417648604123412;-0.32999999841055705;0.5322881185727438;1.000010689051568
28.146837;1.0058983609717858;0.416693392101852;0.4142500488850734;-0.3362323850669498;-0.33425971874307936;0.9978847410676953;0.9999981699314515;10.000027762979093;0.416768317513369;-0.43522900222308886;-0.43522900132836145;0.41764854673397367;-0.3299999984098195;0.532287977008149;1.000010817354099
28.156837;1.0058984449709683;0.416693301821145;0.4142499974143962;-0.33623238505669656;-0.3342597188073513;0.9978847347474773;0.9999980497926296;10.000027184930575;0.4167683382307797;-0.43522900221464256;-0.43522900133528497;0.41764848459592624;-0.3299999984085431;0.5322878275574485;1.0000109442323237
28.166837;1.0058985321808018;0.41669320802503895;0.4142499438381479;-0.33623238504835934;-0.33425971887253025;0.9978847251390551;0.999997919904136;10.000026603882592;0.4167683564349125;-0.43522900220589145;-0.43522900133895936;0.41764841772092787;-0.32999999840682825;0.5322876703104278;1.0000110702824119
28.176837;1.0058986226259867;0.4166931106069076;0.414249888337377;-0.33623238504193986;-0.3342597189387133;0.997884711994933;0.9999977805134461;10.00002602107577;0.4167683720698115;-0.4352290021967256;-0.4352290013394239;0.4176483461386201;-0.32999999840479743;0.5322875053306285;1.000011196247892
28.186837;1.0058987160870965;0.41669300948990984;0.41424983105732;-0.33623238503740016;-0.3342597190060006;0.997884695108164;0.9999976319634146;10.000025438147315;0.4167683850137048;-0.43522900218704524;-0.43522900133673925;0.4176482698965819;-0.32999999840256233;0.532287332712804;1.000011322922523
28.196837;1.005898812126909;0.4166929046494261;0.4142497720943238;-0.33623238503466574;-0.3342597190744815;0.9978846742898734;0.9999974746532592;10.000024857284012;0.41676839507606017;-0.43522900217673016;-0.43522900133094644;0.41764818907248863;-0.3299999984001767;0.5322871525574103;1.000011451041866
28.206837;1.0058989101867575;0.41669279613053833;0.4142497114883228;-0.33623238503362846;-0.3342597191442231;0.9978846494104207;0.99999730906359;10.000024281373227;0.41676840202458737;-0.43522900216563676;-0.43522900132204945;0.4176481037665853;-0.3299999983976207;0.5322869648784412;1.0000115812077344
28.216837;1.0058990096453413;0.4166926840162607;0.41424964921339463;-0.336232385034162;-0.3342597192152582;0.9978846203971584;0.9999971357570366;10.00002371476637;0.4167684056036005;-0.4352290021536329;-0.43522900131004383;0.41764801407759305;-0.32999999839482147;0.5322867695981373;1.0000117138519564
28.226837;1.005899109889463;0.4166925683735875;0.4142495852126133;-0.336232385036158;-0.3342597192875827;0.9978845871321567;0.9999969552689678;10.000023163370757;0.4167684055640075;-0.43522900214064114;-0.435229001294928;0.41764792008858564;-0.3299999983916792;0.5322865666269623;1.0000118492099364
28.236837;1.0058992104324715;0.41669244924443655;0.41424951946478866;-0.336232385039564;-0.33425971936116994;0.9978845494496131;0.9999967680237221;10.000022633794504;0.41676840171140905;-0.4352290021266441;-0.4352290012766889;0.4176478218692604;-0.32999999838808375;0.5322863559075858;1.000011987312726
28.246837;1.0058993109353844;0.4166923266653361;0.4142494520070015;-0.33623238504438396;-0.33425971943598426;0.9978845072519745;0.9999965743558091;10.000022132596136;0.41676839391706616;-0.4352290021116515;-0.4352290012553121;0.41764771948226403;-0.3299999983839138;0.5322861374031723;1.0000121280162961
28.256837;1.0058994111308903;0.4166922006531217;0.4142493828851209;-0.33623238505065245;-0.33425971951197553;0.9978844605430608;0.9999963745499385;10.000021665651614;0.4167683820964381;-0.4352290020956754;-0.435229001230819;0.41764761298309905;-0.3299999983790329;0.5322859110747435;1.0000122710955386
28.266837;1.0058995108078481;0.41669207118596113;0.4142493121097388;-0.33623238505841646;-0.33425971958906975;0.9978844093127912;0.9999961688959422;10.000021237508292;0.4167683661919089;-0.4352290020787262;-0.4352290012032855;0.41764750241921916;-0.32999999837330274;0.5322856768710958;1.000012416375806
28.276837;1.005899609789093;0.4166919382359402;0.41424923967674265;-0.3362323850677343;-0.3342597196671683;0.997884353371312;0.999995957729888;10.000020851265388;0.41676834614917196;-0.43522900206080517;-0.4352290011728345;0.41764738784172317;-0.32999999836660243;0.5322854347514968;1.0000125637773378
28.286837;1.0058997078398597;0.4166918018075319;0.41424916560083985;-0.3362323850786764;-0.3342597197461547;0.9978842922581781;0.9999957413952636;10.00002050896404;0.4167683218906397;-0.43522900204189807;-0.43522900113962365;0.41764726931950374;-0.3299999983588261;0.5322851847169462;1.000012713244066
28.296837;1.0058998046957515;0.4166916619297499;0.4142490899203051;-0.3362323850913066;-0.3342597198259031;0.997884225306062;0.999995520203699;10.000020212345824;0.4167682933068611;-0.4352290020219791;-0.4352290011038459;0.4176471469351006;-0.3299999983498696;0.5322849267916608;1.0000128646912887
28.306837;1.0058999002029227;0.4166915186261501;0.41424901269555436;-0.3362323851056469;-0.3342597199062784;0.9978841517944076;0.999995294455493;10.000019963581778;0.41676826027613123;-0.4352290020010047;-0.4352290010657332;0.41764702076453136;-0.3299999983396282;0.5322846609632228;1.0000130180950593
28.316837;1.0058999943071913;0.416691371893302;0.414248934025915;-0.33623238512167086;-0.3342597199871402;0.9978840710180438;0.9999950644742148;10.000019765088242;0.4167682227008541;-0.4352290019788958;-0.435229001025542;0.4176468908570002;-0.32999999832799737;0.5322843871370087;1.0000131736161282
28.326837;1.0059000868936812;0.41669122170975414;0.4142488540677758;-0.3362323851393369;-0.3342597200683624;0.997883982259555;0.9999948306261583;10.000019618750908;0.4167681805295362;-0.435229001955539;-0.4352290009835256;0.41764675723641287;-0.3299999983148678;0.53228410514734;1.0000133315605066
28.336837;1.005900177707524;0.41669106806463496;0.41424877301206614;-0.3362323851586253;-0.33425972014985256;0.9978838848154373;0.999994593303929;10.000019525368984;0.41676813375601085;-0.43522900193081726;-0.43522900093991596;0.41764661992728336;-0.3299999983001322;0.5322838148148183;1.0000134922439181
28.346837;1.0059002663985672;0.41669091096543637;0.4142486910389337;-0.3362323851795516;-0.33425972023155004;0.9978837780521064;0.9999943528901813;10.000019484762081;0.41676808238380186;-0.43522900190463887;-0.43522900089492406;0.41764647897203355;-0.3299999982837044;0.5322835159942105;1.0000136559093957
28.356837;1.005900352596611;0.4166907504377368;0.41424860830980637;-0.3362323852021516;-0.33425972031340884;0.9978836613641299;0.9999941097241091;10.00001949673892;0.41676802636842697;-0.4352290018769352;-0.4352290008487547;0.4176463344249054;-0.3299999982655201;0.5322832086032867;1.000013822690827
28.366837;1.0059004360000972;0.41669058654224483;0.41424852500199905;-0.33623238522647014;-0.33425972039538765;0.9978835341209453;0.9999938640375263;10.000019561797716;0.4167679656307182;-0.4352290018476431;-0.43522900080161003;0.41764618633633105;-0.32999999824550946;0.5322828926391219;1.0000139926107356
28.376837;1.0059005164503714;0.4166904193882612;0.4142484413342659;-0.3362323852525837;-0.3342597204774586;0.9978833956859765;0.9999936159208493;10.000019680685247;0.4167679001595519;-0.4352290018166895;-0.4352290007536753;0.41764603472776646;-0.32999999822356935;0.5322825681684813;1.0000141656277792
28.386837;1.0059005939234327;0.41669024911299357;0.41424835754680606;-0.3362323852806198;-0.33425972055962055;0.9978832454026858;0.9999933653873306;10.000019853529626;0.4167678300814812;-0.4352290017839688;-0.4352290007051011;0.41764587956733934;-0.3299999981995598;0.5322822353202122;1.0000143417004608
28.396837;1.0059006684599558;0.416690075836881;0.4142482738611779;-0.3362323853107378;-0.3342597206418998;0.9978830825741235;0.9999931124351846;10.000020079141947;0.4167677556291153;-0.4352290017493196;-0.43522900065599546;0.41764572078735945;-0.3299999981733183;0.5322818942957189;1.000014520816161
28.406837;1.0059007401092501;0.4166898996481133;0.41424819046153427;-0.3362323853430932;-0.3342597207243458;0.9978829065382856;0.9999928570594405;10.00002035471668;0.4167676770665295;-0.43522900171252876;-0.43522900060643954;0.417645558338611;-0.32999999814467673;0.5322815453566043;1.0000147029964608
28.416837;1.005900808898208;0.4166897206237695;0.414248107487122;-0.33623238537782313;-0.3342597208070371;0.997882716783025;0.999992599286695;10.00002067599781;0.4167675946425186;-0.43522900167336104;-0.4352290005565139;0.4176453922135169;-0.3299999981134715;0.5322811887727651;1.0000148883141438
28.426837;1.0059008747830227;0.41668953884943793;0.41424802500957714;-0.3362323854150452;-0.33425972089009476;0.997882513014623;0.9999923392222732;10.000021037440018;0.41676750857676803;-0.43522900163159156;-0.4352290005062998;0.4176452224102502;-0.3299999980795534;0.532280824765603;1.0000150769051415
28.436837;1.0059009375987888;0.41668935442954963;0.4142479430147104;-0.33623238545484474;-0.33425972097369444;0.9978822950939177;0.9999920770508024;10.000021432681338;0.4167674190399984;-0.43522900158703154;-0.4352290004558619;0.41764504888347703;-0.3299999980427917;0.5322804534851703;1.000015268993652
28.446837;1.0059009970643398;0.4166891674881013;0.41424786141227327;-0.33623238549725165;-0.3342597210580613;0.9978820628967389;0.9999918129947911;10.000021855861416;0.41676732613986184;-0.4352290015395343;-0.4352290004052468;0.4176448715198206;-0.3299999980030512;0.5322800750377273;1.0000154649288135
28.456837;1.0059010528590122;0.41668897815473926;0.41424778004930785;-0.3362323855422347;-0.3342597211434451;0.9978818163343032;0.9999915472579156;10.000022302532997;0.4167672299543359;-0.43522900148897276;-0.4352290003545071;0.417644690137762;-0.3299999979601471;0.5322796895358473;1.0000156651285834
28.466837;1.005901104751929;0.41668878653852376;0.4142476987104404;-0.3362323855897182;-0.33425972123009834;0.9978815554712798;0.9999912799581389;10.000022769132597;0.4167671305814246;-0.4352290014352163;-0.4352290003037276;0.41764450452212876;-0.3299999979138353;0.5322792971108432;1.0000158699585553
28.476837;1.0059011526876747;0.4166885927020433;0.4142476171208051;-0.3362323856395985;-0.33425972131826515;0.9978812804828919;0.9999910110633746;10.000023252023619;0.41676702815359795;-0.43522900137812887;-0.4352290002530265;0.4176443144734824;-0.32999999786386003;0.532278897877533;1.0000160796848263
28.486837;1.0059011967428468;0.41668839664889884;0.4142475349516814;-0.33623238569174074;-0.3342597214081711;0.9978809915212561;0.9999907403868589;10.000023747411882;0.41676692281707706;-0.43522900131758163;-0.4352290002025405;0.4176441198108724;-0.3299999978100041;0.5322784919052195;1.000016294506308
28.496837;1.0059012370292828;0.41668819831812187;0.41424745183430434;-0.33623238574596115;-0.3342597215000147;0.997880688634019;0.9999904676511848;10.000024252209279;0.4167668147031796;-0.4352290012534623;-0.43522900015242577;0.41764392034826775;-0.3299999977520971;0.5322780792099755;1.0000165146278466
28.506837;1.0059012736473545;0.4166879975956864;0.4142473674042006;-0.3362323858020283;-0.33425972159396505;0.9978803716868383;0.9999901925334815;10.0000247648575;0.4167667039086087;-0.43522900118566055;-0.4352290001028717;0.4176437158977694;-0.3299999976899872;0.5322776597428007;1.0000167403570122
28.516837;1.0059013067205373;0.4166877943481294;0.4142472813528576;-0.3362323858597043;-0.3342597216901684;0.9978800403347522;0.9999899146669541;10.00002528511591;0.416766590479997;-0.43522900111403934;-0.43522900005409293;0.4176435062693066;-0.3299999976234921;0.532277233392261;1.0000169721654961
28.526837;1.005901336456213;0.4166875884377238;0.4142471934389069;-0.3362323859187906;-0.33425972178876145;0.9978796941224652;0.9999896336629125;10.000025812829678;0.41676647441476566;-0.4352290010384387;-0.43522900000629666;0.417643291261764;-0.32999999755236475;0.5322768000287007;1.0000172106779064
28.536837;1.0059013631108211;0.4166873797047814;0.41424710348369675;-0.3362323859791404;-0.33425972188989295;0.9978793325936678;0.9999893491748998;10.000026346873815;0.4167663556860472;-0.435229000958718;-0.4352289999596503;0.4176430706937221;-0.3299999974763038;0.532276359560778;1.0000174565854043
28.546837;1.0059013868868587;0.41668716796618516;0.4142470113926441;-0.3362323860406308;-0.3342597219937361;0.9978789553066973;0.9999890609606119;10.000026885327468;0.41676623425981485;-0.4352290008747865;-0.435228999914271;0.41764284443332417;-0.3299999973949839;0.5322759119370135;1.0000177105143995
28.556837;1.0059014078727224;0.4166869530573884;0.4142469171462617;-0.3362323861031267;-0.3342597221004862;0.9978785618500386;0.9999887688731905;10.000027426020118;0.41676611008851455;-0.4352290007865932;-0.4352289998702358;0.41764261235198274;-0.3299999973080853;0.5322754570842994;1.0000179729622827
28.566837;1.0059014260579455;0.4166867348611411;0.4142468207308211;-0.3362323861664753;-0.3342597222103495;0.9978781519191198;0.9999884727767689;10.000027966386458;0.4167659830971657;-0.4352290006941049;-0.43522899982759566;0.41764237425213563;-0.32999999721530476;0.5322749948692331;1.000018244370899
28.576837;1.0059014414312768;0.41668651328735296;0.41424672208842517;-0.3362323862305368;-0.3342597223235307;0.99787772536992;0.9999881724718865;10.00002850333316;0.4167658531811124;-0.4352290005972911;-0.43522899978637464;0.41764212985494803;-0.32999999711635475;0.532274525124482;1.0000185252273657
28.586837;1.005901454033908;0.416686288264354;0.4142466211100032;-0.3362323862952122;-0.3342597224402337;0.9978772821732722;0.9999878676666644;10.000029033539866;0.41676572021736685;-0.4352290004961157;-0.4352289997465575;0.4176418788347785;-0.3299999970109728;0.5322740476963362;1.00001881606345
28.596837;1.0059014638754438;0.416686059762277;0.4142465176208211;-0.3362323863604424;-0.33425972256067277;0.997876822309155;0.9999875579526463;10.000029554189359;0.41676558407697956;-0.43522900039054224;-0.4352289997081001;0.4176416208540927;-0.3299999968989434;0.5322735624693977;1.0000191174066744
28.606837;1.0059014709101388;0.41668582777892754;0.41424641135873025;-0.3362323864261819;-0.3342597226850773;0.9978763457279101;0.9999872427882176;10.000030064181898;0.41676544462999066;-0.4352290002805483;-0.4352289996709708;0.4176413555816089;-0.3299999967801201;0.532273069336716;1.000019429777508
28.616837;1.0059014751651831;0.41668559227632535;0.4142463019763715;-0.33623238649236187;-0.33425972281369565;0.9978758523939286;0.999986921523793;10.000030564363684;0.4167653017271935;-0.43522900016612054;-0.43522899963516337;0.41764108269349765;-0.32999999665443536;0.532272568132808;1.0000197537092554
28.626837;1.005901476788927;0.41668535315492283;0.41424618907910987;-0.3362323865588667;-0.33425972294679507;0.9978753422923622;0.9999865934380514;10.000031056139605;0.41676515516353;-0.435229000047211;-0.43522899960066647;0.4176408018493524;-0.32999999652188666;0.5322720586177256;1.0000200897451792
28.636837;1.0059014758871638;0.4166851102977076;0.41424607227431864;-0.33623238662553995;-0.3342597230846458;0.997874815392918;0.9999862577273475;10.000031540009859;0.4167650046580326;-0.4352289999237164;-0.4352289995674588;0.41764051265127333;-0.32999999638250926;0.5322715405251633;1.0000204384013724
28.646837;1.0059014723595932;0.4166848636083265;0.4142459511869677;-0.33623238669219485;-0.33425972322750264;0.9978742716287347;0.9999859134825658;10.000032014680754;0.41676484986411566;-0.4352289997955186;-0.43522899953554345;0.41764021464291057;-0.3299999962363571;0.532271013579752;1.000020800145928
28.656837;1.0059014659283185;0.4166846129888897;0.4142458254510571;-0.3362323867586218;-0.3342597233755926;0.9978737108609724;0.9999855597397608;10.000032476788308;0.4167646903993425;-0.4352289996625326;-0.4352289995049744;0.41763990735693685;-0.3299999960835034;0.5322704774886485;1.0000211754392587
28.666837;1.0059014562384565;0.41668435827578076;0.41424569472144235;-0.33623238682461537;-0.334259723529108;0.9978731328408165;0.9999851955596397;10.00003292171735;0.41676452586710416;-0.4352289995247142;-0.4352289994758669;0.41763959033820497;-0.32999999592405066;0.5322699319812614;1.0000215647279145
28.676837;1.005901442909696;0.4166840991958208;0.4142455586942049;-0.33623238689001;-0.3342597236882026;0.9978725372015146;0.9999848200218212;10.000033345136636;0.4167643558512814;-0.43522899938203846;-0.43522899944839594;0.4176392631162183;-0.32999999575812033;0.5322693768345129;1.0000219683851317
28.686837;1.0059014255630498;0.41668383539171544;0.41424541710780866;-0.336232386954692;-0.3342597238529857;0.9978719234761493;0.9999844322043936;10.000033744211859;0.41676417990859443;-0.4352289992344689;-0.43522899942277526;0.4176389251735633;-0.32999999558583226;0.5322688118223755;1.0000223867495732
28.696837;1.0059014038487326;0.4166835664810275;0.41424526974917336;-0.3362323870186002;-0.33425972402351517;0.997871291161377;0.999984031214638;10.000034117659487;0.4167639975837149;-0.43522899908194945;-0.4352289993992227;0.4176385759336848;-0.32999999540730385;0.5322682366444657;1.0000228202035724
28.706837;1.0059013775253736;0.4166832921045244;0.4142451164622856;-0.33623238708173364;-0.3342597241998074;0.9978706397542767;0.9999836161476175;10.000034464554604;0.41676380844268224;-0.4352289989244315;-0.4352289993779414;0.4176382147628424;-0.3299999952226426;0.5322676508610944;1.0000232691679092
28.716837;1.0059013465502695;0.41668301196614893;0.4142449571170841;-0.3362323871441485;-0.3342597243818522;0.9978699687009314;0.9999831860082138;10.00003478319638;0.41676361210327056;-0.4352289987618861;-0.43522899935912696;0.4176378409901883;-0.329999995031908;0.532267053871145;1.000023734095977
28.726837;1.0059013110663082;0.4166827258407478;0.4142447915686165;-0.3362323872059418;-0.3342597245696178;0.997869277379268;0.9999827397247856;10.000035071344554;0.41676340824715863;-0.435228998594273;-0.43522899934296205;0.4176374539339237;-0.3299999948350939;0.5322664449658593;1.0000242155384909
28.736837;1.0059012713383553;0.41668243352493034;0.41424461965127485;-0.33623238726723487;-0.3342597247630458;0.9978685651772443;0.9999822761766729;10.000035327169538;0.41676319662270794;-0.4352289984215207;-0.43522899932959186;0.41763705291348824;-0.3299999946321524;0.5322658233613554;1.0000247141998788
28.746837;1.005901227710627;0.4166821347688556;0.4142444411794436;-0.3362323873281591;-0.3342597249620603;0.9978678315639735;0.9999817941987672;10.000035549884275;0.41676297702775145;-0.43522899824355665;-0.4352289993191218;0.41763663723932104;-0.32999999442301514;0.5322651881754342;1.000025230944961
28.756837;1.0059011804991804;0.4166818292499567;0.41424425594808006;-0.3362323873888441;-0.3342597251665992;0.9978670760924734;0.9999812926208619;10.000035739910535;0.4167627492793838;-0.4352289980603499;-0.43522899931162656;0.41763620619042446;-0.32999999420760584;0.5322645384640792;1.000025766798158
28.766837;1.0059011298054992;0.41668151660088726;0.41424406376209477;-0.3362323874494081;-0.3342597253766311;0.9978662983504064;0.9999807703138736;10.000035898107592;0.41676251322067775;-0.43522899787191605;-0.4352289993071302;0.417635759016779;-0.32999999398585994;0.532263873327516;1.000026322925807
28.776837;1.0059010754138518;0.41668119644008966;0.4142438644686688;-0.33623238750995427;-0.33425972559214107;0.9978654978671996;0.9999802262606822;10.000036024542968;0.41676226873465283;-0.4352289976783078;-0.4352289993055898;0.4176352949665083;-0.3299999937577224;0.5322631919648062;1.0000269005869573
28.786837;1.0059010168692641;0.4166808683788067;0.4142436579553431;-0.3362323875705838;-0.33425972581310887;0.9978646740340259;0.9999796596771212;10.000036118416046;0.4167620157154698;-0.4352289974796289;-0.43522899930690795;0.41763481329876406;-0.32999999352312115;0.532262493618406;1.0000275010790634
28.796837;1.005900953636578;0.4166805320406649;0.4142434441399364;-0.33623238763141056;-0.3342597260394956;0.9978638261490259;0.9999790700645133;10.000036178767003;0.41676175404373356;-0.43522899727603315;-0.43522899931094383;0.4176343132958238;-0.3299999932819706;0.5322617774735082;1.000028125718717
28.806837;1.0059008852170408;0.41668018709561855;0.41424322297968863;-0.3362323876925638;-0.3342597262712475;0.9978629535514563;0.9999784571213425;10.00003620407733;0.41676148357817455;-0.4352289970676898;-0.43522899931751446;0.41763379430359954;-0.32999999303421673;0.5322610426147018;1.0000287758853184
28.816837;1.0059008112027028;0.4166798332772212;0.4142429944802312;-0.33623238775419;-0.3342597265083194;0.9978620556585559;0.9999778205941136;10.000036191101335;0.41676120412503564;-0.43522899685475985;-0.43522899932641484;0.4176332557617009;-0.32999999277985786;0.5322602880546541;1.0000294530456981
28.826837;1.0059007312937887;0.4166794703811861;0.4142427586932935;-0.33623238781645126;-0.3342597267506959;0.9978611318634313;0.9999771601556905;10.000036134914044;0.4167609154335998;-0.4352289966373912;-0.4352289993374559;0.4176326971904585;-0.3299999925189075;0.5322595127725824;1.0000301586932374
28.836837;1.0059006453156236;0.4166790982388157;0.4142425156996606;-0.3362323878795017;-0.33425972699838674;0.9978601814158218;0.9999764753251384;10.000036030064122;0.4167606172465375;-0.43522899641570906;-0.43522899935049125;0.41763211816819384;-0.32999999225135174;0.5322587157041176;1.0000308942921217
28.846837;1.0059005532745238;0.4166787166759369;0.41424226556854055;-0.33623238794346005;-0.33425972725140674;0.9978592033484007;0.9999757654432522;10.000035871441376;0.4167603093223393;-0.4352289961898025;-0.4352289993654176;0.4176315183092705;-0.3299999919771368;0.5322578956811901;1.0000316612899467
28.856837;1.0059004554359792;0.41667832550543854;0.4142420083155137;-0.336232388008404;-0.3342597275097526;0.9978581964470642;0.999975029745693;10.000035654248101;0.4167599913986029;-0.4352289959597;-0.4352289993821516;0.417630897226387;-0.3299999916961704;0.5322570514098843;1.0000324611270803
28.866837;1.005900352329386;0.4166779245442818;0.414241743882329;-0.3362323880743844;-0.33425972777339175;0.9978571592987983;0.9999742674660855;10.000035373138585;0.41675966315420493;-0.43522899572534335;-0.43522899940059595;0.41763025449527935;-0.329999991408333;0.5322561815381783;1.0000332951885464
28.876837;1.00590024459685;0.41667751361150046;0.41424147214135854;-0.33623238814144163;-0.3342597280422752;0.9978560903851225;0.9999734778827157;10.00003502175433;0.416759324215304;-0.43522899548658334;-0.4352289994206239;0.4176295896383423;-0.32999999111349415;0.5322552847274018;1.0000341647500615
28.886837;1.0059001327566084;0.4166770925246663;0.4142411929209685;-0.336232388209618;-0.33425972831635314;0.9978549880646034;0.9999726603697773;10.000034593167507;0.4167589742014744;-0.43522899524320346;-0.43522899944210586;0.41762890212251447;-0.32999999081151765;0.5322543596379482;1.0000350709503671
28.896837;1.005900017054506;0.41667666110857504;0.41424090601748936;-0.33623238827896806;-0.3342597285955828;0.9978538504522596;0.9999718144671437;10.000034079973554;0.4167586127600045;-0.43522899499494805;-0.435228999464943;0.41762819136436186;-0.3299999905022564;0.5322534048692826;1.0000360148092697
28.906837;1.005899897505552;0.416676219187052;0.41424061117078126;-0.3362323883495583;-0.33425972887994526;0.9978526754142997;0.9999709398559113;10.000033473943917;0.41675823955417013;-0.43522899474152915;-0.43522899948907434;0.4176274567459743;-0.32999999018554643;0.5322524189520831;1.0000369973371035
28.916837;1.0058997740868654;0.41667576655741423;0.41424030804840073;-0.3362323884214618;-0.3342597291694603;0.9978514607343839;0.999970036277894;10.000032766319602;0.41675785424782064;-0.4352289944826297;-0.4352289995144841;0.41762669763633536;-0.32999998986121293;0.5322514004209022;1.0000380196159584
28.926837;1.0058996469292247;0.4166753029648242;0.4142399962787089;-0.33623238849477816;-0.33425972946419147;0.9978502043096101;0.9999691035591759;10.00003194892226;0.4167574565351851;-0.4352289942179273;-0.43522899954121425;0.4176259133857126;-0.32999998952908854;0.5322503478948639;1.0000390827376797
28.936837;1.0058995163799023;0.41667482808453304;0.4142396755007104;-0.33623238856965687;-0.3342597297642547;0.997848904237382;0.9999681416678006;10.000031015160873;0.4167570461674291;-0.435228993947128;-0.43522899956933914;0.41762510330534575;-0.32999998918902884;0.5322492600686032;1.0000401877346823
