time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.946837;1.0058993829280776;0.41667434153467264;0.4142393453854815;-0.33623238864629496;-0.3342597300698063;0.9978475587622067;0.999967150650258;10.000029959845637;0.41675662290187643;-0.4352289936699904;-0.4352289995989144;0.4176242666739092;-0.329999988840921;0.5322481356341486;1.0000413355865025
28.956837;1.0058992470825479;0.41667384291611276;0.4142390056417349;-0.33623238872493405;-0.33425973038101786;0.997846166223374;0.9999661305352584;10.000028778049169;0.41675618642613654;-0.43522899338632604;-0.43522899962995365;0.41762340275216087;-0.32999998848468187;0.5322469732301633;1.0000425272412279
28.966837;1.0058991093485654;0.4166733318445008;0.41423865602167775;-0.3362323888058558;-0.3342597306980762;0.9978447250642442;0.9999650812962193;10.000027464172016;0.41675573634429336;-0.4352289930959743;-0.43522899966243056;0.4176225107793191;-0.32999998812023856;0.5322457714305291;1.000043763638962
28.976837;1.0058989703168957;0.4166728079607961;0.41423829629732833;-0.3362323888893457;-0.33425973102120127;0.9978432338019786;0.9999640028152641;10.000026011880939;0.41675527220627956;-0.43522899279878496;-0.4352289996962822;0.41762158996300447;-0.32999998774750117;0.5322445287489891;1.000045045719211
28.986837;1.0058988307064167;0.4166722709264807;0.41423792622485284;-0.3362323889756398;-0.33425973135064585;0.9978416909889753;0.9999628948793501;10.000024414852195;0.4167547935377608;-0.4352289924946191;-0.4352289997314226;0.4176206394710771;-0.3299999873663536;0.5322432436466102;1.000046374421555
28.996837;1.0058986913086103;0.4166717204292262;0.41423754554437237;-0.3362323890649008;-0.33425973168668;0.9978400952349235;0.9999617572426045;10.000022667488164;0.4167542998761823;-0.43522899218334815;-0.4352289997677668;0.4176196584322919;-0.3299999869766683;0.5322419145210768;1.0000477507007348
29.006837;1.005898552917835;0.4166711561969181;0.41423715398226085;-0.3362323891572296;-0.3342597320295872;0.9978384452681107;0.9999605896713835;10.000020765092131;0.41675379080595115;-0.4352289918648512;-0.43522899980524177;0.41761864595122067;-0.3299999865783025;0.5322405397204637;1.0000491754747507
29.016837;1.00589841627806;0.41667057797392043;0.4142367512258652;-0.33623238925269017;-0.334259732379677;0.9978367399918379;0.9999593919474196;10.000018704003548;0.41675326595129975;-0.435228991539025;-0.4352289998437906;0.41761760112712365;-0.3299999861710636;0.5322391176125347;1.000050649529296
29.026837;1.005898282027343;0.41666998548118384;0.4142363369158483;-0.3362323893513399;-0.3342597327373025;0.9978349784482758;0.9999581638733419;10.000016481723415;0.4167527249283795;-0.4352289912057935;-0.4352289998833765;0.41761652306901187;-0.3299999857546827;0.5322376466375005;1.0000521735341312
29.036837;1.0058981506595182;0.4166693784230643;0.41423591068733034;-0.33623238945324707;-0.33425973310287244;0.9978331597072336;0.9999569052850663;10.000014096483962;0.4167521673186271;-0.4352289908650969;-0.4352289999239846;0.4176154108913029;-0.32999998532881364;0.532236125310191;1.0000537481576632
29.046837;1.0058980225351228;0.41666875652059654;0.4142354722132144;-0.33623238955847656;-0.33425973347685195;0.9978312828202397;0.9999556160618791;10.000011546679552;0.41675159268528056;-0.43522899051686686;-0.4352289999656296;0.4176142636841033;-0.32999998489304805;0.5322345522155669;1.0000553741107434
29.056837;1.0058978978892594;0.4166681195192506;0.41423502119287536;-0.33623238966706376;-0.3342597338597571;0.9978293468473737;0.9999542961281275;10.000008830805617;0.41675100058974396;-0.4352289901609979;-0.43522900000835046;0.41761308049605844;-0.32999998444693646;0.5322329259942384;1.0000570520688965
29.066837;1.0058977768090163;0.41666746717476005;0.4142345573132781;-0.3362323897790066;-0.3342597342521435;0.9978273508312149;0.9999529454139212;10.000005947484468;0.4167503905869518;-0.4352289897973334;-0.43522900005217113;0.4176118603555743;-0.329999983990014;0.5322312452964421;1.0000587826015908
29.076837;1.0058976592450048;0.41666679923204747;0.41423408023782554;-0.33623238989428056;-0.33425973465458986;0.997825293699727;0.9999515638006103;10.000002895080666;0.41674976222068305;-0.4352289894256755;-0.4352290000970612;0.4176106023006564;-0.3299999835218244;0.532229508753824;1.0000605661976414
29.086837;1.0058975450395224;0.41666611539166926;0.41423358962153795;-0.3362323900128602;-0.3342597350676821;0.9978231742204677;0.9999501511108606;9.999999671506558;0.4167491150363824;-0.4352289890458113;-0.4352290001429456;0.41760930537384694;-0.32999998304192196;0.5322277150148264;1.0000624033009453
29.096837;1.0058974339354767;0.4166654152909088;0.4142330851236296;-0.3362323901347403;-0.33425973549199106;0.9978209910493026;0.9999487071096682;9.999996274869224;0.41674844858931115;-0.43522898865755627;-0.435229000189745;0.41760796859080224;-0.3299999825498628;0.532225862794236;1.0000642942591773
29.106837;1.0058973256154735;0.41666469853353094;0.4142325664000451;-0.3362323902599486;-0.33425973592804664;0.9978187427629;0.9999472314849243;9.999992703857982;0.416747762419998;-0.43522898826078577;-0.4352290002373969;0.41760659092401187;-0.32999998204520714;0.5322239508639726;1.00006623928062
29.116837;1.0058972197822391;0.4166639647258431;0.41423203308302653;-0.3362323903885331;-0.3342597363763397;0.9978164278428847;0.9999457238210749;9.999988957025352;0.41674705603946605;-0.43522898785542447;-0.435229000285846;0.41760517129522906;-0.3299999815275097;0.5322219779907379;1.0000682385384
29.126837;1.0058971162231067;0.41666321346473634;0.4142314847637359;-0.33623239052054377;-0.33425973683735827;0.997814044712093;0.9999441835894751;9.999985032311479;0.41674632894717706;-0.4352289874414238;-0.4352290003350267;0.4176037085634623;-0.32999998099629235;0.5322199428801988;1.0000702923006854
29.136837;1.0058970148106712;0.4166624443125885;0.4142309209858323;-0.3362323906560356;-0.3342597373116285;0.997811591832999;0.9999426102104566;9.999980927213722;0.4167455806352214;-0.43522898701874935;-0.43522900038485196;0.4176022015337518;-0.3299999804510337;0.532217844183024;1.0000724009111006
29.146837;1.0058969154410418;0.4166616568074572;0.4142303412632786;-0.33623239079507294;-0.3342597377997299;0.9978090677828125;0.999941003147493;9.999976638618802;0.41674481058005947;-0.4352289865873732;-0.4352290004352028;0.4176006489866099;-0.3299999798911787;0.5322156805465988;1.000074564756918
29.156837;1.005896817974718;0.416660850496398;0.4142297451201606;-0.3362323909377162;-0.33425973830227396;0.9978064712414403;0.9999393619189689;9.999972162642225;0.41674401824522617;-0.43522898614726585;-0.4352290004859214;0.417599049695559;-0.3299999793161577;0.5322134506276933;1.0000767844056258
29.166837;1.0058967222572959;0.41666002496498467;0.4142291321351166;-0.33623239108400715;-0.334259738819872;0.9978038009005912;0.9999376860413546;9.999967494933456;0.41674320309855933;-0.43522898569838087;-0.4352290005368267;0.4175974024238076;-0.32999997872540443;0.5322111530703958;1.0000790607791528
29.176837;1.0058966281517217;0.41665917982255507;0.41422850197686595;-0.3362323912339812;-0.3342597393531115;0.9978010553946158;0.9999359749732583;9.999962630679237;0.4167423646411045;-0.4352289852406355;-0.43522900058773567;0.4175957059301213;-0.32999997811836107;0.5322087865130696;1.0000813951671181
29.186837;1.005896535487701;0.41665831464448294;0.4142278543932633;-0.33623239138770494;-0.33425973990254176;0.9977982332882559;0.9999342280963531;9.999957564248437;0.4167415024089632;-0.4352289847739051;-0.4352290006384693;0.4175939589964778;-0.3299999774944872;0.5322063496075562;1.0000837890886094
29.196837;1.0058964440203746;0.4166574289592787;0.4142271891415956;-0.3362323915453096;-0.33425974046868234;0.9977953330329055;0.9999324447559588;9.999952289401495;0.41674061595373907;-0.435228984298038;-0.4352290006888547;0.4175921604422442;-0.329999976853274;0.5322038410357013;1.000086244145154
29.206837;1.0058963534469734;0.41665652229299593;0.4142265059301555;-0.33623239170698865;-0.33425974105204553;0.9977923529045717;0.9999306242795364;9.999946799831815;0.41673970484927314;-0.4352289838128744;-0.43522900073871856;0.41759030910501976;-0.32999997619423227;0.532201259528228;1.000088761998783
29.216837;1.005896263415929;0.4166555941817823;0.41422580442332035;-0.336232391872962;-0.3342597416531499;0.9977892909871453;0.9999287658985607;9.999941089268571;0.4167387687047488;-0.43522898331823523;-0.4352290007878723;0.4175884038088731;-0.32999997551687177;0.5321986038373175;1.0000913444437223
29.226837;1.0058961735325758;0.4166546441537934;0.41422508427399446;-0.33623239204343225;-0.3342597422725386;0.9977861451724591;0.9999268686500572;9.999935151748087;0.41673780715195086;-0.4352289828138909;-0.43522900083612026;0.41758644333783673;-0.3299999748207069;0.5321958726722089;1.0000939934149955
29.236837;1.0058960833836066;0.41665367176521434;0.4142243451355526;-0.3362323922185606;-0.3342597429107957;0.9977829132317717;0.9999249313641952;9.999928982537726;0.4167368198118676;-0.4352289822995557;-0.43522900088328553;0.4175844264310106;-0.3299999741052594;0.5321930646809137;1.000096710942191
29.246837;1.005895992548161;0.416652676666741;0.41422358665798564;-0.33623239239846914;-0.33425974356852584;0.9977795929528357;0.9999229527499163;9.999922578307064;0.41673580625287465;-0.4352289817749233;-0.4352290009292174;0.41758235181078884;-0.32999997337003506;0.5321901784714322;1.0000994991677759
29.256837;1.0058959005618284;0.4166516586042608;0.41422280848797377;-0.3362323925832596;-0.3342597442463126;0.9977761821614576;0.999920931469096;9.999915935834412;0.4167347659768328;-0.43522898123970316;-0.43522900097379164;0.4175802182173778;-0.32999997261450886;0.5321872126294073;1.000102360387131
29.266837;1.0058958068754849;0.41665061737466647;0.41422201026976735;-0.3362323927730281;-0.33425974494470995;0.9977726786722264;0.9999188661133753;9.9999090511892;0.4167336984556082;-0.4352289806936307;-0.4352290010169178;0.41757802441659386;-0.32999997183812313;0.5321841657369412;1.000105297025668
29.276837;1.0058957108796207;0.41664955281209154;0.4142211916396884;-0.3362323929678603;-0.3342597456642642;0.9977690803385838;0.9999167551700884;9.999901920274405;0.41673260316633765;-0.43522898013644445;-0.4352290010585359;0.41757576917601424;-0.32999997104029105;0.5321810363722661;1.000108311596668
29.286837;1.0058956119820486;0.41664846479053336;0.41422035220433007;-0.33623239316782505;-0.33425974640551936;0.9977653851319577;0.9999145970363853;9.999894539035338;0.41673147959098283;-0.4352289795678493;-0.4352290010985966;0.4175734512299771;-0.32999997022041067;0.5321778230698191;1.0001114066579448
29.296837;1.005895509674755;0.4166473531953992;0.4142194915113302;-0.3362323933729782;-0.3342597471689945;0.9977615911588086;0.9999123900088875;9.999886902908779;0.41673032721005426;-0.43522897898750307;-0.43522900113704277;0.4175710692704507;-0.3299999693778684;0.5321745242794802;1.0001145847473496
29.306837;1.0058954035869414;0.416646217876767;0.4142186090434654;-0.33623239358336904;-0.3342597479551629;0.9977576966392157;0.9999101322810016;9.999879006488559;0.4167291454932328;-0.4352289783950366;-0.4352290011737903;0.41756862197174416;-0.32999996851202257;0.5321711383831699;1.0001178483551123
29.316837;1.0058952935216525;0.41664505863987494;0.41421770423024556;-0.3362323937990511;-0.3342597487644482;0.9977536998659136;0.9999078219853569;9.99987084373093;0.4167279338794739;-0.4352289777900822;-0.4352290012087003;0.41756610801223587;-0.3299999676222008;0.532167663755659;1.000121199944362
29.326837;1.0058951794023372;0.41664387527707314;0.4142167764565302;-0.3362323940200842;-0.33425974959722576;0.9977495991601203;0.9999054571875101;9.999862408619334;0.4167266917651204;-0.43522897717228615;-0.43522900124157177;0.41756352607044933;-0.32999996670770965;0.5321640987827829;1.0001246419759569
29.336837;1.0058950611575568;0.41664266758187196;0.41421582507925914;-0.336232394246513;-0.33425975045382433;0.9977453928195854;0.9999030358477126;9.999853695431417;0.4167254185128139;-0.43522897654129167;-0.4352290012721832;0.41756087482084425;-0.32999996576782387;0.5321604418259579;1.0001281769650958
29.346837;1.0058949386555076;0.41664143532478504;0.41421484946254583;-0.3362323944783542;-0.33425975133452157;0.9977410790705172;0.999900555815151;9.999844698239865;0.41672411347982435;-0.43522897589671156;-0.43522900130035297;0.4175581529526514;-0.32999996480178617;0.5321566912084639;1.000131807545001
29.356837;1.0058948116961683;0.4166401782372845;0.4142138490163879;-0.3362323947156028;-0.33425975223953175;0.9977366560747939;0.9998980148038863;9.999835410428519;0.41672277603722085;-0.43522897523812787;-0.4352290013259751;0.417555359172932;-0.3299999638088478;0.5321528452345973;1.0001355364273783
29.366837;1.0058946800170272;0.41663889602086124;0.4142128232107868;-0.3362323949582395;-0.3342597531690158;0.9977321219666238;0.9998954103692995;9.999825824491088;0.41672140556091974;-0.4352289745651189;-0.4352290013490096;0.4175524921515085;-0.3299999627883043;0.5321489022207451;1.000139366308974
29.376837;1.0058945432717488;0.4166375883511133;0.41421177155746547;-0.3362323952062358;-0.3342597541231257;0.9977274748338424;0.9998927399721124;9.99981593228666;0.4167200014183074;-0.43522897387728454;-0.4352290013694353;0.4175495504730658;-0.32999996173948953;0.5321448605258043;1.000143299856915
29.386837;1.0058944009476347;0.4166362548961008;0.41421069358995644;-0.33623239545956235;-0.33425975510204875;0.9977227126473037;0.9998900010722245;9.999805725464542;0.4167185629692303;-0.435228973174253;-0.43522900138720605;0.41754653266853803;-0.3299999606617537;0.5321407185346718;1.000147339743231
29.396837;1.0058942522905718;0.41663489538945947;0.41420958885230685;-0.33623239571818697;-0.33425975610601466;0.9977178332126494;0.9998871911298616;9.999795195296453;0.4167170895769794;-0.43522897245566744;-0.4352290014022376;0.4175434372528741;-0.32999995955446604;0.5321364746139617;1.0001514886835476
29.406837;1.0058940963391176;0.416633509709335;0.4142084568747624;-0.3362323959820762;-0.33425975713525674;0.9977128341421304;0.9998843075317558;9.99978433235265;0.4167155806111224;-0.4352289717211542;-0.435229001414415;0.41754026271351524;-0.32999995841703716;0.5321321271058679;1.0001557494927475
29.416837;1.0058939320358038;0.4166320978815748;0.41420729715017096;-0.33623239625121315;-0.33425975818997566;0.9977077127805836;0.999881347592481;9.999773126430403;0.41671403541934604;-0.4352289709702969;-0.43522900142360776;0.41753700752005013;-0.3299999572489304;0.5321276743346075;1.000160125117353
29.426837;1.0058937583435517;0.41663066002535337;0.41420610913437106;-0.336232396525607;-0.33425975927036056;0.9977024661172849;0.999878308701626;9.999761566246034;0.4167124532842906;-0.4352289702026387;-0.43522900142967486;0.41753367015790904;-0.32999995604965343;0.5321231145886042;1.0001646186134991
29.436837;1.0058935743425008;0.41662919631195156;0.4142048922557528;-0.3362323968052896;-0.33425976037663624;0.9976970908287666;0.9998751884435275;9.999749639189412;0.41671083340953163;-0.43522896941769673;-0.43522900143245435;0.4175302491348063;-0.3299999548187417;0.5321184461132277;1.0001692331089214
29.446837;1.0058933792815472;0.4166277069390162;0.4142036459265578;-0.33623239709031344;-0.3342597615090674;0.9976915834933641;0.9998719845405472;9.999737331739954;0.4167091749405086;-0.43522896861497057;-0.4352290014317626;0.41752674299007797;-0.32999995355574285;0.5321136671058835;1.0001739718020186
29.456837;1.005893172593103;0.41662619211724466;0.4142023695601796;-0.3362323973807437;-0.3342597626679229;0.9976859407935128;0.9998686947278983;9.999724630046217;0.4167074770012962;-0.43522896779395176;-0.4352290014274206;0.4175231503191985;-0.32999995226021567;0.5321087756923665;1.0001788379853742
29.466837;1.0058929538797612;0.41662465209868965;0.41420106257128403;-0.33623239767663105;-0.33425976385343903;0.9976801595320248;0.9998653166645397;9.999711520283107;0.4167057387397427;-0.4352289669541251;-0.435229001419275;0.41751946979100185;-0.3299999509317392;0.5321037699634638;1.0001838350476173
29.476837;1.0058927228322805;0.41662308720341074;0.4141997243397396;-0.3362323979779754;-0.33425976506580873;0.9976742365307744;0.9998618478777049;9.999697988690645;0.4167039593590171;-0.43522896609495604;-0.43522900140718485;0.4175157001626181;-0.3299999495699195;0.5320986480672418;1.0001889664316734
29.486837;1.0058924790958708;0.4166214978035253;0.4141983541635816;-0.3362323982846894;-0.3342597663052008;0.9976681685808251;0.9998582857650176;9.99968402122488;0.4167021381165765;-0.4352289652158955;-0.4352290013910028;0.41751184026635996;-0.32999994817437933;0.5320934082206832;1.0001942355877687
29.496837;1.005892222159896;0.4166198843163686;0.41419695124457084;-0.33623239859657555;-0.3342597675717745;0.9976619524577782;0.9998546276686029;9.999669603673759;0.41670027431539863;-0.43522896431640257;-0.43522900137056136;0.4175078889593034;-0.3299999467447352;0.53208804864706;1.0001996459913491
29.506837;1.0058919512951718;0.4166182472062678;0.41419551471256505;-0.33623239891333095;-0.33425976886567427;0.9976555849385018;0.9998508709663015;9.99965472245975;0.416698367304675;-0.4352289633959533;-0.4352290013456498;0.4175038450907468;-0.3299999452805832;0.5320825675623126;1.000205201132869
29.516837;1.0058916655801284;0.4166165869450058;0.4141940436564926;-0.33623239923456594;-0.33425977018703407;0.9976490628642875;0.999847013135043;9.999639365002649;0.4166964164808033;-0.43522896245402315;-0.43522900131600895;0.4174997075034228;-0.3299999437815025;0.5320769632230493;1.0002109044290723
29.526837;1.0058913640406981;0.41661490399213125;0.4141925371379703;-0.3362323995598197;-0.33425977153599135;0.9976423832527738;0.9998430518075866;9.999623519250472;0.4166944212871636;-0.435228961490059;-0.4352290012813484;0.41749547505355467;-0.329999942247082;0.5320712339611388;1.0002167592830007
29.536837;1.0058910457885495;0.41661319885455056;0.4141909941954715;-0.33623239988858744;-0.33425977291269177;0.9976355433323867;0.9998389847936993;9.999607173071999;0.41669238120264657;-0.43522896050347915;-0.435229001241339;0.4174911466523379;-0.32999994067695837;0.5320653781645337;1.0002227692990786
29.546837;1.0058907100668335;0.4166114721479713;0.41418941385962527;-0.33623240022035106;-0.33425977431728965;0.9976285404912836;0.9998348100500023;9.999590313812718;0.4166902957370555;-0.43522895949370854;-0.4352290011955927;0.4174867212953787;-0.3299999390708291;0.5320593942363998;1.0002289383409573
29.556837;1.005890356235743;0.4166097245911752;0.41418779517042215;-0.33623240055458514;-0.33425977574995697;0.9976213722555027;0.9998305256663738;9.999572928135072;0.41668816445914497;-0.4352289584602027;-0.43522900114368035;0.41748219805185566;-0.3299999374284266;0.5320532805907169;1.0002352703714072
29.566837;1.0058899837235242;0.4166079569666336;0.4141861371718592;-0.33623240089074485;-0.33425977721089617;0.9976140362941162;0.9998261298293505;9.999555002507467;0.41668598701871634;-0.43522895740245376;-0.43522900108517365;0.41747757604725694;-0.329999935749491;0.5320470356807341;1.0002417693254557
29.576837;1.0058895919558166;0.4166061700950783;0.41418443889337514;-0.3362324012282574;-0.3342597787003355;0.9976065303909057;0.9998216207254103;9.999536523694143;0.41668376313637634;-0.43522895631999775;-0.435229001019661;0.41747285445411586;-0.3299999340337818;0.5320406579996901;1.0002484391794388
29.586837;1.0058891803518464;0.416604364833772;0.4141826993487797;-0.3362324015665183;-0.33425978021850555;0.9975988524228425;0.999816996499416;9.999517478310983;0.41668149257179193;-0.43522895521241306;-0.43522900094673417;0.41746803246171027;-0.3299999322811007;0.5320341460456862;1.0002552840700936
29.596837;1.0058887484074768;0.41660254211025294;0.4141809175624385;-0.336232401904882;-0.3342597817656207;0.9975910003810557;0.9998122553204367;9.999497852107702;0.4166791750880335;-0.43522895407931195;-0.43522900086598293;0.41746310925021596;-0.3299999304912793;0.5320274983008898;1.0002623082540008
29.606837;1.00588829572103;0.41660070297955426;0.41417909259829605;-0.336232402242652;-0.3342597833418727;0.9975829723827834;0.9998073954358453;9.999477630211135;0.4166768104432132;-0.4352289529203274;-0.4352290007770007;0.4174580840196771;-0.32999992866415423;0.5320207132442084;1.000269515952764
29.616837;1.005887821919123;0.41659884864413266;0.41417722356163983;-0.3362324025790863;-0.3342597849474213;0.9975747666522744;0.9998024150972719;9.999456797922942;0.41667439840549186;-0.4352289517350929;-0.43522900067937964;0.417452956045491;-0.3299999267995703;0.53201378938781;1.0002769112375383
29.626837;1.0058873266278778;0.41659698043000437;0.41417530958288495;-0.33623240291341183;-0.3342597865823743;0.9975663815119996;0.999797312441913;9.999435341010258;0.4166719387555562;-0.4352289505232421;-0.43522900057269126;0.4174477247151849;-0.3299999248973894;0.5320067253289217;1.0002844980050754
29.636837;1.0058868095398423;0.4165950997705755;0.4141733498181544;-0.3362324032448183;-0.33425978824676156;0.9975578153972152;0.9997920854992498;9.99941324587228;0.41666943128167483;-0.4352289492844412;-0.435229000456453;0.4174423895467861;-0.3299999229574856;0.5319995197921887;1.000292280028298
29.646837;1.0058862704048699;0.41659320821105805;0.4141713434691613;-0.33623240357245227;-0.3342597899405275;0.9975490668541566;0.9997867322824322;9.999390499803186;0.416666875804607;-0.43522894801841133;-0.4352290003301028;0.4174369501936334;-0.3299999209797514;0.5319921716431829;1.0003002610308245
29.656837;1.0058857088756465;0.4165913074162056;0.4141692897943705;-0.3362324038954467;-0.3342597916635417;0.9975401345054237;0.9997812508033364;9.999367090514408;0.4166642721971982;-0.4352289467249166;-0.43522900019301036;0.41743140643128684;-0.3299999189641142;0.5319846799104917;1.000308444727088
29.666837;1.0058851244019025;0.4165893991783314;0.4141671880944604;-0.3362324042129612;-0.3342597934156044;0.9975310170377382;0.9997756390353835;9.999343005247553;0.41666162034826526;-0.4352289454037529;-0.4352290000445032;0.41742575813862315;-0.3299999169105355;0.5319770438442344;1.000316834823714
29.676837;1.0058845162785854;0.4165874854370097;0.4141650376956772;-0.336232404524196;-0.3342597951964451;0.9975217132442679;0.9997698949359468;9.999318230884715;0.4166589201388391;-0.4352289440547611;-0.4352289998838802;0.41742000530437307;-0.3299999148190065;0.5319692629316689;1.0003254350181034
29.686837;1.005883883721898;0.4165855683036653;0.4141628379628435;-0.3362324048283806;-0.3342597970057116;0.9975122220715108;0.9997640165050609;9.99929275487194;0.41665617147857004;-0.4352289426778322;-0.4352289997104171;0.41741414806167465;-0.3299999126895535;0.5319613368399952;1.0003342489914822
29.696837;1.005883225842068;0.4165836500693942;0.4141605883205776;-0.3362324051247504;-0.3342597988429695;0.9975025426170814;0.9997580018326813;9.99926656527725;0.4166533743407051;-0.4352289412728909;-0.4352289995233705;0.4174081867142793;-0.3299999105222375;0.5319532654033324;1.00034328038754
29.706837;1.0058825415675008;0.4165817332096161;0.41415828825898976;-0.33623240541251787;-0.3342598007077329;0.9974926740776549;0.9997518491625043;9.99923964987874;0.4166505287765869;-0.43522893983987837;-0.43522899932197073;0.41740212173356334;-0.32999990831716614;0.5319450486790168;1.0003525328105716
29.716837;1.0058818296581207;0.41657982040305974;0.41415593734206196;-0.33623240569084534;-0.3342598025994911;0.997482615705731;0.9997455569636146;9.999211995428034;0.41664763493795226;-0.4352289383787364;-0.4352289991054016;0.41739595374305805;-0.3299999060745348;0.5319366869998751;1.0003620098247226
29.726837;1.005881088789315;0.4165779145435089;0.41415353521691833;-0.336232405958829;-0.334259804517699;0.997472366859918;0.9997391239606717;9.999183587602214;0.416644693087874;-0.43522893688938513;-0.4352289988727781;0.4173896835048463;-0.3299999037946484;0.5319281810181476;1.0003717149064788
29.736837;1.0058803175997482;0.41657601875177735;0.41415108159956066;-0.3362324062154921;-0.3342598064617454;0.9974619271679879;0.9997325491399723;9.999154411749451;0.4166417035909402;-0.4352289353717305;-0.43522899862313963;0.4173833119205085;-0.3299999014779019;0.5319195317231846;1.0003816513866108
29.746837;1.005879514650938;0.4165741364208936;0.41414857623839174;-0.3362324064597787;-0.33425980843092046;0.9974512966720493;0.9997258317672926;9.999124453544692;0.41663866692691465;-0.4352289338257208;-0.43522899835545736;0.4173768400759993;-0.32999989912478095;0.5319107404255611;1.0003918224231756
29.756837;1.0058786783559737;0.4165722712502815;0.4141460188751596;-0.33623240669054444;-0.3342598104244058;0.997440475847575;0.9997189713966347;9.99909369876406;0.4166355837401264;-0.4352289322514039;-0.4352289980686383;0.417370269304042;-0.3299998967359039;0.5319018087746334;1.0004022310197194
29.766837;1.0058778070250456;0.4165704272171817;0.4141434092243083;-0.3362324069065493;-0.33425981244129116;0.9974294655986329;0.9997119678570058;9.9990621331153;0.41663245486936007;-0.4352289306489394;-0.43522899776152446;0.4173636012008236;-0.32999989431205634;0.5318927388146025;1.000412880098607
29.776837;1.005876899004822;0.4165686085365256;0.41414074697092;-0.3362324071064577;-0.334259814480588;0.9974182672688776;0.9997048212376786;9.99902974275714;0.41662928132524607;-0.43522892901858207;-0.4352289974329102;0.4173568376015874;-0.329999891854191;0.5318835330054936;1.0004237725389689
29.786837;1.0058759527364047;0.41656681967247877;0.41413803178148295;-0.33623240728884524;-0.3342598165412243;0.997406882581698;0.9996975318936401;9.99899651481368;0.4166260642531815;-0.4352289273606685;-0.43522899708156726;0.4173499805665286;-0.3299998893634128;0.5318741941930074;1.000434911100516
29.796837;1.0058749667490132;0.41656506538491483;0.41413526335449535;-0.33623240745220145;-0.3342598186220255;0.9973953135735694;0.9996901004747936;9.998962437503499;0.41662280492404963;-0.43522892567560323;-0.43522899670625154;0.4173430324224375;-0.3299998868409615;0.5318647256063318;1.0004462983393665
29.806837;1.0058739396999665;0.41656335076865975;0.4141324414892556;-0.33623240759491707;-0.33425982072168486;0.9973835625970753;0.9996825279499219;9.998927499928412;0.41661950474659215;-0.43522892396384494;-0.43522899630570644;0.4173359958498179;-0.3299998842881868;0.5318551309312939;1.0004579365972461
29.816837;1.005872870401257;0.4165616812830596;0.4141295661153293;-0.33623240771525925;-0.3342598228387303;0.9973716323969484;0.9996748156227607;9.99889169162363;0.4166161652810298;-0.43522892222590004;-0.43522899587866554;0.41732887393675233;-0.32999988170653666;0.5318454143958111;1.000469827993357
29.826837;1.0058717577894896;0.4165600627698851;0.4141266373081985;-0.33623240781136843;-0.3342598249715069;0.9973595262967428;0.9996669651465306;9.998855002294082;0.41661278825440123;-0.4352289204623213;-0.43522899542382454;0.4173216701697653;-0.3299998790975865;0.5318355808100348;1.000481974381086
29.836837;1.0058706009386684;0.4165585014402807;0.4141236553106821;-0.33623240788128195;-0.33425982711817553;0.9973472483832458;0.9996589785077937;9.998817421820686;0.41660937558174393;-0.43522891867371116;-0.4352289949397996;0.41731438841838525;-0.3299998764630846;0.5318256355817954;1.0004943773018176
29.846837;1.0058693991485983;0.41655700385498107;0.4141206205225624;-0.33623240792294573;-0.3342598292767078;0.997334803500557;0.9996508580344354;9.998778940271022;0.41660592940121915;-0.4352289168607326;-0.4352289944251069;0.417307032955932;-0.3299998738049722;0.5318155847402872;1.0005070379751677
29.856837;1.005868152002846;0.4165555769468844;0.4141175334709105;-0.33623240793421344;-0.3342598314448728;0.9973221971103193;0.9996426065056674;9.99873954765874;0.41660245213118013;-0.43522891502411587;-0.4352289938781595;0.4172996085118947;-0.3299998711253727;0.5318054349727306;1.0005199573483505
29.866837;1.0058668592840363;0.416554228081066;0.4141143947973521;-0.3362324079128419;-0.3342598336202221;0.9973094352111603;0.9996342272785461;9.998699233310578;0.4165989465128985;-0.43522891316467016;-0.4352289932972674;0.4172921203366467;-0.32999986842658013;0.5317951936560753;1.0005331361765692
29.876837;1.0058655207928078;0.4165529651063713;0.4141112052538037;-0.33623240785645947;-0.33425983580007135;0.9972965243910061;0.9996257242785188;9.998657985476466;0.4165954155930899;-0.4352289112833072;-0.43522899268063714;0.41728457426063464;-0.3299998657110739;0.5317848688801385;1.0005465750305778
29.886837;1.0058641362397664;0.41655179639103634;0.41410796569220076;-0.3362324077625258;-0.33425983798147557;0.997283471929192;0.9996171018502216;9.998615792106545;0.41659186268088605;-0.43522890938105574;-0.43522899202637894;0.4172769767412095;-0.32999986298154405;0.531774469491364;1.0005602741871131
29.896837;1.0058627052583695;0.41655073085236066;0.414104677049716;-0.336232407628328;-0.3342598401612151;0.9972702858590355;0.9996083646421625;9.998572642350414;0.4165882913421812;-0.43522890745905896;-0.4352289913325164;0.4172693349128509;-0.3299998602409022;0.5317640051516328;1.0005742335590626
29.906837;1.0058612274420455;0.4165497779730408;0.4141013403418658;-0.33623240745100624;-0.33425984233581757;0.9972569750055365;0.9995995176358504;9.998528526932448;0.41658470542281484;-0.43522890551856813;-0.43522899059698367;0.4172616566357782;-0.32999985749228017;0.5317534863647476;1.0005884527457525
29.916837;1.0058597023524554;0.41654894783495966;0.4140979566924801;-0.3362324072275589;-0.33425984450158275;0.9972435490004685;0.9995905662288309;9.998483436902674;0.41658110906518503;-0.4352289035609436;-0.43522898981761654;0.4172539504857044;-0.32999985473903737;0.531742924497128;1.0006029310634164
29.926837;1.0058581295220206;0.41654825118774763;0.41409452739085933;-0.3362324069548245;-0.3342598466545533;0.9972300182922335;0.9995815162893169;9.998437362716734;0.4165775067152493;-0.435228901587675;-0.4352289889921527;0.4172462257034182;-0.32999985198479614;0.531732331849113;1.0006176674645688
29.936837;1.0058565084466615;0.4165476995031733;0.4140910539142731;-0.3362324066294828;-0.33425984879043763;0.9972163942572415;0.9995723742192099;9.998390294773463;0.41657390315246934;-0.4352288996004083;-0.4352289881182303;0.41723849221795256;-0.3299998492334841;0.531721721740451;1.0006326603896025
29.946837;1.005854838542739;0.4165473050047092;0.4140875379059226;-0.33623240624805445;-0.3342598509045524;0.9972026893596019;0.9995631470096826;9.99834222426014;0.41657030355948127;-0.4352288976009526;-0.4352289871933932;0.41723076074831494;-0.3299998464893682;0.5317111085932459;1.0006479076678223
29.956837;1.0058531190758284;0.41654708070440016;0.41408398115774914;-0.3362324058068551;-0.33425985299182864;0.9971889171805037;0.9995538422118555;9.998293143195548;0.4165667135674555;-0.4352288955912693;-0.43522898621512;0.4172230428870126;-0.32999984375708175;0.5317005080258514;1.0006634065151554
29.966837;1.0058513491154069;0.41654704044467283;0.4140803856147874;-0.3362324053019446;-0.3342598550468388;0.9971750923568118;0.9995444679043209;9.998243043403749;0.4165631392338331;-0.4352288935734731;-0.4352289851808353;0.41721535113119873;-0.3299998410416228;0.5316899369110408;1.000679153483137
29.976837;1.00584952759249;0.4165471989408161;0.4140767533873267;-0.3362324047291116;-0.33425985706378325;0.9971612305917866;0.9995350328071039;9.998191915096635;0.41655958702583845;-0.4352288915498491;-0.4352289840878676;0.4172076988889164;-0.32999983834833363;0.5316794134246648;1.0006951443207328
29.986837;1.005847653423729;0.41654757181832835;0.4140730867709566;-0.3362324040838786;-0.33425985903645283;0.9971473487768674;0.9995255464638176;9.998139746705425;0.4165560638749241;-0.4352288895228732;-0.4352289829333955;0.4172001005043996;-0.32999983568290026;0.531668957148262;1.0007113739290157
29.996837;1.0058457255925866;0.4165481756179371;0.4140693882862238;-0.3362324033615061;-0.33425986095819865;0.9971334651617653;0.9995160193087967;9.998086525725554;0.41655257726099015;-0.4352288874952396;-0.43522898171442265;0.4171925713221094;-0.32999983305138303;0.5316585891672855;1.0007278363956411
29.999994;1.0058437431795233;0.41654902779141995;0.41406566073666;-0.3362324025569903;-0.3342598628219058;0.9971195995324363;0.9995064626364277;9.99803223858517;0.4165491352526872;-0.43522888546989397;-0.43522898042777347;0.41718512775867933;-0.32999983046024683;0.5316483321192296;1.0007445249566378
29.999994;1.1057208385900072;0.45619725785611115;0.41249962274129365;-0.37174873499840105;-0.3361867948375535;1.0969317734052457;0.9994968886092148;9.997976870182223;0.4165457465016107;-0.43522888345006083;-0.4352289790701073;0.4171777873778383;-0.329999827916381;0.5316382102328328;1.0007614319214355
29.999995;1.105718791398036;0.4561990181890379;0.4124961505349384;-0.3717483375424504;-0.3361864237652627;1.0969190101891637;0.9994873103135175;9.997920404562946;0.4165424202613139;-0.43522888143926275;-0.4352289776379402;0.4171705689859021;-0.3299998254271344;0.5316282493839244;1.0007785486015122
29.999996;1.1057166402773566;0.4562006724816599;0.4124923039754845;-0.3717471091644943;-0.3361853155179237;1.0969053352663731;0.9994777417870251;9.997862825294114;0.4165391664441142;-0.4352288794413304;-0.435228976127648;0.4171634927104127;-0.32999982300036546;0.5316184771862855;1.0007958651982034
29.999998;1.105714431314338;0.4562039399665029;0.41248960500398185;-0.37174705037740907;-0.33618526497988743;1.0968917760353536;0.9994681980487284;9.997804114879784;0.4165359956705323;-0.43522887746038963;-0.43522897453545867;0.4171565800433392;-0.3299998206444824;0.5316089231069991;1.0008133706833895
30.000002;1.1057131637149569;0.45620666946969696;0.4124857197458336;-0.37174617694542267;-0.3361841740368737;1.0968783604304853;0.9994586970527649;9.997744259416402;0.41653291893468336;-0.4352288755000707;-0.43522897285789136;0.4171498531944838;-0.32999981836860404;0.5315996200098323;1.0008310525325768
30.00001;1.1057108433097025;0.45621182860784415;0.4124840616866822;-0.37174483303886974;-0.3361829613126004;1.096865111834718;0.9994492642419995;9.99768326581078;0.41652994684464534;-0.43522887356086887;-0.43522897109349207;0.4171433330164175;-0.3299998161828796;0.5315906078846364;1.0008488963034845
30.000026;1.1057084759184943;0.45621843204290813;0.4124833496611563;-0.3717397495303668;-0.3361783667202167;1.096853045128213;0.9994399338672946;9.997621179336738;0.4165270897377838;-0.4352288716374443;-0.4352289692450563;0.4171370367579645;-0.32999981409799906;0.5315819333290993;1.0008668863568833
30.000058;1.1057071149040791;0.4562285306087486;0.41248502874712073;-0.37173205478170174;-0.33617109275097684;1.096841172856547;0.9994307462074402;9.997558090412332;0.4165243583795177;-0.4352288697186268;-0.4352289673197196;0.41712997677663033;-0.3299998121227338;0.5315728565656487;1.0008850090480543
30.000122;1.1057067190719525;0.4562439449377653;0.4124907456476244;-0.3717158935383474;-0.3361558585748161;1.0968305183412794;0.9994217476961849;9.997494142249986;0.41652176264737484;-0.43522886778916836;-0.43522896532705174;0.4171221601428444;-0.3299998102610057;0.5315634161848055;1.000903256128633
30.00025;1.1057082883699676;0.4562647300437248;0.41250016600945105;-0.37168425699152424;-0.3361260223480468;1.0968221211251201;0.9994129938081441;9.997429514887742;0.4165193090636248;-0.4352288658319006;-0.4352289632786979;0.4171065897580185;-0.32999980851108196;0.5315481572365945;1.0009216235035072
30.000378;1.1057088215749717;0.4562793989618748;0.41250401424816885;-0.3716525530112673;-0.3360964289609622;1.09681502977212;0.9994045500190857;9.99736437211335;0.4165170012412437;-0.43522886383063836;-0.43522896118960575;0.4170842665674391;-0.3299998068663779;0.5315279029476977;1.000940106909583
30.000506;1.1057102613804204;0.4562859870382005;0.41249978313765606;-0.37162323082799525;-0.3360687003241042;1.0968072909612572;0.9993964891304808;9.99729885886418;0.41651484232728314;-0.4352288617728523;-0.43522895907658243;0.4170571921445781;-0.32999980531690337;0.5315042586208132;1.0009587020340935
30.000634;1.1057105980730249;0.4562860318147499;0.41248960816009966;-0.37159301048463705;-0.3360404774678139;1.0967999437105795;0.9993888854325795;9.997233166235448;0.41651283412176027;-0.43522885964998226;-0.43522895695392183;0.4170233704875767;-0.32999980385169086;0.5314756882345614;1.000977407569039
30.000762;1.1057108175208523;0.45627874987417877;0.41247240662878615;-0.37156353192075875;-0.3360129398291387;1.0967930198597617;0.99938180480862;9.997167527210914;0.41651097276814986;-0.4352288574553207;-0.4352289548305772;0.4169838061666165;-0.3299998024609585;0.5314430074399162;1.0009962257311469
30.00089;1.1057119628360814;0.4562661059160273;0.4124495654342447;-0.3715346959319638;-0.3359856799427215;1.096786546873399;0.999375292205025;9.997102121280893;0.41650924661223365;-0.4352288551836329;-0.43522895271027195;0.41693850039995617;-0.3299998011375681;0.5314062430070209;1.0010151614109397
30.001018;1.1057120029508505;0.4562469311870485;0.41242079998197195;-0.3715061889917752;-0.33595903554780937;1.09677955171636;0.9993693696536686;9.997037031298293;0.41650764011459973;-0.435228852833893;-0.43522895059138794;0.4168884505614942;-0.3299997998787688;0.5313661995705844;1.0010342168933752
30.001274;1.1057147665437108;0.4561805941222857;0.4123479651391067;-0.3714509485354291;-0.33590737671698806;1.0967770641427188;0.9993640508871585;9.996972306511859;0.41650614135840697;-0.43522885041046483;-0.4352289484650585;0.41677665350538995;-0.32999979868732143;0.5312781750892744;1.0010533831262063
30.001323;1.1057127947565704;0.45617112852102243;0.4123279537387916;-0.371440568451887;-0.335897717621497;1.0967701147565103;0.999359357805275;9.996908078634124;0.41650474559990985;-0.43522884792110067;-0.43522894631426623;0.4167501094394605;-0.3299997975703853;0.5312574766973531;1.0010726372764711
30.001323;1.105709904548982;0.45617877970304527;0.412323418216952;-0.37144056531107683;-0.33589771747387287;1.0967617293039513;0.9993553253007951;9.99684462464119;0.41650345215231716;-0.43522884537391276;-0.4352289441171681;0.4167468246163263;-0.32999979653748324;0.5312554461504813;1.0010919442563002
30.001324;1.1057069994180366;0.45618667023392395;0.41231878227192525;-0.3714405620512548;-0.33589771723987716;1.0967539237405095;0.9993519940674775;9.996782270746452;0.41650226049337535;-0.4352288427751607;-0.43522894185399424;0.4167428105144249;-0.3299997955997273;0.5312532229123794;1.0011112577307892
30.001325;1.105704066447069;0.4561947660048011;0.4123140414264796;-0.3714405586837864;-0.33589771693870546;1.096746704847282;0.9993493996266681;9.996721242822128;0.4165011699678937;-0.43522884012847135;-0.4352289395120647;0.4167400797401235;-0.3299997947684474;0.5312523309179374;1.0011305243502373
30.001327;1.1057010905472218;0.45620174634260013;0.41230803503126806;-0.37143938546874616;-0.335896658771775;1.0967400801316958;0.999347567168211;9.996661650765164;0.4165001806040159;-0.4352288374340696;-0.43522893708455496;0.41673664435900615;-0.32999979405244684;0.5312511549387183;1.001149690576602
30.001331;1.1056980221346242;0.45620856004513094;0.4123016829249723;-0.37143983588305074;-0.3358970831519711;1.0967340699213375;0.9993465124912739;9.996603613076026;0.4164992913709657;-0.4352288346882452;-0.43522893456674283;0.416732517912708;-0.32999979345729125;0.5312496560842201;1.0011687083881604
30.001339;1.1056949686560946;0.4562144764847549;0.41229434232214685;-0.3714374927526828;-0.33589496711553013;1.0967287078860692;0.999346240025896;9.996547376533407;0.4164984975231942;-0.43522883188467587;-0.43522893195498963;0.41672671475475687;-0.32999979298717025;0.5312470223370199;1.001187535912369
30.001355;1.1056928565666273;0.45621674644598076;0.4122832444070809;-0.3714348462038327;-0.33589228756504536;1.0967240270215601;0.999346737810499;9.996493270826079;0.416497790871758;-0.435228829016706;-0.43522892924783263;0.4167172467243914;-0.3299997926462215;0.5312416645218894;1.0012061340576244
30.001387;1.1056907522125594;0.45621389142287155;0.41226745976346374;-0.371427520557436;-0.3358853767223713;1.0967210509396252;0.9993479809889523;9.996441560950434;0.4164971627212306;-0.4352288260789308;-0.43522892644711525;0.41670012369968923;-0.32999979243762795;0.5312304258544698;1.0012244642478139
30.001451;1.1056885735785666;0.45619768741718897;0.4122396351770227;-0.3714141992811096;-0.33587307251033316;1.096719805117827;0.999349945447005;9.996392431419768;0.4164966072927012;-0.4352288230686259;-0.4352289235583041;0.4166673544672789;-0.32999979236259797;0.5312070114594541;1.0012424871204835
30.001515;1.1056864172243206;0.4561802037480487;0.4122106950352736;-0.37140093537397856;-0.3358608202346551;1.0967183268177039;0.9993526235460244;9.996346135764554;0.4164961220523822;-0.43522881998707086;-0.43522892059013935;0.4166329434849712;-0.3299997924221405;0.5311823814785956;1.0012601640051892
30.001643;1.1056861283006378;0.4561309361552917;0.41215240118048074;-0.3713750535029693;-0.3358365934526828;1.096720659017893;0.9993560293627012;9.996303121340608;0.4164957025187006;-0.43522881683799697;-0.43522891755407994;0.4165618895992893;-0.329999792619498;0.5311290616227843;1.0012774603354817
30.001771;1.1056857763353674;0.45607752457166867;0.41209049469446196;-0.3713497397119819;-0.3358128947396345;1.0967228424667952;0.999360185525483;9.996263970134205;0.41649533859600596;-0.43522881362462795;-0.4352289144625376;0.41648618753760086;-0.3299997929591021;0.5310721215104549;1.001294344925815
30.001899;1.105685381263021;0.4560178385291142;0.412023067933884;-0.3713247127174753;-0.3357894554813406;1.096725912631915;0.9993651079751522;9.996229213704032;0.4164950187022105;-0.4352288103504199;-0.43522891132600505;0.4164058287933056;-0.3299997934441406;0.5310115276399421;1.00131078658354
30.002027;1.1056848844603593;0.45595154785060044;0.41194988002095534;-0.3713015958618197;-0.3357677578688762;1.0967289027129048;0.9993708031333037;9.996199223655589;0.41649473441338064;-0.43522880702148103;-0.43522890815212695;0.41632180312615175;-0.3299997940767678;0.5309480315862583;1.001326750610517
30.002155;1.1056832972666633;0.45588056644908026;0.411873074977745;-0.37127746439182285;-0.3357454603085943;1.0967338498780128;0.9993772699574716;9.996174229585348;0.4164944802281079;-0.4352288036464145;-0.4352289049486236;0.41623409962494096;-0.3299997948587156;0.5308816077950385;1.0013421979063362
30.002283;1.1056826943466938;0.45580484733717985;0.41179188471346617;-0.37125391632526783;-0.33572338707942956;1.0967397935769847;0.999384501876014;9.996154354002876;0.41649425443730836;-0.43522880023547467;-0.4352289017266593;0.4161427061002445;-0.32999979578950756;0.5308122434402077;1.0013570899548019
30.002411;1.1056811211467323;0.4557235784483093;0.4117063511385429;-0.37123024222684753;-0.33570150318321573;1.0967457689459748;0.9993924885310952;9.996139590493206;0.4164940620249141;-0.43522879680092397;-0.4352288984991429;0.4160476083448994;-0.3299997968652929;0.5307399373482575;1.001371394891319
30.002667;1.1056820146140056;0.4555303494805524;0.4115190158188314;-0.37118586581811547;-0.33566017340521653;1.0967558022007442;0.9994012128978563;9.996129772968217;0.41649391337992486;-0.4352287933577272;-0.43522889527490344;0.4158357890905645;-0.3299997980803628;0.5305761253080014;1.001385089397502
30.002864;1.1056822707687002;0.4553745014353823;0.41136613113302195;-0.37115221089785244;-0.33562877130168856;1.0967659036016877;0.9994106441402596;9.996124632706898;0.4164938186584684;-0.4352287899235508;-0.4352288920557221;0.41566622743639575;-0.3299997994295084;0.5304454459642801;1.001398156790735
30.00306;1.1056816534065854;0.45520901359142524;0.411205309485234;-0.37111899395220305;-0.3355980827148245;1.0967760605787404;0.9994207310486055;9.996123901675789;0.41649378141192434;-0.435228786517419;-0.43522888883849215;0.4154899012089782;-0.32999980091026704;0.5303094937836468;1.0014105839216163
30.003257;1.1056821536706667;0.4550331334421867;0.4110351698407909;-0.37108860317126635;-0.33556967511434593;1.096787242643894;0.9994313997896717;9.996127348761423;0.4164937939373736;-0.43522878315909536;-0.43522888561861417;0.4153057893887942;-0.32999980252379985;0.5301674966613931;1.0014223595609355
30.003649;1.1056839197992183;0.4546564992181418;0.41068355148210717;-0.37102706776479577;-0.3355127956017597;1.0968024130163025;0.9994425581655523;9.996134779179384;0.41649383774132764;-0.4352287798693956;-0.4352288823929803;0.4149188700880426;-0.32999980427325243;0.5298667643805449;1.0014334736364492
30.004042;1.1056858354575911;0.45424899877499547;0.4103045279988694;-0.37096806394913834;-0.33545824786829603;1.0968175288251802;0.9994541047022795;9.996146057365896;0.41649388994327113;-0.4352287766682479;-0.4352288791624817;0.4145071174348132;-0.32999980616142915;0.529546809455818;1.0014439162412025
30.004545;1.1056893421708494;0.45368654803751707;0.4097853876864271;-0.37089719709150754;-0.33539259294728846;1.096834536294239;0.9994659394024304;9.996161099329253;0.4164939301331075;-0.43522877357295126;-0.4352288759318913;0.4139475024483872;-0.32999980818922287;0.5291114417437262;1.0014536795727194
30.005047;1.1056920137270905;0.4530835268460027;0.40923048953957564;-0.3708296562948642;-0.335330318918806;1.0968513776538984;0.9994779697460565;9.996179845478448;0.4164939417887759;-0.4352287706003618;-0.43522887270792615;0.41335499550828864;-0.3299998103552179;0.5286507803133652;1.001462761502249
30.005476;1.1056944604642136;0.45254077539962734;0.4087308176497868;-0.3707746665497443;-0.33527959802153995;1.0968680002267492;0.999490106223541;9.996202292989217;0.4164939090327886;-0.43522876776897795;-0.4352288694989089;0.4128275666839842;-0.3299998126580005;0.5282414768628539;1.0014711667802878
30.005476;1.1056940937278807;0.45254478679280913;0.4087272700769432;-0.37077466282085136;-0.33527959859803097;1.0968813585023525;0.9995022576397566;9.996228536447788;0.41649381409997616;-0.4352287650967016;-0.43522886631515256;0.41283118718036504;-0.3299998150991568;0.5282475818158777;1.0014789071438175
30.005477;1.1056942242964642;0.45254719677543787;0.4087227711369605;-0.3707747162304958;-0.3352796510476415;1.0968954147124328;0.9995143403185767;9.996258722919794;0.41649364001572436;-0.4352287625979922;-0.43522886316783876;0.4128338344319507;-0.3299998176817803;0.5282532382993576;1.0014859969247882
30.005478;1.105694843136957;0.4525492286479148;0.4087184411297464;-0.3707747696493429;-0.335279703724269;1.0969101349844335;0.9995262924171568;9.996292918276488;0.4164933772819073;-0.43522876028469565;-0.43522886006747885;0.4128364952824549;-0.32999982040587983;0.5282592360740757;1.0014924421308964
30.00548;1.1056959149136263;0.4525496465532984;0.40871317727846623;-0.37077488020652194;-0.3352798083002791;1.0969254820185261;0.9995380724093844;9.99633100286631;0.416493026623231;-0.4352287581677826;-0.4352288570233898;0.41283716367579665;-0.32999982326590954;0.5282640163854401;1.0014982331821165
30.005484;1.1056973283348481;0.45254680077515147;0.40870551875447775;-0.3707742706839264;-0.33527927606928865;1.096941415817244;0.9995496411022995;9.99637271969581;0.41649259331340793;-0.43522875625680196;-0.43522885404402467;0.41283583601236945;-0.3299998262506414;0.5282675783537737;1.0015033465250125
30.005492;1.105699039734052;0.4525385809401462;0.40869355132597635;-0.37077266225458705;-0.3352778408066917;1.0969579028614762;0.9995609456057628;9.996417802781508;0.41649207964219076;-0.4352287545587752;-0.4352288511363619;0.4128295076268053;-0.32999982934394934;0.5282675787911958;1.001507751043361
30.005508;1.105700899974074;0.45251849085400053;0.4086714256974294;-0.37077073357359924;-0.3352761302927271;1.0969759233636327;0.9995719169262867;9.99646603902763;0.4164914835703647;-0.43522875307827813;-0.4352288483028022;0.41281317135637285;-0.32999983252595994;0.528260125116909;1.0015114158798424
30.00554;1.1057027124565062;0.4524783421646097;0.4086317738358285;-0.3707671584340281;-0.3352729734629541;1.0969934696227601;0.9995824785896468;9.99651723131448;0.4164908026271796;-0.43522875181685716;-0.4352288455383896;0.41277581791127577;-0.32999983577392045;0.5282366519345475;1.0015143156764157
