time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.005604;1.105705335680916;0.45239462323698976;0.4085529777914062;-0.3707588585442508;-0.3352652979457291;1.0970115360549413;0.99959255635305;9.996571144884799;0.4164900369280196;-0.4352287507709762;-0.4352288428318991;0.4126984391405069;-0.32999983906346486;0.5281823534730279;1.0015164335524578
30.005732;1.105708466392812;0.45222477169660413;0.4083966232388725;-0.37074354288348343;-0.33525110246274575;1.0970311076559636;0.9996020811024326;9.996627527260483;0.4164891881622391;-0.435228749932349;-0.43522884016858715;0.4125380314375437;-0.32999984237062474;0.5280636803159422;1.0015177619837106
30.005988;1.1057116443280668;0.45188016844705076;0.4080827077814412;-0.3707127162359376;-0.33522283166383127;1.0970521534778257;0.9996109878747861;9.996686156293592;0.4164882568244229;-0.4352287492915858;-0.4352288375314053;0.41220859262170745;-0.32999984567452384;0.5278135247136461;1.0015182988407503
30.0065;1.1057158709733963;0.451171149986477;0.40743931796897137;-0.37065425857938256;-0.33516921498906915;1.0970756254558378;0.9996192179165172;9.996746837677108;0.4164872430767468;-0.4352287488395634;-0.43522883490113584;0.4115331157942977;-0.32999984895993756;0.5272938751629753;1.0015180458564417
30.007012;1.1057188528947866;0.45043982605173366;0.40677661635349344;-0.37059833075938714;-0.3351182155967845;1.0970974604552024;0.9996267254035079;9.996809366941457;0.4164861515041412;-0.435228748564726;-0.43522883225699854;0.4108415898036327;-0.32999985221674377;0.5267626447171728;1.0015170121136334
30.008036;1.1057228731182245;0.44893555042365474;0.40541493738056106;-0.3704936862137584;-0.33502279644454147;1.0971225830079414;0.9996334839744648;9.996873489660281;0.4164849926286487;-0.4352287484521062;-0.43522882957871717;0.4094200055364438;-0.3299998554372942;0.5256635210923416;1.0015152130180391
30.00906;1.1057254933775698;0.4473897301855109;0.4040165154761751;-0.3703969313973701;-0.3349348775258713;1.097145905123003;0.9996394849008482;9.996938893875429;0.4164837780432537;-0.435228748486803;-0.4352288268485318;0.40796936123014776;-0.32999985861571307;0.5245439527514921;1.0015126648369927
30.010084;1.105727919500028;0.44582919377380087;0.4026051220496129;-0.3703077745156944;-0.33485382210076603;1.09716832196024;0.9996447292131301;9.997005262161151;0.4164825142321445;-0.43522874865723493;-0.4352288240507595;0.40650966380135406;-0.3299998617486606;0.523419584498652;1.0015093808708058
30.012132;1.1057277746615484;0.4427471061835304;0.39981901202295234;-0.3701435191132355;-0.3347055630779369;1.0971907074178102;0.9996492210119335;9.997072356375977;0.41648120093041247;-0.43522874895482516;-0.4352288211701755;0.40363292483218116;-0.32999986483584504;0.5211991126625369;1.0015053702656789
30.01418;1.1057270037836577;0.4397804463225748;0.39713768360328694;-0.3699958072842118;-0.3345723725672526;1.0972109171457847;0.9996529637289717;9.997140042967546;0.416479834945563;-0.4352287493721906;-0.43522881819217196;0.40087115343981694;-0.329999867879761;0.5190744248413495;1.001500641263121
30.014798;1.105110866315636;0.4386209692341716;0.3963114240866329;-0.3753881148934553;-0.33963770455204473;1.0964907989840493;0.9996559599837821;9.99720822400916;0.4164784148184435;-0.4352287499016672;-0.43522881510526373;0.4000683523557014;-0.33512187088427264;0.5217385789587085;1.0014952059921016
30.015097;1.103168563189852;0.43729252031360105;0.3958070879778252;-0.39248044778197555;-0.355727317094676;1.0941742029492927;0.999658207479745;9.997276768948982;0.4164769409417881;-0.4352287505343151;-0.43522881190457635;0.39968651909227937;-0.35128887385316065;0.5319828564473307;1.0014890767859475
30.015392;1.1014922675450711;0.4361076135719062;0.3953358288239339;-0.4071679840847609;-0.3696008705232504;1.092177987596561;0.9996596922627334;9.997345467890364;0.4164754118677098;-0.4352287512606575;-0.435228808593772;0.3993176494005287;-0.36522987678946234;0.5410224298440164;1.0014822576713094
30.015392;1.1014916318518222;0.4361036691061461;0.3953339774650285;-0.40716798069564547;-0.36960087550228155;1.0921960248185094;0.9996603961394958;9.997413974978842;0.4164738218986598;-0.4352287520727162;-0.43522880518298;0.39932073965568193;-0.36522987969469983;0.5410388127707214;1.0014747452024955
30.015392;1.1014907964600589;0.436099450706057;0.3953320285173803;-0.40716797729692855;-0.3696008806199288;1.092213204122838;0.9996603132853015;9.997481846264726;0.41647216091372824;-0.43522875296410923;-0.4352288016840928;0.3993237855480106;-0.36523088256819736;0.5410564334922834;1.0014665350126946
30.015392;1.1014898174793402;0.43609497496861277;0.39532996848441815;-0.40716797388807635;-0.36960088586043727;1.0922294337608582;0.9996594552116873;9.997548705152038;0.41647041588930134;-0.43522875392796945;-0.4352287981069469;0.39932677885109286;-0.36523088540785986;0.54107392992124;1.001457621445747
30.015393;1.1014837655856078;0.43608692137952754;0.3953265527465413;-0.4072151124559428;-0.36964535958035427;1.0922386346725914;0.9996578432439307;9.997614360680586;0.41646857495745776;-0.43522875495638;-0.43522879445837914;0.3993277064385074;-0.3652748882109532;0.5411201614690161;1.0014479939789342
30.015394;1.101476757707718;0.4360785910830575;0.39532331003239696;-0.4072602619676735;-0.3696883482136524;1.0922457284813238;0.9996555031268167;9.997678789179112;0.4164666318126684;-0.43522875604152883;-0.43522879074381343;0.39932955205270354;-0.365318890973634;0.5411676502801239;1.0014376445723692
30.015396;1.1014657806271104;0.43606547301017345;0.3953172472334041;-0.40735337310471786;-0.36977623097611834;1.0922466273444371;0.9996524673802385;9.997742060216764;0.41646458984422396;-0.4352287571755509;-0.43522878696856865;0.3993302978164489;-0.3654068936921085;0.5412445863163179;1.001426584353804
30.0154;1.1014439492257706;0.4360449811716524;0.39530851151861457;-0.40753792760753876;-0.36995081425115306;1.0922322330349774;0.9996487810339868;9.997804256294158;0.4164624653578966;-0.4352287583500471;-0.43522878313830393;0.3993279229585731;-0.3655818963654268;0.5413785052140085;1.0014148500887503
30.015408;1.1014003728128638;0.43600918620750917;0.3952938389142667;-0.4079062516567085;-0.37029960008500484;1.092192449073491;0.9996445062561526;9.99786540762713;0.4164602849032851;-0.4352287595569536;-0.4352287792605574;0.39932040200656865;-0.36593289899535403;0.5416280513823749;1.0014024968813977
30.015424;1.1013160762472496;0.4359419217767881;0.3952653920002041;-0.4086391342182016;-0.3709931684003208;1.0921001999174522;0.9996397181561127;9.99792544487573;0.4164580769984541;-0.43522876078968603;-0.43522877534599624;0.3993017067822583;-0.3666299015831156;0.5421038707453917;1.001389593569749
30.015456;1.1011512420622607;0.4358162136716199;0.39521300333044646;-0.41008812022945185;-0.37236434904830185;1.091908440475575;0.9996344885003372;9.997984146582656;0.41645586439493565;-0.43522876204409244;-0.4352287714079844;0.3992638113843568;-0.36800790412811957;0.543027669285145;1.0013762230433427
30.01552;1.1008269980271153;0.4355739361791667;0.3951122235078619;-0.4129172024418708;-0.3750436751341236;1.0915241540486411;0.9996288719862838;9.998041132209726;0.41645366155125224;-0.4352287633194242;-0.4352287674619083;0.39918569576924406;-0.3706999066312677;0.5448172495888193;1.0013624756554027
30.015648;1.1002095673847347;0.4351105796625542;0.394916090756835;-0.4183174872798804;-0.38016202652832765;1.090785350246898;0.9996229071801028;9.998095942522495;0.4164514785849909;-0.43522876461866045;-0.43522876352501283;0.39902834469799325;-0.37584290909883583;0.5482336444870046;1.0013484377580162
30.015676;1.1000807621442459;0.43500713036196814;0.3948716376356621;-0.4194530556041694;-0.3812389865547794;1.090632060144326;0.9996166227860867;9.998148139247915;0.41644932705844023;-0.4352287659475728;-0.43522875961679336;0.39899474451039774;-0.37692591154139665;0.548972890736483;1.0013341889473921
30.015676;1.1000821725585348;0.4350004427667413;0.3948686476557616;-0.4194530523061622;-0.38123899140010176;1.0906333270182638;0.9996100445592155;9.998197349981217;0.41644722112570054;-0.43522876731467347;-0.43522875575874154;0.39899588378315426;-0.3769259139691781;0.5489952716926004;1.0013198077022618
30.015677;1.1000790779710756;0.434989906299181;0.3948641186592401;-0.41949274301939216;-0.38127680467398023;1.09062720257474;0.9996032084231898;9.998243262556272;0.41644517582419444;-0.4352287687332242;-0.4352287519717749;0.3989957558281482;-0.37696391638961185;0.549043351684547;1.0013053702429942
30.015678;1.1000775262859517;0.4349796151515171;0.39485962707540806;-0.4195340534633432;-0.38131574412134783;1.0906207477709782;0.9995961706131383;9.998285602479262;0.41644320831699466;-0.4352287702224029;-0.43522874827315794;0.3989953572776732;-0.37700291880920545;0.5490924554360794;1.0012909413320819
30.01568;1.1000705664876143;0.4349650524212443;0.3948535834932439;-0.419613436326576;-0.38139136567826043;1.0906060299575886;0.9995890049892094;9.998324113300834;0.4164413394561037;-0.4352287718061235;-0.4352287446772648;0.3989926853829885;-0.3770789212366809;0.5491658248181203;1.0012765737751337
30.015684;1.1000562610613462;0.43494421735641925;0.3948448675770501;-0.41977384277591206;-0.3815433879759749;1.0905801146202572;0.9995817953921585;9.998358549487541;0.41643959109262185;-0.43522877350966743;-0.4352287412004371;0.3989877391263018;-0.37723192368217323;0.5492909056296337;1.0012623163910677
30.015692;1.1000235172207768;0.43490863626889903;0.39482974881357014;-0.4200949982192189;-0.38184812967020776;1.0905310585187287;0.9995746311630614;9.998388671420404;0.416437982508237;-0.43522877535489646;-0.4352287378640576;0.39897852251845695;-0.3775379261537934;0.5495184476326078;1.0012482130733025
30.015708;1.0999554092157822;0.4348466270439067;0.3948036648165175;-0.4207311065699032;-0.3824516658075674;1.0904379137447797;0.9995676045790168;9.998414223530357;0.41643652950748883;-0.43522877735809606;-0.4352287346927453;0.39895804472192725;-0.3781439286582758;0.5499445232944301;1.001234293224661
30.01574;1.0998169252434493;0.43473029308649497;0.39475380179150626;-0.42198921451717486;-0.3836454471224832;1.0902567405586556;0.999560806688054;9.998434905900869;0.4164352432098264;-0.43522877953243994;-0.43522873171091353;0.3989173168099405;-0.37934393120366683;0.5507655574662248;1.0012205676615622
30.015804;1.0995400863469904;0.43450657159892087;0.39465628550299375;-0.42444565899991193;-0.38597784730054435;1.0899096162615165;0.9995543199078882;9.998450377916887;0.41643412702348365;-0.43522878189012604;-0.4352287289409956;0.398838349272832;-0.38168793379753024;0.5523505670856769;1.0012070346383461
30.015932;1.099008021544282;0.4340824988083931;0.39446843448943225;-0.42913591578831534;-0.3904341145010459;1.0892536335913292;0.9995482105091684;9.998460303304594;0.41643317808772456;-0.4352287844411865;-0.43522872640334037;0.3986801507964861;-0.3861659364428584;0.5553660212584137;1.0011936871235627
30.016188;1.0980309470321563;0.43329015627575374;0.39410525648175265;-0.4376884477080593;-0.39857201050647456;1.0880608922781694;0.999542522616029;9.998464406591317;0.4164323937475706;-0.4352287871933961;-0.43522872411542257;0.3983697280307314;-0.3943449391371445;0.560888891926401;1.0011805125276638
30.016444;1.0971688881530022;0.4325573744073601;0.39375460072720153;-0.4452313695650626;-0.4057618916553254;1.0870064893979434;0.9995372743733769;9.998462503984271;0.4164317729850991;-0.43522879015543464;-0.43522872209128866;0.39806308728331863;-0.40156994187491185;0.5658019703741634;1.001167490051914
30.0167;1.0964098769818342;0.43187748623580785;0.3934148037821025;-0.4518776193744576;-0.41210673408542664;1.0860725175906847;0.9995324627137526;9.998454494979384;0.41643131221920526;-0.4352287933389525;-0.43522872034376264;0.39776323568714245;-0.4079469446497523;0.5701625815205641;1.0011545921501648
30.016956;1.095739956098768;0.4312453663155176;0.3930863033042734;-0.4577318872305498;-0.41770382850470167;1.0852480748767523;0.9995280753899077;9.998440334963274;0.41643100399735483;-0.43522879675643866;-0.4352287188854999;0.39746718155488686;-0.4135719474540436;0.5740220368377797;1.0011417856156906
30.017212;1.0951511296963856;0.43065729774570366;0.3927686674122929;-0.4628899213751041;-0.4226409324540619;1.0845182734706438;0.9995240997568563;9.998420008097893;0.4164308378946778;-0.4352288004180559;-0.4352287177256236;0.3971779375339071;-0.4185339502789831;0.5774348931962805;1.0011290298099873
30.017468;1.0946324622825132;0.43010723080211866;0.39246038149394136;-0.4674341694650947;-0.42699545621559637;1.0838722400046839;0.9995205242311432;9.998393530956319;0.4164308001277245;-0.4352288043318319;-0.4352287168661038;0.39689352429413854;-0.42291095311520294;0.5804474004869726;1.0011162790127521
30.017724;1.0941759701762979;0.4295917287279244;0.39216125026082477;-0.4714359169907646;-0.4308340166749108;1.0833011119643605;0.9995173349547055;9.998361003006375;0.4164308750268127;-0.435228808505568;-0.43522871630147814;0.3966139694820243;-0.4267709559525413;0.5831022878427284;1.0011034899588698
30.01798;1.0937746553784324;0.42910638080568436;0.39186982774883894;-0.4749628586173717;-0.4342199678783225;1.0827960302594781;0.9995145109287004;9.998322668453467;0.41643104795901753;-0.4352288129467976;-0.4352287160206637;0.39634130352325764;-0.4301749587798982;0.5854403123583042;1.001090622862046
30.018236;1.0934224923632305;0.4286515321965293;0.3915886519128238;-0.4780716360913818;-0.437206487164114;1.0823501247259724;0.9995120182573921;9.998278937000421;0.4164313046358506;-0.43522881766093624;-0.4352287160099112;0.39607355684719026;-0.4331769615847595;0.5874957416037468;1.0010776371856789
30.018492;1.0931125182535586;0.4282216352053127;0.3913151896207479;-0.4808091996826298;-0.4398385039568398;1.081954498856884;0.9995098060203078;9.998230340890734;0.4164316276500464;-0.4352288226492672;-0.43522871625733783;0.39581175867756835;-0.4358239643529566;0.5893007764328351;1.0010644964811841
30.019004;1.0925870528458153;0.4274340032520269;0.39079156321705927;-0.48539304956416673;-0.4442491725002343;1.0813002266490135;0.9995078104712201;9.998177494234898;0.41643199464497793;-0.4352288279080954;-0.4352287167557258;0.3953079355474141;-0.44026096707076423;0.5922800632257079;1.0010511760446028
30.019516;1.092179402239108;0.4267241548357787;0.39029665561112054;-0.48895885168995845;-0.44768368766403793;1.080787361578322;0.9995059646842132;9.998121074450246;0.4164323799848158;-0.43522883342990143;-0.4352287175012772;0.3948271098552433;-0.44371696972710334;0.5945604696846999;1.0010376633688902
30.020028;1.0918646731037698;0.426080910859218;0.38982929984591386;-0.49171984040663047;-0.45034535042241386;1.0803879458100918;0.9995042056587831;9.998061778568673;0.4164327594118165;-0.435228839205147;-0.43522871849257905;0.39436729968373024;-0.446397972313541;0.5962857646432048;1.0010239587466259
30.02054;1.0916237644793059;0.4254937847953566;0.38938683745627034;-0.4938552015432591;-0.45240483921622643;1.0800760148441406;0.9995024792234601;9.998000321127385;0.41643311361040486;-0.43522884522235156;-0.43522871973134775;0.39392851895024933;-0.44847497482382065;0.5975785975870168;1.0010100768820136
30.021564;1.0912742620486489;0.4244573613375369;0.38857132026122465;-0.4968918702896961;-0.4553364204615229;1.0796365982233316;0.9995007414879908;9.99793746778558;0.41643342760269675;-0.4352288514672324;-0.43522872122107864;0.3931137759878114;-0.4514359772540584;0.5992946854640008;1.0009960459177591
30.022588;1.0910686977242285;0.423568926246024;0.3878397881520662;-0.4986961838458579;-0.45707995745298746;1.0793697180298023;0.9994989577543141;9.997873997228709;0.41643368863621755;-0.4352288579226793;-0.43522872296350235;0.39237507250794795;-0.45320497960197037;0.6001700108909491;1.0009819053437263
30.023612;1.090953236256373;0.42279910157108164;0.3871847741315739;-0.49973397334614506;-0.45808365352205754;1.0792113872861082;0.9994971070242915;9.997810675222322;0.4164338849062153;-0.435228864567981;-0.4352287249562676;0.3917064052461591;-0.4542319818646052;0.6005339231002151;1.00096769866001
30.024636;1.0908910284889315;0.4221245940788964;0.3865981843402309;-0.5003131247720157;-0.45864474104804803;1.0791176061549128;0.9994951848511601;9.997748318517065;0.41643400461060737;-0.4352288713774879;-0.43522872719288885;0.3911017676224337;-0.45481598403753054;0.6006058693431833;1.0009534612065913
30.02566;1.0908610765931448;0.4215294755089335;0.38607295761392435;-0.5006271783230978;-0.45894932013795564;1.0790623593012862;0.9994931934359309;9.997687797517301;0.4164340357940105;-0.43522887832306445;-0.435228729663665;0.3905551496709918;-0.4551419861156632;0.6005208176505974;1.0009392148575087
30.026684;1.0908484712948356;0.4210008534640114;0.385602608073151;-0.5007891701816172;-0.45910725015066417;1.0790296215116995;0.9994911305858567;9.997629923458668;0.41643396546748374;-0.43522888537942445;-0.4352287323554023;0.39006053869130564;-0.4553219880921729;0.6003591944212868;1.0009249751834073
30.027708;1.0908462054679204;0.4205291841147394;0.38518088961662744;-0.5008668259777433;-0.45918356656563186;1.0790093656809499;0.999488987954641;9.997575361872626;0.41643377554104005;-0.43522889252532504;-0.4352287352509467;0.389614921619752;-0.4554209899567121;0.6001680745552552;1.0009107623343252
30.029756;1.0908445078718716;0.4197287748152509;0.3844576667430638;-0.500929858139365;-0.4592463028684836;1.0789895641427218;0.9994867513567152;9.99752462172938;0.41643344072623006;-0.43522889973983153;-0.4352287383322991;0.3888452870732834;-0.45552599169630215;0.5997709645909787;1.0008966028613708
30.031804;1.090851718634538;0.4190863300754368;0.38387619795759015;-0.5009186043544497;-0.45923726346579025;1.078981186894717;0.9994843994537354;9.997478062948241;0.4164329321137113;-0.435228906999673;-0.4352287415853099;0.3882166248641965;-0.4555569932974467;0.5994095171180766;1.0008825223819777
30.033852;1.0908627433948814;0.4185719925629098;0.38341092029421403;-0.5008876216517582;-0.45920862606481766;1.0789772038160794;0.9994819064086298;9.997435919565445;0.416432221265931;-0.43522891428016547;-0.4352287450002163;0.38770492323458106;-0.4555659947480924;0.599107353473495;1.0008685391737608
30.037948;1.0908748225871225;0.4178078028700438;0.3827163068282167;-0.500836813163862;-0.4591614827839378;1.0789745885444753;0.9994792496692506;9.99739836276089;0.4164312830603342;-0.4352289215577206;-0.43522874856829163;0.3869331693667121;-0.4555859960393396;0.5986450826114386;1.0008546630256483
30.042044;1.0908865325906265;0.4173139955767529;0.38226981353510925;-0.5007992706004863;-0.4591267905191952;1.0789723194432423;0.999476417175362;9.99736554078389;0.41643009856690255;-0.4352289288120012;-0.4352287522797143;0.386422356052094;-0.45560599716514893;0.5983520371812535;1.0008409027540093
30.04614;1.0908984570214462;0.41700232157627004;0.38199034266968646;-0.5007768682176262;-0.45910603818399737;1.0789693805727272;0.9994734103086501;9.997337525522331;0.4164286557736996;-0.43522893602631463;-0.43522875612330286;0.38608848648909994;-0.45562699812117524;0.5981742052785893;1.0008272796718147
30.050236;1.0909103564084095;0.41680522946542153;0.3818160644756341;-0.5007637975058041;-0.4590940149345526;1.0789657620021345;0.9994702442084381;9.997314215264474;0.41642694643291933;-0.43522894318497823;-0.4352287600852476;0.3858715721020396;-0.4556469989046229;0.5980710406818881;1.00081383112549
30.054332;1.0909229914817382;0.41668233378428204;0.38170970648626407;-0.5007571389786897;-0.45908773763785204;1.07896245581037;0.9994669439368995;9.99729529365586;0.41642496141657925;-0.4352289502686996;-0.4352287641494086;0.3857316283145108;-0.4556639995129182;0.5980150280011058;1.0008006004454797
30.058428;1.0909353004748272;0.41660538335439673;0.38164576078630974;-0.5007522888233586;-0.4590834440135974;1.0789594521286876;0.999463535494133;9.997280317098923;0.4164226893109194;-0.43522895725369987;-0.43522876830134294;0.38564067042638556;-0.45567699994206207;0.5979872173638816;1.000787626112672
30.062524;1.0909492426046852;0.4165587459122675;0.38160922637834505;-0.5007488484455985;-0.45907994670400376;1.0789577362002865;0.999460038731372;9.997268898860376;0.41642011951564795;-0.43522896411761575;-0.4352287725305144;0.3855817085069036;-0.45568700018839176;0.5979773217836167;1.0007749407470858
30.070716;1.0909625254421478;0.41650354390882766;0.3815652666049101;-0.5007459808183726;-0.45907743277807533;1.0789552839243615;0.9994564652025464;9.997260856211964;0.4164172459255995;-0.43522897084451245;-0.43522877682816047;0.3855127442449587;-0.4557000002513177;0.597962723522184;1.0007625770588675
30.078908;1.090976367483712;0.41648315069706654;0.38155319912026675;-0.500745040988195;-0.4590766105486784;1.0789530630555861;0.9994528215831845;9.997256241074966;0.41641406699539835;-0.4352289774226627;-0.4352287811859744;0.3854837719307977;-0.4557060001327225;0.5979680706233265;1.000750568086791
30.0871;1.0909906162839833;0.4164758655384228;0.381553143194457;-0.5007440451732484;-0.45907569914433927;1.0789510456608142;0.9994491153341041;9.99725525331692;0.4164105836135171;-0.4352289838403506;-0.43522878559830436;0.3854727819120915;-0.4557089998355111;0.5979821488964364;1.0007389420766544
30.095292;1.0910051155146512;0.41647347631635023;0.3815575756836548;-0.5007440422228495;-0.45907569796049413;1.0789492187023932;0.9994453505435007;9.997258115391148;0.4164067987064396;-0.43522899008559274;-0.43522879006444254;0.3854687658231401;-0.45570999936397577;0.5979985670818475;1.000727718797365
30.103484;1.0910197984646395;0.41647230412449154;0.3815630961356313;-0.500743984826541;-0.4590756468339312;1.0789475789712177;0.9994415205676375;9.997265054156742;0.4164027185457582;-0.43522899614809774;-0.4352287945866857;0.38546572219086694;-0.4557099987229349;0.5980141658827769;1.0007169068306967
30.113484;1.09103460066825;0.4164699927191733;0.3815675179242764;-0.500745192673939;-0.45907675563678163;1.0789461255598072;0.99943761496976;9.997276381272762;0.4163983542131773;-0.4352290020197205;-0.4352287991649923;0.38546365796417;-0.4557099979152486;0.5980296668765971;1.0007065073908117
30.123484;1.0910494623597637;0.4164688650317116;0.38157294870035924;-0.5007451353397492;-0.45907670451168014;1.0789448621146682;0.9994336309857712;9.997292508014272;0.41639372199092917;-0.435229007693775;-0.435228803794393;0.3854615850779324;-0.45570999694009157;0.5980443911994687;1.0006965241948245
30.133484;1.0910643355772744;0.41646656004592736;0.38157720918523835;-0.5007451325152315;-0.4590767033332231;1.0789437975006642;0.9994295724996269;9.997313863783805;0.41638884248350577;-0.4352290131650117;-0.4352288084673211;0.3854585157580719;-0.4557099957919414;0.5980576723664656;1.0006869633421906
30.143484;1.0910791904140236;0.41646429156461817;0.38158140116876244;-0.5007451297322847;-0.45907670216556706;1.0789429427986177;0.9994254422595097;9.997340830866886;0.41638374093281494;-0.43522901842940154;-0.43522881317592294;0.38545545900676587;-0.4557099944617887;0.5980701461092379;1.0006778177866893
30.153484;1.0910940076463194;0.4164620654121724;0.3815855153109275;-0.5007451269988679;-0.459076701013609;1.0789423116695147;0.9994212375132274;9.997373736283883;0.4163784484109761;-0.4352290234833152;-0.43522881791184015;0.3854524191125164;-0.4557099929409368;0.598081806386476;1.0006690536431682
30.163484;1.0911087647587123;0.4164598922575428;0.3815895412605841;-0.5007451243233398;-0.45907669987757366;1.0789419194869474;0.9994169514100316;9.997412845961103;0.4163730011391707;-0.43522902832279003;-0.4352288226660432;0.38544939718008703;-0.4557099912227333;0.5980926503358442;1.0006606168583474
30.173484;1.0911234322734762;0.416457784484946;0.38159346934397154;-0.5007451217150002;-0.45907669875159046;1.0789417785507103;0.9994125799621211;9.997458347781345;0.4163674387721139;-0.43522903294329773;-0.43522882742939173;0.3854463951587917;-0.45570998930094936;0.5981026809660022;1.0006524500388387
30.183484;1.0911379800560084;0.41645575426376313;0.3815972918857629;-0.5007451191842336;-0.45907669762582454;1.0789418948165372;0.9994081279714244;9.997510352190494;0.4163618015820376;-0.4352290373411894;-0.43522883219223346;0.38544341899544754;-0.4557099871691952;0.5981119085161344;1.0006444969937367
30.193484;1.0911523860566772;0.4164538154366112;0.38160100346202624;-0.5007451167403458;-0.4590766964902025;1.0789422685181917;0.9994036072276703;9.99756888238548;0.41635612569941477;-0.4352290415156838;-0.4352288369436163;0.38544047913029167;-0.4557099848233058;0.5981203497167381;1.0006367017567572
30.203484;1.091166643488894;0.4164519850535053;0.38160459852028045;-0.5007451143905343;-0.45907669533766177;1.0789428949992055;0.999399031362166;9.997633880049579;0.41635043956949525;-0.43522904546864344;-0.43522884167162357;0.38543759027687374;-0.45570998226408116;0.5981280303595884;1.0006290159433056
30.213484;1.0911807565509168;0.4164502821330937;0.38160806847125384;-0.5007451121426723;-0.45907669416403835;1.078943765482005;0.9993944144024514;9.997705279772502;0.41634476270004717;-0.4352290492032525;-0.4352288463643527;0.3854347726398482;-0.45570997949784214;0.5981349885855024;1.0006214036520604
30.223484;1.091194724304989;0.41644872534421307;0.3816114021913031;-0.5007451100075943;-0.45907669296514286;1.078944871150442;0.9993897709189177;9.997783034087382;0.41633910498720794;-0.43522905272379686;-0.435228851011698;0.3854320539514957;-0.4557099765342411;0.5981412719601319;1.0006138349147655
30.233484;1.0912085340296773;0.41644733230520753;0.381614587286334;-0.5007451079968538;-0.45907669173549565;1.0789462068159197;0.9993851143336352;9.997867052785729;0.4163334678117269;-0.4352290560358315;-0.435228855608329;0.3854294686370793;-0.45570997338232466;0.5981469311624689;1.0006062777637192
30.243484;1.0912221731988456;0.4164461211212104;0.38161760958308083;-0.5007451061200531;-0.4590766904690423;1.0789477702463377;0.9993804566395099;9.997957186401255;0.4163278482301918;-0.43522905914675597;-0.43522886015478757;0.3854270540038327;-0.4557099700482853;0.5981520169538244;1.0005986971424143
30.253484;1.0912356396172576;0.41644511096494397;0.3816204543347065;-0.5007451043859409;-0.45907668915934235;1.0789495581180277;0.9993758089052646;9.998053229475161;0.41632224452125527;-0.43522906206678214;-0.43522886465487975;0.38542484746079786;-0.4557099665364967;0.5981565796537918;1.0005910579655308
30.263484;1.0912489350727723;0.4164443202378742;0.3816231107726808;-0.5007451028037098;-0.4590766877996338;1.0789515589871017;0.9993711761805482;9.99815490285994;0.4163166607157046;-0.4352290648075727;-0.4352288691117972;0.38542288562205224;-0.45570996285087106;0.5981606678328145;1.0005833276053775
30.273484;1.0912620555475852;0.4164437646252975;0.38162557507001776;-0.5007451013820181;-0.4590766863833041;1.078953746697559;0.99936655020625;9.99826188058121;0.41631110800965876;-0.4352290673800225;-0.43522887352520007;0.38542120304145006;-0.4557099589953436;0.5981643262776934;1.0005754731024603
30.283484;1.0912749903547951;0.4164434546980426;0.3816278472455495;-0.5007451001281429;-0.45907668490397907;1.0789560802725908;0.9993619096995361;9.998373829460293;0.416305600725419;-0.4352290697939582;-0.43522887789028664;0.3854198284824086;-0.455709954974183;0.598167592725821;1.0005674540382805
30.293484;1.0912877237945466;0.4164433926995981;0.381629926051026;-0.5007450990472819;-0.4590766833556043;1.0789585146260807;0.9993572264066369;9.998490410173165;0.41630014955663064;-0.4352290720574032;-0.43522888219846295;0.3854187808557449;-0.4557099507914673;0.5981704952269147;1.00055922005545
30.303484;1.091300233581283;0.41644357194701304;0.38163180715742206;-0.5007450981412063;-0.45907668173287397;1.0789610134704393;0.9993524697736026;9.998611283223406;0.4162947601183386;-0.43522907417631285;-0.4352288864385985;0.38541807017702406;-0.4557099464503075;0.5981730537999945;1.0005507168154768
30.313484;1.0913124878813985;0.4164439803053403;0.38163348293341043;-0.500745097407906;-0.4590766800318727;1.0789635506192918;0.9993476083740531;9.998736147691961;0.41628943712293087;-0.43522907615646345;-0.4352288905995692;0.3854177027346059;-0.4557099419530501;0.5981752837807267;1.000541894877599
30.323484;1.091324442687931;0.4164446045547822;0.3816349429355103;-0.5007450968432762;-0.45907667825170156;1.0789661073176324;0.9993426103126353;9.998864754121598;0.4162841859900572;-0.4352290780044968;-0.4352288946728423;0.38541768446209673;-0.45570993730287956;0.5981771976341753;1.0005327147055678
30.333484;1.0913360420496199;0.4164454312945204;0.38163617686355156;-0.5007450964441417;-0.4590766763955741;1.0789686754214245;0.9993374499220815;9.99899686036301;0.4162790098094353;-0.4352290797276782;-0.43522889865056136;0.38541802133543;-0.45570993250573366;0.5981788064195833;1.0005231489107294
30.343484;1.0913472222305667;0.4164464454676062;0.3816371782034463;-0.5007450962102671;-0.4590766744680088;1.0789712578197586;0.9993321197079977;9.999132215243954;0.4162739070220203;-0.43522908133428084;-0.43522890252049756;0.3854187179818212;-0.4557099275692434;0.5981801213133501;1.0005131867716628
30.353484;1.0913579148860024;0.4164476310551523;0.3816379466306571;-0.5007450961438397;-0.4590766724699041;1.078973862254684;0.9993266337442696;9.999270594667953;0.41626887277926244;-0.4352290828351981;-0.43522890626581645;0.38541977353061213;-0.4557099224995105;0.5981811532758674;1.0005028373088336
30.363484;1.091368046537267;0.4164489723425618;0.3816384875147908;-0.5007450962481459;-0.45907667039714084;1.0789764993832214;0.9993210205303465;9.999411806323494;0.41626390191521906;-0.43522908424445794;-0.43522890987035856;0.38542117821815214;-0.45570991730143473;0.5981819121041289;1.000492128972572
30.373484;1.0913775411739288;0.416450451762647;0.3816388065184687;-0.5007450965271001;-0.45907666824278837;1.0789791915185278;0.9993153136784224;9.99955564541615;0.41625899010493395;-0.4352290855759749;-0.435228913322107;0.38542291658742384;-0.45570991198133043;0.5981824081289231;1.000481109161985
30.383484;1.091386329873025;0.4164520470896072;0.38163890334167067;-0.5007450969854608;-0.4590766659990108;1.0789819814213324;0.9993095446989702;9.999701828598726;0.4162541325582806;-0.4352290868403673;-0.43522891661176083;0.38542497394505376;-0.45570990654525384;0.5981826536105797;1.0004698403096792
30.393484;1.0913943587762205;0.41645373373055716;0.3816387707168291;-0.5007450976291188;-0.4590766636591326;1.0789849261025728;0.9993037429750509;9.999849942946248;0.4162493224309345;-0.43522908804570604;-0.4352289197298807;0.38542733727600004;-0.4557099009954983;0.5981826611661584;1.0004583951203583
30.403484;1.0914015856182169;0.41645549138554777;0.3816383993126667;-0.5007450984645511;-0.45907666122011204;1.078988078314104;0.9992979417199224;9.999999478221547;0.41624455094949375;-0.43522908919955905;-0.4352289226664885;0.38542999119718846;-0.45570989533191;0.5981824428002764;1.0004468550966628
30.413484;1.0914079715470704;0.416457308664138;0.38163778486407385;-0.5007450994975408;-0.4590766586821556;1.078991473028002;0.9992921836727334;10.000149928799912;0.4162398088174871;-0.43522909031031626;-0.43522892541297586;0.3854329178761284;-0.4557098895573479;0.5981820116859827;1.000435302166932
30.423484;1.0914134815932544;0.4164591820443924;0.38163693139403004;-0.5007451007329653;-0.4590766560464942;1.0789951249065601;0.9992865233682923;10.000300846908786;0.4162350856488376;-0.4352290913877406;-0.4352289279637857;0.38543610224383984;-0.4557098836814156;0.5981813846386981;1.0004238016139466
30.433484;1.091418088961249;0.41646111139512987;0.38163584782457843;-0.5007451021750525;-0.4590766533143693;1.0789990290720268;0.9992810229580095;10.000451763754455;0.41623036861472934;-0.4352290924420379;-0.43522893031748955;0.3854395347046371;-0.45570987771805316;0.5981805823904399;1.000412392720196
30.443484;1.0914217755356075;0.41646309706840157;0.38163454308741873;-0.5007451038256563;-0.45907665048614105;1.0790031646016658;0.9992757466058587;10.000602065925978;0.4162256455316026;-0.4352290934824057;-0.43522893247838584;0.3854432082891366;-0.4557098716804091;0.5981796265534913;1.0004010952731792
30.453484;1.0914245320829243;0.41646514035688925;0.38163302608740335;-0.5007451056824805;-0.4590766475605575;1.0790075066877858;0.9992707561576187;10.000751008228502;0.41622090926046135;-0.4352290945165732;-0.4352289344573875;0.3854471147742006;-0.45570986557941706;0.5981785357084702;1.0003899213117393
30.463484;1.0914263580235823;0.41646724499577953;0.38163130974923615;-0.5007451077396469;-0.459076644535981;1.0790120380836963;0.9992661028377767;10.000897851477136;0.4162161575422733;-0.43522909555189965;-0.43522893626959663;0.38545124458633817;-0.45570985942590975;0.5981773259461793;1.0003788787458099
30.473484;1.0914272610922673;0.4164694188308607;0.3816294129597266;-0.5007451099896454;-0.45907664141249416;1.079016744329714;0.9992618222571948;10.00104191913652;0.4162113916817889;-0.4352290965972402;-0.4352289379291137;0.38545559075357433;-0.45570985323277613;0.5981760140912413;1.0003679696496242
30.483484;1.0914272585783544;0.41647167397267865;0.38162735716881785;-0.5007451124252709;-0.4590766381934815;1.0790216039144593;0.9992579386734566;10.001182512585782;0.41620661828580846;-0.4352290976633984;-0.4352289394456459;0.3854601509189795;-0.45570984701481515;0.5981746150107141;1.00035719827406
30.493484;1.0914263764192484;0.4164740227779036;0.38162516035958693;-0.5007451150397851;-0.4590766348866754;1.0790265911326085;0.9992544712564072;10.001318849566232;0.41620185088759615;-0.43522909876163746;-0.4352289408259123;0.38546492387500725;-0.4557098407860422;0.598173136919447;1.0003465817055333
30.503484;1.091424647458295;0.4164764728937063;0.38162283409751746;-0.5007451178268747;-0.4590766315030558;1.079031684654689;0.9992514397434267;10.001450148994676;0.41619710808021104;-0.4352290999016388;-0.43522894207641233;0.3854699057555567;-0.45570983455676056;0.5981715844431507;1.000336141814345
30.513484;1.091422111880278;0.4164790248963235;0.38162038516541796;-0.5007451207821743;-0.45907662805318233;1.0790368718286734;0.9992488659499901;10.001575799265284;0.41619240900990756;-0.4352291010907362;-0.4352289432035428;0.385475090531674;-0.4557098283326887;0.598169964104752;1.0003258891197295
30.523484;1.0914188141062735;0.416481671693735;0.3816178175523147;-0.5007451239034033;-0.45907662454636916;1.0790421479886938;0.999246767199678;10.001695471638007;0.41618776949104497;-0.4352291023347722;-0.43522894421240793;0.38548047320320866;-0.4557098221170325;0.5981682847717038;1.000315817520574
30.533484;1.0914147943497898;0.416484400055233;0.3816151343982907;-0.5007451271891707;-0.45907662099453217;1.0790475106527344;0.999245151391637;10.001809137030056;0.416183201833096;-0.4352291036388879;-0.43522894510679755;0.3854860510213041;-0.45570981591377296;0.5981665573532238;1.0003059065058242
30.543484;1.0914100810886762;0.41648719349748525;0.3816123421326272;-0.5007451306393761;-0.45907661741377664;1.0790529539680356;0.9992440192318259;10.00191702738698;0.4161787166076353;-0.4352291050074015;-0.43522894589055977;0.38549182241393143;-0.45570980972896263;0.5981647971643973;1.0002961259656409
30.553484;1.0914046879029167;0.41649003379755895;0.38160945297216636;-0.5007451342559475;-0.4590766138219207;1.0790584706408883;0.999243366925916;10.002019519814516;0.41617432344355965;-0.43522910644266416;-0.4352289465689937;0.3854977876644687;-0.45570980356966884;0.5981630246820582;1.000286440855787
30.563484;1.0913986177227126;0.41649290069251055;0.38160648206482317;-0.5007451380407361;-0.4590766102366556;1.0790640595271601;0.9992431858761328;10.002116956472266;0.4161700324580894;-0.4352291079439425;-0.43522894714897864;0.3855039497066084;-0.4557097974426354;0.5981612611439149;1.0002768149682602
30.573484;1.0913918725442755;0.4164957699859278;0.3816034427435582;-0.5007451419929685;-0.4590766066747016;1.0790697325474368;0.9992434617344034;10.002209528209438;0.4161658561228593;-0.43522910950864535;-0.43522894763798897;0.38551031132353275;-0.45570979135369993;0.5981595212088902;1.0002672173441598
30.583484;1.0913844577530465;0.4164986132660308;0.3816003447992548;-0.5007451461107658;-0.4590766031508107;1.0790755176969937;0.9992441791884928;10.00229724627529;0.4161618084698539;-0.4352291111344968;-0.43522894804291107;0.38551687221445813;-0.4557097853078021;0.5981578088124487;1.0002576298343275
30.593484;1.091376380680564;0.41650140304476435;0.38159719638461864;-0.5007451503931359;-0.45907659967735875;1.0790814575274916;0.9992453333245866;10.00237997332883;0.41615790250467616;-0.4352291128190733;-0.43522894837018294;0.38552363093168807;-0.45570977931022266;0.5981561191895391;1.0002480508359437
30.603484;1.0913676535114787;0.4165041188012183;0.3815940072631926;-0.5007451548386269;-0.4590765962641282;1.0790876050683247;0.9992469373139379;10.00245755996953;0.41615414816147067;-0.4352291145582978;-0.43522894862738587;0.3855305886710386;-0.4557097733680341;0.598154441121608;1.00023849212745
30.613484;1.0913582971098186;0.41650674822999184;0.38159079079874614;-0.5007451594446979;-0.45907659291777214;1.0790940213265463;0.9992490178490319;10.00253000616601;0.41615054969244264;-0.43522911634598116;-0.4352289488245451;0.385537748454285;-0.4557097674883861;0.5981527556919359;1.0002289722303566
30.623484;1.0913483346267436;0.4165092846110885;0.3815875635598738;-0.5007451642102416;-0.4590765896411133;1.0791007753994772;0.9992516035123409;10.002597496184054;0.41614710356687823;-0.4352291181715046;-0.43522894897508796;0.38554511125661006;-0.45570976167594657;0.5981510368541647;1.0002195158031064
30.633484;1.091337783558199;0.41651172393157704;0.3815843444052489;-0.5007451691379634;-0.4590765864325398;1.0791079389317464;0.9992547206189276;10.002660322063791;0.4161438022322173;-0.4352291200166566;-0.43522894909662324;0.3855526743367178;-0.4557097559346829;0.5981492559008456;1.0002101578605165
30.643484;1.0913266605821765;0.416514064440354;0.38158115506348383;-0.5007451742335344;-0.45907658328579326;1.0791155734138766;0.9992583946303476;10.002718828058713;0.4161406419489667;-0.4352291218563257;-0.4352289492093466;0.38556043208708385;-0.45570975027119737;0.5981473860815598;1.0002009395941267
30.653484;1.0913149900937635;0.41651630769497844;0.3815780206702863;-0.5007451795029362;-0.45907658018988456;1.0791237273557506;0.9992626415561814;10.002773432427647;0.4161376256307544;-0.43522912366191296;-0.43522894933170125;0.3855683772466899;-0.45570974469525694;0.5981454046555245;1.0001918967115593
30.663484;1.0913028046060296;0.41651845959167405;0.3815749669382789;-0.5007451849522147;-0.4590765771296446;1.0791324419171093;0.9992674548858624;10.002824621619885;0.4161347572149042;-0.43522912540445197;-0.43522894947681906;0.38557650209598043;-0.45570973921874847;0.5981432931406586;1.0001830531478864
30.673484;1.0912901389881597;0.41652053065792244;0.38157201504445754;-0.5007451905895786;-0.459076574087602;1.079141745668143;0.999272807727966;10.002872844272021;0.4161320341580049;-0.43522912705752403;-0.4352289496523371;0.38558480087162395;-0.4557097338544806;0.5981410381979865;1.0001744209868653
30.683484;1.0912770206068128;0.4165225340247467;0.38156918024763015;-0.5007451964255746;-0.45907657104579686;1.0791516468629474;0.9992786709466718;10.002918394651282;0.4161294468156837;-0.4352291285993469;-0.4352289498625582;0.3855932723525189;-0.4557097286151579;0.5981386332002159;1.000166001829141
30.693484;1.091263462940165;0.4165244838208958;0.38156647607043787;-0.5007452024707562;-0.4590765679865025;1.0791621370748516;0.9992850305089256;10.002961373880433;0.4161269829646301;-0.43522913001230007;-0.43522895011015955;0.3856019210331591;-0.4557097235132057;0.5981360779714605;1.0001577879922308
30.703484;1.0912494697518005;0.41652639705034655;0.38156391852102695;-0.500745208733581;-0.45907656489304927;1.0791731976161723;0.9992918923540207;10.003001763738443;0.41612462954529333;-0.4352291312799075;-0.435228950395849;0.38561075626692964;-0.455709718560937;0.5981333760573984;1.0001497617985797
30.713484;1.0912350398876807;0.41652829524574037;0.38156152502610624;-0.5007452152200312;-0.45907656175180944;1.0791848028562152;0.9992992749637621;10.003039554229627;0.4161223715433337;-0.43522913238302396;-0.43522895071733425;0.3856197879948004;-0.4557097137701612;0.5981305330970245;1.0001418939310944
30.723484;1.0912201671304975;0.41653020179792666;0.3815593095388492;-0.5007452219343576;-0.45907655855492385;1.079196924599861;0.9993071972604409;10.003074757195883;0.41612019281631324;-0.43522913329812485;-0.4352289510689284;0.38562902358624945;-0.455709709151015;0.5981275583165125;1.0001341449551155
30.733484;1.091204842570758;0.4165321354989655;0.3815572801785748;-0.5007452288795047;-0.4590765553018046;1.0792095390612004;0.9993156710229252;10.003107308091396;0.4161180789303731;-0.43522913399972946;-0.43522895144133245;0.3856384701477276;-0.45570970471052724;0.5981244668436305;1.0001264733948059
30.743484;1.0911890586565862;0.41653410575574124;0.38155544253850415;-0.500745236056892;-0.45907655199721603;1.079222631976605;0.999324701035885;10.003137024965145;0.41611601829381045;-0.4352291344649953;-0.43522895182229804;0.3856481366723715;-0.4557097004524985;0.59812128017158;1.000118843906261
30.753484;1.0911728083237968;0.4165361149205009;0.3815538040589891;-0.5007452434650722;-0.4590765486467237;1.0792361970172473;0.9993342911916213;10.003163650233915;0.4161140023780089;-0.43522913467673585;-0.43522895219927066;0.38565803322633313;-0.4557096963796492;0.5981180256468176;1.0001112273859976
30.763484;1.0911560783920493;0.41653816337448796;0.3815523738307035;-0.5007452510979444;-0.4590765452537719;1.0792502284310161;0.999344450203896;10.003186904806997;0.4161120291110689;-0.4352291346242016;-0.4352289525622122;0.3856681705824006;-0.4557096924962966;0.5981147370963171;1.0001036001324717
30.773484;1.0911388437775489;0.4165402505356882;0.3815511590589537;-0.5007452589454775;-0.4590765418211651;1.0792647164855487;0.9993551906966085;10.003206559809596;0.4161101069903355;-0.43522913430309934;-0.4352289529037626;0.38567855938000833;-0.4557096888090037;0.5981114522865328;1.000095948962884
30.783484;1.0911210735893675;0.41654237457449783;0.38155016160209804;-0.5007452669965152;-0.4590765383541256;1.0792796531993754;0.9993665268850095;10.00322248726701;0.41610825529006173;-0.43522913371435656;-0.43522895321799937;0.38568920703420506;-0.45570968532559836;0.598108206527404;1.0000882749426498
30.793484;1.0911027475402693;0.41654453449910184;0.3815493763494169;-0.5007452752394416;-0.4590765348604938;1.0792950385536737;0.9993784762632968;10.003234580088966;0.41610650091229745;-0.43522913286181697;-0.43522895350201385;0.38570011584277797;-0.45570968205481166;0.598105030545715;1.0000805864880244
30.803484;1.0910838652049406;0.41654673226390737;0.38154879238461503;-0.5007452836603024;-0.4590765313480009;1.0793108746893962;0.9993910598747664;10.00324259253392;0.41610487411039704;-0.43522913175110145;-0.4352289537594009;0.3857112842378046;-0.45570967900715315;0.5981019514663555;1.0000728867581856
30.813484;1.0910644412552117;0.4165489727462695;0.3815483947245716;-0.500745292242583;-0.4590765278226718;1.079327160582188;0.9994042972321402;10.00324611480686;0.41610340558274905;-0.4352291303884567;-0.43522895400029565;0.3857227081141338;-0.4557096761958535;0.5980989908144172;1.000065171027818
30.823484;1.0910444970746838;0.4165512622715973;0.3815481657085476;-0.5007453009687025;-0.459076524290608;1.0793439008550458;0.999418198830103;10.003244737121465;0.41610212468854707;-0.4352291287783199;-0.43522895423728225;0.3857343808042172;-0.455709673635443;0.5980961638395045;1.0000574334361922
30.833484;1.091024054297903;0.4165536070478852;0.3815480889232753;-0.5007453098202361;-0.45907652076017175;1.0793611116399733;0.9994327602598463;10.003238179161855;0.4161010569430656;-0.4352291269224315;-0.43522895448164567;0.3857462930097327;-0.4557096713378544;0.5980934818476125;1.0000496710003852
30.843484;1.091003131549052;0.41655601317707186;0.38154815457246927;-0.5007453187784601;-0.45907651724233717;1.0793788101840567;0.9994479602711249;10.003226240570092;0.4161002234371512;-0.43522912482141385;-0.4352289547430263;0.38575843312588937;-0.4557096693101306;0.5980909495046874;1.0000418861141191
30.853484;1.090981747748856;0.41655848975508397;0.38154836016012267;-0.5007453278264714;-0.45907651375029646;1.0793970068980372;0.9994637648215483;10.003208722019624;0.41609964330517035;-0.43522912247727735;-0.43522895503145437;0.3857707866513947;-0.4557096675543846;0.5980885593649551;1.0000340885610652
30.863484;1.0909599242983743;0.41656105247062;0.3815487050490765;-0.5007453369500978;-0.45907651029847035;1.079415708095117;0.9994801345821153;10.003185429861313;0.41609933712234515;-0.4352291198957366;-0.4352289553588284;0.3857833338584306;-0.45570966606661073;0.5980862945546244;1.0000262955960122
30.873484;1.0909376797768442;0.4165637222390971;0.3815491853607332;-0.5007453461364773;-0.45907650690165036;1.079434916551959;0.9994970265643494;10.003156213640294;0.4160993299799979;-0.4352291170869238;-0.4352289557386651;0.38579604897809056;-0.45570966483547853;0.5980841358924824;1.000018534274112
30.883484;1.0909150247074055;0.4165665188730587;0.3815497936946572;-0.5007453553726547;-0.4590765035752404;1.0794546314397757;0.9995143898193001;10.003121018161336;0.4160996511713573;-0.4352291140645728;-0.4352289561860178;0.38580890386573796;-0.4557096638448979;0.5980820660758037;1.0000108403250467
30.893484;1.0908919614131778;0.41656945632915043;0.38155052083312846;-0.5007453646453531;-0.45907650033455005;1.0794748498260125;0.999532167138209;10.003079921225254;0.41610033046336037;-0.4352291108449248;-0.4352289567183924;0.385821872617426;-0.45570966307759503;0.5980800744407342;1.0000032469537299
30.903484;1.0908684884295634;0.41657254250377984;0.38155135660304196;-0.5007453739406772;-0.45907649719269383;1.0794955593756022;0.9995503053678735;10.003033131896343;0.41610139545341324;-0.4352291074459506;-0.4352289573548869;0.3858349328628977;-0.4557096625142304;0.5980781603970541;0.9999957721667387
30.913484;1.090844605930529;0.4165757810785783;0.3815522911953073;-0.500745383244184;-0.4590764941596198;1.0795167240097896;0.9995687622104894;10.00298099255978;0.41610287082066694;-0.435229103886365;-0.435228958112279;0.3858480640801429;-0.4557096621315262;0.5980763303339889;0.9999884179586749
30.923484;1.0908203208720995;0.4165791753067895;0.3815533168211187;-0.5007453925418678;-0.45907649124281347;1.07953827545175;0.9995875015091259;10.002923956484944;0.41610477764243414;-0.4352291001840096;-0.4352289590017714;0.38586124346972156;-0.45570966190561046;0.5980745907167172;0.9999811828192013
30.933484;1.090795655560993;0.41658273224614134;0.3815544276803683;-0.5007454018207503;-0.4590764884497391;1.0795601147534941;0.9996064831885862;10.002862523550078;0.4161071321093425;-0.4352290963554559;-0.43522896002990735;0.3858744406681988;-0.4557096618180677;0.5980729406415551;0.9999740745323703
30.943484;1.0907706511924062;0.4165864623609504;0.3815556197136125;-0.5007454110688582;-0.45907648579101246;1.0795821215605264;0.9996256550879261;10.00279719605763;0.41610994438858323;-0.4352290924164169;-0.4352289612015363;0.38588761653228626;-0.4557096618586045;0.598071367654485;0.9999671134519305
30.953484;1.0907453590908576;0.4165903756764692;0.3815568918123986;-0.5007454202747313;-0.45907648328018374;1.0796041695501126;0.9996449489963269;10.002728463600231;0.41611321914145377;-0.4352290883802838;-0.4352289625212524;0.3859007277204621;-0.45570966202203167;0.5980698490677394;0.9999603269361829
30.963484;1.09071983381648;0.4165944795482779;0.38155824592947907;-0.5007454294258296;-0.45907648093010134;1.0796261372698543;0.9996642814928995;10.002656816901437;0.41611695705730245;-0.43522908425630524;-0.43522896399299765;0.3859137316122869;-0.45570966230359294;0.5980683560093143;0.9999537405636386
30.973484;1.0906941358862015;0.4165987791430933;0.38155968424557735;-0.5007454385068172;-0.4590764787495305;1.079647907912291;0.9996835587599038;10.002582778228891;0.41612115605590044;-0.4352290800493375;-0.43522896561957336;0.38592658674229174;-0.455709662698217;0.5980668587370778;0.9999473730282378
