time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.983484;1.0906683317601775;0.41660327950627346;0.38156120637273055;-0.5007454475001194;-0.4590764767423078;1.0796693693552428;0.9997026857099723;10.002506896809559;0.4161258119168461;-0.43522907576026065;-0.43522896740389305;0.3859392506698509;-0.4557096632014628;0.5980653295231824;0.9999412366476909
30.993484;1.090642486472762;0.41660798554817213;0.3815628099782255;-0.5007454563883994;-0.45907647490925263;1.0796904172238602;0.9997215704489302;10.002429721489476;0.41613091744688574;-0.43522907138668737;-0.435228969350291;0.38595168049671974;-0.4557096638088627;0.5980637418323251;0.9999353450503741
31.003484;1.0906166622437112;0.41661289775885413;0.38156449370649576;-0.5007454651557689;-0.4590764732490195;1.0797109533134424;0.9997401145558549;10.002351788707657;0.4161364608742773;-0.4352290669233255;-0.43522897146348033;0.3859638356814657;-0.45570966451550476;0.5980620736450648;0.999929725179621
31.013484;1.0905909299640173;0.4166180086265906;0.3815662598265817;-0.5007454737869097;-0.45907647175673894;1.0797308820901;0.9997582031641425;10.002273619448856;0.4161424265681546;-0.43522906236178344;-0.4352289737480768;0.38597567901855256;-0.4557096653158689;0.5980603142040407;0.99992441888988
31.023484;1.0905653786144598;0.41662330332598024;0.3815681154857624;-0.5007454822673443;-0.4590764704232818;1.0797501134191214;0.9997757074258012;10.002195737306952;0.4161487993912982;-0.43522905769147713;-0.4352289762100935;0.3859871758726527;-0.45570966620344805;0.5980584644121173;0.9999194725364416
31.033484;1.0905401086266833;0.41662876127126475;0.3815700718205583;-0.5007454905860401;-0.4590764692346096;1.079768570408966;0.9997924937344927;10.002118701213748;0.4161555697561566;-0.4352290529017328;-0.43522897885592093;0.38599829344644565;-0.45570966717077066;0.5980565314030479;0.9999149305902548
31.043484;1.090515218307631;0.41663435674109855;0.3815721419440044;-0.5007454987371124;-0.45907646817227643;1.0797861934964639;0.9998084369436416;10.002043084800809;0.4161627341559031;-0.4352290479835398;-0.4352289816878883;0.38600900020076373;-0.45570966820916436;0.5980545231975384;0.9999108379167579
31.053484;1.0904907963119015;0.4166400605832997;0.38157434026688003;-0.5007455067191413;-0.4590764672175018;1.079802940328703;0.9998234324320444;10.00196940881979;0.4161702894399185;-0.4352290429301322;-0.4352289847010887;0.3860192667450549;-0.4557096693092207;0.5980524442007406;0.9999072427941771
31.063484;1.09046692176117;0.41664584294551704;0.38157668415235757;-0.5007455145332785;-0.4590764663548873;1.079818786088838;0.9998373976784055;10.001898085044711;0.4161782253749669;-0.4352290377368239;-0.43522898788423675;0.3860290689373308;-0.45570967046229927;0.5980502919590046;0.9999041965600909
31.073484;1.0904436721509556;0.41665167678242954;0.38157919553033365;-0.5007455221818468;-0.45907646557189374;1.079833719176165;0.9998502683883;10.001829379727166;0.416186521803987;-0.43522903240109084;-0.43522899122355085;0.3860383911343023;-0.4557096716608107;0.5980480559166919;0.9999017484501052
31.083484;1.0904211332628377;0.41665754102175717;0.3815818985882896;-0.5007455296683166;-0.4590764648567319;1.0798477307662326;0.9998619965538067;10.001763388737164;0.4161951527483352;-0.4352290269224152;-0.43522899470571735;0.3860472277977672;-0.45570967289738973;0.5980457159521777;0.9998999345171767
31.093484;1.0903993990348977;0.41666341950853947;0.3815848149882108;-0.5007455369965974;-0.4590764641981376;1.07986080994389;0.9998725479381018;10.001700013944651;0.41620409320502255;-0.4352290213012547;-0.4352289983174853;0.3860555808201842;-0.4557096741646097;0.5980432412023547;0.9998987717646286
31.103484;1.0903785610379513;0.4166692970975784;0.38158796131260725;-0.5007455441689872;-0.459076463587447;1.079872945572362;0.9998818993323075;10.001638990168443;0.4162133222767422;-0.43522901553885096;-0.4352290020447147;0.38606345197489245;-0.4557096754555553;0.598040593315315;0.9998982676428072
31.113484;1.0903587031283435;0.4166751593978087;0.38159134915990245;-0.5007455511848579;-0.4590764630216438;1.079884125767216;0.999890037812279;10.00158000655863;0.4162228231052518;-0.43522900963939876;-0.4352290058729307;0.3860708390253831;-0.45570967676479696;0.5980377322697331;0.9998984319496683
31.123484;1.0903399090709114;0.41668099730551333;0.38159498634457345;-0.5007455580411014;-0.45907646250461925;1.079894337983817;0.9998969576428022;10.001522813005945;0.41623258398887814;-0.4352290036124686;-0.43522900978822715;0.38607774083974955;-0.4557096780880949;0.5980346198649432;0.9998992775359237
31.133484;1.0903222678490965;0.416686809709891;0.38159887850199553;-0.5007455647335418;-0.4590764620453115;1.0799035690674885;0.9999026541023172;10.001467236687306;0.41624259949463654;-0.43522899747225063;-0.4352290137777195;0.3860841620610781;-0.45570967942012613;0.5980312219212189;0.9999008137072484
31.143484;1.0903058674531851;0.41669260005494385;0.38160303050631744;-0.5007455712568109;-0.4590764616551092;1.0799117989146167;0.9999071225010323;10.0014131690665;0.4162528686022426;-0.43522899123404324;-0.43522901782990464;0.38609010988990955;-0.4557096807523344;0.598027509963343;0.9999030415080746
31.153484;1.0902907892805263;0.4166983718403512;0.3816074461534819;-0.5007455776031756;-0.459076461345782;1.0799190009624788;0.9999103622600547;10.001360543256919;0.4162633914620231;-0.43522898491222395;-0.4352290219344891;0.3860955892907912;-0.4557096820732616;0.5980234611348673;0.9999059547286425
31.163484;1.0902771058786214;0.41670412808493995;0.38161212506216363;-0.5007455837633821;-0.45907646112673284;1.0799251545242108;0.9999123776435687;10.001309293283523;0.4162741688627665;-0.4352289785207949;-0.43522902608027414;0.38610060234366833;-0.4557096833709589;0.5980190584272425;0.9999095400589575
31.173484;1.090264870533837;0.41670987294682377;0.3816170599564079;-0.5007455897281545;-0.4590764610027787;1.0799302495059173;0.9999131750458139;10.001259321093995;0.41628520536823566;-0.4352289720727868;-0.43522903025316967;0.38610514912400484;-0.45570968463501793;0.5980142924838271;0.9999137684120516
31.183484;1.0902541036567546;0.41671561278769037;0.3816222371262648;-0.5007455954887194;-0.4590764609746428;1.079934281648974;0.9999127627668131;10.001210511304452;0.4162965096609558;-0.4352289655790524;-0.4352290344373436;0.38610922918787516;-0.4557096858577507;0.5980091630806904;0.9999185865277387
31.193484;1.0902447916239735;0.4167213550865261;0.3816276386029047;-0.5007456010378472;-0.45907646104124816;1.0799372504406453;0.9999111526239148;10.001162779068366;0.41630808811926573;-0.4352289590493305;-0.43522903861736045;0.3861128462599311;-0.4557096870353688;0.5980036780011505;0.9999239253712613
31.203484;1.0902368992661216;0.4167271063243073;0.3816332436305926;-0.5007456063719998;-0.45907646120055856;1.0799391582246953;0.9999083578758293;10.001116069262464;0.4163199387212464;-0.43522895249239535;-0.4352290427778933;0.38611601354197894;-0.45570968816738555;0.5979978498374399;0.9999297187861852
31.213484;1.0902303908832822;0.4167328723570315;0.38163902919239046;-0.5007456114939248;-0.45907646144794584;1.0799400091110938;0.9999043942360425;10.001070308488618;0.4163320515658853;-0.43522894591420913;-0.4352290469011846;0.3861187535211974;-0.4557096892535115;0.5979916933390518;0.9999359126244617
31.223484;1.090225250396555;0.4167386592072587;0.38164497197318015;-0.5007456164135317;-0.4590764617753534;1.0799398120696777;0.9998992899746523;10.001025371222958;0.4163444130357857;-0.4352289393182324;-0.4352290509652372;0.38612109212338086;-0.45570969029176095;0.5979852243971763;0.999942460732156
31.233484;1.0902214829002355;0.4167444705451099;0.38165105070239025;-0.5007456211460821;-0.45907646217195114;1.0799385892147937;0.9998930910356623;10.000981105311702;0.4163570073852111;-0.4352289327078808;-0.4352290549452189;0.38612305183344614;-0.4557096912793368;0.5979784608787444;0.9999493168613751
31.243484;1.090219095989071;0.4167503056580496;0.3816572451803034;-0.5007456257099838;-0.459076462623693;1.0799363852886184;0.9998858530335027;10.000937414587026;0.4163698148498759;-0.435228926088096;-0.4352290588166332;0.3861246471434635;-0.4557096922138347;0.5979714232866007;0.9999564332054759
31.253484;1.0902180823392154;0.4167561610296482;0.3816635341910452;-0.5007456301249503;-0.45907646311320294;1.0799332689393846;0.9998776326635717;10.000894293066404;0.4163828110153345;-0.4352289194654997;-0.43522906255703836;0.3861258849691363;-0.4557096930936942;0.5979641321127539;0.9999637666783393
31.263484;1.0902184175095238;0.4167620313142327;0.3816698956230798;-0.5007456344091937;-0.45907646362166044;1.0799293232707572;0.9998684899870102;10.000851803887345;0.4163959687972393;-0.4352289128487493;-0.43522906614647006;0.38612676995782735;-0.45570969391804034;0.5979566043001053;0.999971281606366
31.273484;1.0902200678078162;0.4167679075883739;0.38167630701865896;-0.5007456385753677;-0.45907646413087405;1.0799246351221343;0.9998584950209648;10.000810105341573;0.4164092604689016;-0.4352289062495073;-0.43522906956893587;0.38612730872128725;-0.4557096946852392;0.5979488543766408;0.9999789453715439
31.283484;1.0902230012312548;0.41677377597833154;0.38168274478419023;-0.5007456426275333;-0.4590764646253481;1.0799192853243003;0.9998477266041284;10.000769491481032;0.4164226586488187;-0.4352288996829366;-0.4352290728141178;0.3861275084961291;-0.45570969539092676;0.597940898066451;0.9999867241110239
31.293484;1.0902271910629588;0.41677961752445924;0.3816891827694392;-0.5007456465623631;-0.45907646509414746;1.0799133385971114;0.9998362648694366;10.000730384103212;0.416436135767605;-0.43522889316824365;-0.43522907587654175;0.3861273745533436;-0.45570969602798544;0.5979327521634782;0.9999945816856537
31.303484;1.090232603508265;0.41678540866649694;0.3816955915032109;-0.5007456503734505;-0.4590764655309853;1.0799068392822215;0.9998241825279272;10.000693285623571;0.41644966288231083;-0.4352288867282897;-0.43522907875279804;0.3861269097373585;-0.45570969658846167;0.5979244329556084;1.0000024795158293
31.313484;1.0902391844360706;0.41679112409933905;0.3817019395135925;-0.5007456540549164;-0.45907646593304485;1.079899814313184;0.9998115401061363;10.000658697401159;0.41646320949110577;-0.4352288803860562;-0.43522908143930106;0.38612611275948866;-0.4557096970654268;0.5979159568108954;1.0000103761416654
31.323484;1.0902468595997203;0.41679674095345726;0.3817081977306846;-0.5007456576033075;-0.45907646629947785;1.0798922825823913;0.9997983902800401;10.000627034200928;0.4164767433559981;-0.4352288741609607;-0.43522908393205195;0.3861249770438898;-0.45570969745378365;0.5979073406309467;1.000018227540214
31.333484;1.0902555411963477;0.41680223949314893;0.3817143444662858;-0.5007456610177095;-0.45907646663063534;1.079884266283873;0.9997847849179313;10.00059860572581;0.41649022976888345;-0.4352288680681809;-0.4352290862274813;0.38612349486078085;-0.4557096977489212;0.5978986015972283;1.0000259852350304
31.343484;1.0902651350009676;0.4168076007549654;0.3817203666395404;-0.5007456642986112;-0.4590764669288038;1.0798757926052707;0.9997707797237341;10.00057369316529;0.4165036324115602;-0.43522886211925155;-0.4352290883224577;0.38612166342997856;-0.45570969794379146;0.5978897567635824;1.0000335941068148
31.353484;1.0902755430485995;0.416812806097033;0.38172625810346955;-0.5007456674471218;-0.45907646719904693;1.0798668888746643;0.9997564380413623;10.000552642721452;0.416516916333002;-0.4352288563220987;-0.4352290902146665;0.3861194875994092;-0.45570969802806544;0.597880822172337;1.0000409975115447
31.363484;1.0902866558985411;0.4168178395483857;0.3817320184718559;-0.5007456704640506;-0.4590764674495914;1.0798575811871622;0.9997418300414912;10.000535897210264;0.41653005053963815;-0.43522885068037653;-0.435229091903931;0.38611697891258173;-0.45570969799053246;0.5978718131344557;1.0000481460573631
31.373484;1.0902983463651423;0.41682269131428734;0.3817376525837157;-0.5007456733484593;-0.45907646769194926;1.0798478915475118;0.9997270283147556;10.000523976076092;0.4165430086293959;-0.4352288451941613;-0.43522909339181537;0.3861141538598447;-0.455709697822525;0.5978627452817326;1.0000550011311384
31.383484;1.0903104789925515;0.41682736027405776;0.38174316827424076;-0.5007456760968464;-0.4590764679400075;1.0798378314188906;0.9997121057872839;10.000517427989537;0.4165557687911841;-0.4352288398630112;-0.43522909467991555;0.3861110334777685;-0.4557096975204917;0.597853633870539;1.0000615316804156
31.393484;1.0903229257759692;0.41683185367234493;0.3817485711895558;-0.500745678703809;-0.45907646820834486;1.079827402922606;0.9996971337641557;10.000516767460251;0.41656831336133043;-0.43522883468792134;-0.43522909576948393;0.3861076442039185;-0.45570969708563763;0.5978444923553884;1.0000677109812988
31.403484;1.0903355707768247;0.416836186317729;0.3817538605170604;-0.5007456811646176;-0.45907646851042055;1.0798166089369652;0.9996821791812266;10.00052240916802;0.4165806257022194;-0.43522882967039944;-0.43522909666232007;0.38610401761463853;-0.4557096965216904;0.5978353332627935;1.0000735196759265
31.413484;1.0903483057359182;0.41684037967278065;0.3817590298472852;-0.5007456834773277;-0.4590764688569788;1.079805460409467;0.9996673047069922;10.000534636325895;0.4165926859801193;-0.43522882481022784;-0.43522909736164883;0.386100187700847;-0.4557096958348348;0.5978261710103235;1.000078944798873
31.423484;1.0903610290107026;0.41684445669063735;0.38176407030108894;-0.50074568564097;-0.45907646925505735;1.079793979713941;0.9996525694065714;10.00055362196969;0.41660447120284405;-0.4352288201038056;-0.4352290978718446;0.38609618766332204;-0.4557096950348641;0.5978170231441126;1.0000839657513163
31.433484;1.0903736513039786;0.4168484338565894;0.3817689720436216;-0.500745687651776;-0.459076469707103;1.079782201453939;0.9996380236421797;10.000579448322265;0.41661596113347743;-0.4352288155452292;-0.43522909819767197;0.3860920482912318;-0.45570969413359336;0.5978079063576678;1.0000885465481049
31.443484;1.0903861025400625;0.416852317984264;0.38177372517263886;-0.500745689501561;-0.4590764702109404;1.0797701633910202;0.9996236984380453;10.000612117320994;0.4166271447793652;-0.43522881112882966;-0.4352290983450483;0.3860877982978974;-0.45570969314019966;0.5977988303935067;1.0000926471124387
31.453484;1.0903983305257545;0.4168561099921542;0.38177832053436783;-0.500745691177977;-0.459076470762221;1.0797578940749013;0.9996096022492827;10.000651585726668;0.4166380212786579;-0.43522880684852955;-0.4352290983225482;0.3860834665095291;-0.455709692057545;0.5977897981059888;1.0000962350574139
31.463484;1.0904102918794534;0.4168598094972343;0.38178274954208613;-0.500745692666098;-0.45907647135751417;1.079745415458366;0.9995957338450528;10.000697775969195;0.4166485963460789;-0.43522880269425424;-0.43522909814299704;0.38607908471833335;-0.4557096908828819;0.5977808081771377;1.0000992870967005
31.473484;1.090421949025118;0.4168634141099386;0.38178700355346845;-0.5007456939518721;-0.45907647199482865;1.0797327580623208;0.999582098484535;10.000750537300481;0.41665887767560233;-0.4352287986512915;-0.43522909782481484;0.386074689584188;-0.4557096896103376;0.5977718523548221;1.0001017862757986
31.483484;1.0904332746545988;0.4168669162023857;0.381791073534113;-0.5007456950245213;-0.4590764726714928;1.0797199677481557;0.9995687139584399;10.000809612583353;0.4166688709633437;-0.4352287947041714;-0.4352290973903129;0.38607032219523113;-0.455709688232606;0.5977629126752102;1.0001037188112742
31.493484;1.0904442491903437;0.41687030398211566;0.3817949503735756;-0.5007456958752866;-0.45907647338093216;1.0797070997983553;0.9995556113623889;10.00087465199432;0.41667857952161835;-0.4352287908406876;-0.4352290968618856;0.3860660235533434;-0.4557096867431656;0.5977539646113177;1.0001050738306778
31.503484;1.0904548535990688;0.4168735651613635;0.3817986253417787;-0.5007456964942457;-0.4590764741106545;1.0796942147136284;0.9995428353236966;10.000945258929132;0.4166880049075918;-0.4352287870535017;-0.43522909625932654;0.3860618280850728;-0.45570968513800353;0.5977449813714945;1.0001058457961913
31.513484;1.090465070966613;0.41687668843999015;0.3818020896308606;-0.5007456968682136;-0.4590764748445691;1.0796813808495185;0.9995304379181804;10.001021009816984;0.41669714495771626;-0.4352287833397385;-0.435229095598017;0.3860577596009981;-0.4557096834151653;0.597735937337526;1.0001060325638973
31.523484;1.090474890585911;0.41687966451909375;0.3818053329295;-0.5007456969810872;-0.45907647556804865;1.0796686755962857;0.999518468246427;10.00110142913984;0.41670599330571384;-0.4352287796994633;-0.43522909488771266;0.3860538304071153;-0.4557096815744043;0.5977268144597795;1.0001056269440924
31.533484;1.0904843047530466;0.4168824882483932;0.38180834156474097;-0.5007456968157156;-0.45907647627025494;1.0796561757389358;0.9995069676712248;10.001185976465587;0.41671454026286225;-0.43522877613362454;-0.4352290941321808;0.38605004410800564;-0.45570967961803416;0.5977176078004728;1.000104612361034
31.543484;1.0904933060246023;0.4168851595157132;0.3818110987222902;-0.5007456963556078;-0.4590764769428362;1.079643939404826;0.9994959698775099;10.001274076312129;0.416722770987533;-0.435228772641873;-0.43522909333051557;0.38604640154741804;-0.45570967755079383;0.5977083230158269;1.0001029705860873
31.553484;1.0905018911775848;0.4168876817004127;0.381813587716275;-0.5007456955866809;-0.4590764775779862;1.0796319998220991;0.9994854998353115;10.001365139967513;0.416730665763366;-0.4352287692216585;-0.4352290924810928;0.38604290465024493;-0.45570967537876966;0.5976989680883908;1.0001006908011176
31.563484;1.0905100658704854;0.41689005999645423;0.381815794513317;-0.5007456944995435;-0.4590764781679841;1.0796203824921191;0.9994755756375052;10.001458538857257;0.4167382053241424;-0.43522876587000636;-0.4352290915846282;0.38603955645038396;-0.45570967310913485;0.5976895467580852;1.000097770058189
31.573484;1.0905178430659697;0.4168923018513388;0.3818177083359635;-0.5007456930902505;-0.45907647870746704;1.079609125100745;0.9994662168360233;10.001553590493689;0.4167453729411898;-0.43522876258737264;-0.43522909064274085;0.3860363608290282;-0.45570967074989793;0.5976800574178747;1.0000942105977237
31.583484;1.0905252346047027;0.4168944178019255;0.38181932215529885;-0.5007456913586209;-0.4590764791962824;1.0795982795247898;0.9994574493033026;10.001649600743002;0.4167521511248539;-0.4352287593807243;-0.4352290896537907;0.3860333221493816;-0.45570966830847354;0.5976704944789446;1.0000900185528805
31.593484;1.0905322463819065;0.4168964202035094;0.3818206328810521;-0.5007456893060951;-0.45907647963892495;1.0795879029849775;0.9994493009301408;10.001745891926273;0.41675852098944866;-0.4352287562636502;-0.4352290886099619;0.3860304433110447;-0.45570966579056804;0.5976608492362697;1.0000852062847805
31.603484;1.0905388841961599;0.4168983217900041;0.3818216406706541;-0.5007456869344102;-0.459076480042043;1.0795780492646787;0.9994417999845557;10.00184178721632;0.4167644654717749;-0.4352287532552685;-0.43522908749842054;0.38602772354987486;-0.45570966320135553;0.5976511125007845;1.0000797995887376
31.613484;1.0905451617528588;0.4169001359051638;0.3818223469811328;-0.5007456842452318;-0.45907648041324695;1.0795687647678678;0.9994349758048737;10.001936634812013;0.4167699703377374;-0.4352287503796614;-0.43522908630505536;0.3860251568369885;-0.45570966054741313;0.597641276414591;1.0000738409058616
31.623484;1.0905511050209462;0.4169018771303833;0.3818227516113572;-0.5007456812406316;-0.45907648076077207;1.0795600915788977;0.9994288489917729;10.002029898734776;0.4167750221959073;-0.43522874766268044;-0.4352290850170893;0.38602273178136165;-0.4557096578352917;0.5976313326190654;1.000067382153781
31.633484;1.0905567561965621;0.4169035620938886;0.38182285167879987;-0.5007456779237833;-0.4590764810933481;1.0795520676479917;0.9994234230577543;10.002121198045776;0.4167796089361826;-0.4352287451253478;-0.4352290836241855;0.3860204337622771;-0.45570965506777195;0.5976212735624887;1.0000604741345207
31.643484;1.0905621775372152;0.4169052094444001;0.38182264463089205;-0.500745674299055;-0.4590764814193527;1.079544720387387;0.9994186939077564;10.00221025491057;0.41678372425727467;-0.43522874278052226;-0.43522908211867833;0.38601824654134936;-0.45570965224366594;0.597611098090513;1.000053161052109
31.653484;1.09056744907357;0.4169068378191927;0.38182213167649726;-0.5007456703724558;-0.4590764817443131;1.079538063251595;0.9994146653209985;10.002296862787752;0.4167873710486822;-0.4352287406353006;-0.43522908049482456;0.3860161531690049;-0.4557096493614527;0.5976008124134166;1.0000454825080813
31.663484;1.0905726562019509;0.41690846411280447;0.3818213177505243;-0.5007456661530852;-0.4590764820685505;1.0795320954151686;0.9994113539931023;10.00238090268197;0.4167905598325077;-0.4352287386932771;-0.4352290787477498;0.3860141389690914;-0.45570964642215345;0.5975904248507324;1.0000374801678438
31.673484;1.0905778739466425;0.4169101038320795;0.38182020944791784;-0.5007456616530831;-0.4590764823862007;1.079526802487619;0.9994087870856467;10.002462365767055;0.4167933043679389;-0.4352287369547368;-0.4352290768718616;0.386012192819241;-0.4557096434297247;0.5975799427204267;1.0000291992923278
31.683484;1.0905831625962616;0.4169117723706282;0.38181881315287963;-0.5007456568869076;-0.45907648268533136;1.0795221615351176;0.9994070038042027;10.002541345028297;0.4167956179659328;-0.435228735417745;-0.4352290748586589;0.38601030414416554;-0.45570964039008977;0.5975693749178436;1.000020679969435
31.693484;1.0905885797669408;0.4169134854141279;0.3818171340164665;-0.5007456518721043;-0.4590764829498557;1.0795181502526427;0.9994060579876618;10.002617951053306;0.41679751150306316;-0.43522873407903995;-0.43522907269622163;0.386008461441401;-0.45570963730931274;0.597558735572181;1.000011950947415
31.703484;1.090594190191917;0.41691525848616284;0.3818151761927912;-0.5007456466274282;-0.45907648316328203;1.0795147535964411;0.9994060097302424;10.002692220448715;0.41679899340578974;-0.43522873293275416;-0.4352290703718985;0.38600665443087095;-0.4557096341912753;0.5975480439083841;1.0000030354470026
31.713484;1.0906000570479106;0.41691710518448805;0.3818129435469534;-0.5007456411678589;-0.45907648331164397;1.0795119566094693;0.9994069110668127;10.002764104703335;0.41680007221143817;-0.4352287319690028;-0.435229067876343;0.38600487640023773;-0.4557096310368399;0.5975373177503038;0.9999939583441327
31.723484;1.0906062292191192;0.4169190333084104;0.38181044044348106;-0.5007456355034305;-0.4590764833829717;1.0795097296767804;0.9994088005740176;10.00283350496841;0.41680075917480003;-0.4352287311744771;-0.43522906520665167;0.3860031240988916;-0.4557096278457084;0.5975265646551469;0.9999847464551683
31.733484;1.0906127410395228;0.4169210428576162;0.38180767364259033;-0.5007456296428061;-0.4590764833656749;1.0795080268665789;0.9994117063788851;10.002900315384899;0.4168010686647643;-0.43522873053514716;-0.43522906236708353;0.3860013957293005;-0.45570962461908676;0.5975157782563393;0.9999754260695366
31.743484;1.090619618860197;0.4169231278711379;0.38180465374499867;-0.5007456235961363;-0.45907648324894146;1.0795068007236053;0.9994156463123706;10.002964446096906;0.4168010185129033;-0.43522873003875834;-0.43522905936706324;0.3859996905574916;-0.4557096213598012;0.5975049396921133;0.9999660197676135
31.753484;1.0906268871758775;0.41692527832371645;0.3818013935820699;-0.5007456173751622;-0.4590764830231564;1.0795060187252474;0.9994206227339929;10.003025818059857;0.4168006312848475;-0.4352287296748061;-0.4352290562198315;0.38599800936893686;-0.4557096180706496;0.5974940211381493;0.9999565429053956
31.763484;1.0906345730458529;0.4169274811526794;0.38179790585155343;-0.500745610992289;-0.45907648267869466;1.0795056641587086;0.9994266162719841;10.003084407727515;0.41679993518567693;-0.4352287294337927;-0.43522905294316483;0.3859963534598108;-0.4557096147557461;0.5974829921902185;0.9999470045747324
31.773484;1.090642702877882;0.4169297225229435;0.3817942020040791;-0.5007456044609553;-0.45907648220436265;1.0795057230150369;0.9994335832406649;10.003140327052774;0.41679896305049896;-0.43522872930745093;-0.43522904955868674;0.3859947236714014;-0.4557096114236715;0.5974718267566034;0.999937413685726
31.783484;1.0906512921042835;0.41693199076877335;0.3817902898161632;-0.5007455977977725;-0.459076481586606;1.0795061749536343;0.9994414597345092;10.003193792640198;0.41679774779341605;-0.43522872928886414;-0.43522904608881796;0.38599312019073445;-0.4557096080878591;0.5974605058081063;0.999927785943178
31.793484;1.0906603413702751;0.4169342763992211;0.38178617121141384;-0.5007455910232951;-0.4590764808101518;1.0795069903071517;0.9994501666074534;10.00324499287709;0.4167963173606065;-0.43522872937229784;-0.4352290425547838;0.38599154354135473;-0.4557096047651282;0.597449014574459;0.9999181451389566
31.803484;1.0906698449315206;0.4169365697528449;0.38178184447993163;-0.5007455841593698;-0.45907647985922073;1.0795081276152767;0.9994596142252654;10.00329406589773;0.4167946942737712;-0.4352287295525148;-0.43522903897782184;0.38598999586613936;-0.4557096014741854;0.5974373378119645;0.9999085131959112
31.813484;1.0906797981814371;0.4169388618361352;0.381777307735646;-0.5007455772261181;-0.45907647871782414;1.0795095370149805;0.9994697124967219;10.003341242760289;0.41679289899551525;-0.4352287298229803;-0.4352290353817424;0.38598848002881253;-0.4557095982345243;0.5974254602793636;0.9998989005741927
31.823484;1.0906901930650206;0.4169411477932372;0.38177255989626274;-0.5007455702419596;-0.4590764773703924;1.0795111691518682;0.9994803823916127;10.003386957756522;0.4167909529207515;-0.43522873017513386;-0.4352290317939502;0.38598699798580827;-0.4557095950662662;0.5974133718844797;0.9998893110702778
31.833484;1.0907010121481437;0.4169434270038403;0.3817676017789058;-0.5007455632257809;-0.45907647580435745;1.0795129799401513;0.9994915650801269;10.003431816320191;0.4167888786728307;-0.4352287305999915;-0.43522902824478704;0.38598555073381363;-0.45570959198945266;0.5974010710931308;0.9998797527564844
31.843484;1.0907122356821475;0.41694570048767143;0.3817624372091125;-0.5007455561974636;-0.4590764740119129;1.0795149298940738;0.999503224046123;10.003476510199715;0.4167866986395996;-0.4352287310891699;-0.43522902476727965;0.38598413853970415;-0.45570958902258796;0.5973885676349231;0.9998702407983558
31.853484;1.090723850309541;0.4169479710539223;0.381757070839011;-0.500745549174749;-0.45907647198776114;1.0795169854977538;0.9995153332552938;10.003521771533261;0.4167844346874007;-0.43522873163438364;-0.43522902139677905;0.3859827597748677;-0.4557095861830356;0.5973758863520513;0.9998607910142259
31.863484;1.090735840948688;0.41695024423994964;0.3817515058008246;-0.500745542170372;-0.4590764697265092;1.0795191204534127;0.9995278605599371;10.003568349065272;0.4167821082544425;-0.4352287322280042;-0.4352290181682202;0.38598140955255744;-0.45570958348868407;0.5973630671410248;0.9998514138604188
31.873484;1.0907481754112436;0.4169525255917713;0.3817457447911853;-0.5007455351928104;-0.4590764672250921;1.0795213124421366;0.9995407616941787;10.003616987927922;0.4167797376277342;-0.4352287328641458;-0.43522901511274154;0.38598008078206275;-0.4557095809586132;0.5973501590971493;0.999842113618693
31.883484;1.0907608027966296;0.4169548179165983;0.3817397907558351;-0.5007455282469954;-0.459076464487648;1.0795235412552153;0.9995539863805804;10.003668438391554;0.41677733575302417;-0.43522873353721664;-0.43522901225631566;0.3859787672100458;-0.45570957861359607;0.5973372131091924;0.9998328875302978
31.893484;1.09077366631906;0.41695712183986006;0.3817336458531024;-0.5007455213339101;-0.4590764615260644;1.07952578858866;0.9995674885850716;10.003723467232541;0.41677491328117944;-0.4352287342395358;-0.4352290096204601;0.38597746549703627;-0.45570957647605836;0.597324275263739;0.999823723137995
31.903484;1.0907867185637925;0.4169594362970593;0.38172731204028404;-0.5007455144526781;-0.45907645835631117;1.0795280372092995;0.9995812316386226;10.003782812261216;0.41677248300680614;-0.4352287349624009;-0.4352290072244499;0.38597617524169375;-0.45570957456818856;0.5973113832074407;0.9998145973581246
31.913484;1.0907999285596053;0.4169617570757342;0.38172079138856896;-0.5007455076039774;-0.4590764549963984;1.0795302724581048;0.9995951854751922;10.003847057112713;0.4167700599727413;-0.4352287356998514;-0.4352290050866553;0.3859748970605645;-0.4557095729101461;0.5972985685330464;0.9998054780692646
31.923484;1.0908132732992832;0.41696407618958886;0.38171408410266067;-0.5007455007916706;-0.45907645146698384;1.0795324805940514;0.9996093232937292;10.00391651029212;0.4167676578697602;-0.43522873645052423;-0.4352290032229398;0.3859736290891976;-0.4557095715200245;0.5972858613575006;0.9997963247636656
31.933484;1.090826724089628;0.4169663838058434;0.3817071885750924;-0.5007454940225454;-0.4590764477906846;1.0795346425628851;0.999623620212089;10.00399121151674;0.416765285371269;-0.4352287372163138;-0.4352290016437302;0.38597236430811943;-0.4557095704147531;0.5972732910321876;0.999787086779219
31.943484;1.0908402447087695;0.41696867000093946;0.38170010595032183;-0.5007454873043844;-0.4590764439896829;1.0795367349671883;0.9996380487416815;10.00407104497047;0.4167629441781667;-0.4352287379995378;-0.4352290003524035;0.3859710914240876;-0.45570956961077924;0.5972608852196762;0.9997777055160539
31.953484;1.0908537955178255;0.41697092444471934;0.38169284572867695;-0.5007454806434216;-0.459076440085285;1.0795387395350593;0.9996525728270635;10.004155848652571;0.4167606286596837;-0.43522873879990914;-0.43522899934653553;0.3859697979056057;-0.4557095691241903;0.5972486704796609;0.9997681238868139
31.963484;1.0908673350119542;0.4169731358076902;0.3816854274973728;-0.5007454740441609;-0.4590764360999424;1.0795406497868414;0.9996671466774687;10.004245429670608;0.4167583278283194;-0.43522873961375824;-0.43522899862118003;0.3859684715691357;-0.45570956896986353;0.5972366711029918;0.9997582939373868
31.973484;1.0908808196676938;0.416975291254176;0.38167787754543914;-0.5007454675122313;-0.45907643205815735;1.079542468823242;0.999681719207533;10.004339484471078;0.41675602935570194;-0.43522874043697973;-0.4352289981711211;0.3859671007611622;-0.45570956915962263;0.5972249059219438;0.9997481747799357
31.983484;1.0908942005088746;0.4169773763789779;0.3816702240805435;-0.5007454610559873;-0.45907642798491366;1.0795442056940057;0.999696240119764;10.00443755963435;0.41675372155534446;-0.43522874126808625;-0.43522899799103315;0.3859656745134297;-0.4557095696999475;0.5972133877422904;0.9997377242326276
31.993484;1.0909074209971832;0.4169793764363722;0.3816624937639239;-0.5007454546841962;-0.4590764239036834;1.0795458747100273;0.9997106644622618;10.00453910694133;0.41675139185593213;-0.4352287421077935;-0.4352289980752291;0.38596418266091936;-0.45570957058994244;0.5972021264912813;0.9997268954816129
32.003484;1.0909204180101961;0.41698127726068474;0.38165470953433633;-0.5007454484025573;-0.45907641983528413;1.0795474873520365;0.9997249535540744;10.00464353245647;0.4167490259346915;-0.43522874295721775;-0.43522899841810303;0.3859626165665428;-0.4557095718221963;0.5971911313077659;0.9997156448480867
32.013484;1.0909331253878014;0.41698306631014476;0.38164689133705404;-0.5007454422115157;-0.45907641579859465;1.0795490416945435;0.9997390703597404;10.00475022054957;0.41674661001088964;-0.4352287438176375;-0.43522899901461487;0.3859609712860593;-0.4557095733864758;0.5971804078990949;0.9997039397127665
32.023484;1.0909454887872523;0.4169847349673916;0.3816390595039248;-0.5007454361066935;-0.45907641181315156;1.0795505268575611;0.999752973247663;10.004858556994497;0.41674413356740136;-0.43522874469160655;-0.4352289998597042;0.38595924830657813;-0.4557095752718761;0.5971699566870051;0.9996917567300075
32.033484;1.0909574841911334;0.4169862804425016;0.38163123643409064;-0.5007454300827385;-0.4590764078999241;1.0795519367557302;0.999766619366112;10.004967930571842;0.41674159157350715;-0.4352287455846451;-0.43522900094720524;0.38595745494740596;-0.4557095774665615;0.5971597757138362;0.9996790790275735
32.043484;1.0909691182383905;0.41698770578359895;0.3816234448968755;-0.5007454241371411;-0.45907640407916894;1.0795532746186567;0.9997799804710672;10.005077727079925;0.4167389873889546;-0.43522874650493365;-0.4352290022699305;0.3859555987594095;-0.4557095799580711;0.5971498634160217;0.9996658994948906
32.053484;1.0909804136366212;0.41698901704500474;0.3816157053661072;-0.5007454182709181;-0.4590764003682089;1.0795545440660044;0.999793049111858;10.005187332452797;0.4167363321056036;-0.4352287474590729;-0.4352290038211345;0.385953683112774;-0.45570958273529344;0.597140218493146;0.9996522229106516
32.063484;1.0909914009262007;0.41699021821399673;0.3816080350221494;-0.5007454124878982;-0.4590763967802653;1.0795557371677518;0.9998058223947537;10.005296166877777;0.41673363798197766;-0.43522874844859594;-0.4352290055944044;0.3859517086707785;-0.455709585790476;0.5971308369961785;0.9996380632727259
32.073484;1.0910021206847542;0.4169913086225972;0.3816004489497138;-0.5007454067928737;-0.459076393326009;1.079556831369476;0.9998182879847677;10.005403737125192;0.4167309109803514;-0.4352287494708065;-0.4352290075799078;0.38594967672824176;-0.45570958912097487;0.5971217108998733;0.9996234397692043
32.083484;1.0910126269012952;0.4169922860546878;0.3815929617212815;-0.5007454011890579;-0.4590763900189984;1.0795577984525082;0.999830426856904;10.00550961053854;0.4167281476137987;-0.4352287505206388;-0.43522900976173623;0.3859475910284566;-0.45570959273025663;0.5971128359151106;0.9996083740721509
32.093484;1.091022986149128;0.41699314930078474;0.38158558886571986;-0.5007453956779998;-0.4590763868805467;1.079558614002164;0.999842220471375;10.00561332904845;0.4167253385644062;-0.4352287515911646;-0.4352290121199337;0.3859454573184733;-0.4557095966241413;0.5971042238579017;0.9995928915502283
32.103484;1.091033269946137;0.41699389492571687;0.38157834903115445;-0.5007453902605719;-0.4590763839386383;1.0795592557680067;0.9998536574903555;10.005714392106094;0.41672247711920546;-0.43522875267358785;-0.43522901463373614;0.3859432787867384;-0.4557096008033222;0.5970959052449754;0.9995770219373292
32.113484;1.091043545856022;0.4169945144146555;0.3815712641242428;-0.5007453849368302;-0.4590763812219245;1.0795596992450698;0.9998647388740447;10.005812304383591;0.41671956650308495;-0.43522875375683795;-0.4352290172834265;0.38594105249449756;-0.45570960526041754;0.5970879197261064;0.9995607909230927
32.123484;1.0910538753527492;0.4169949963997439;0.3815643549255258;-0.5007453797069717;-0.45907637875456453;1.0795599194037098;0.999875475945209;10.00590660547185;0.4167166211720149;-0.4352287548270387;-0.435229020050496;0.3859387730979577;-0.45570960998384613;0.5970803051321685;0.9995442071076454
32.133484;1.0910643154536948;0.4169953307194045;0.3815576362004093;-0.500745374574235;-0.4590763765548557;1.0795598914555855;0.9998858844427386;10.005996851063676;0.41671366237919955;-0.43522875586843285;-0.4352290229160589;0.38593643769735486;-0.45570961496121315;0.5970730909374445;0.9995272577533205
32.143484;1.0910749189520932;0.416995509912813;0.38155111603925407;-0.5007453695466454;-0.45907637463550427;1.0795595881900075;0.9998959808582193;10.006082557782426;0.41671071264500426;-0.43522875686586654;-0.435229025860579;0.3859340448504578;-0.4557096201777098;0.5970662944727744;0.9995099172365762
32.153484;1.0910857293151788;0.41699552627730885;0.3815447986188569;-0.500745364634326;-0.45907637300425025;1.0795589798434106;0.9999057838861662;10.006163187208495;0.4167077932903419;-0.4352287578061622;-0.4352290288669758;0.3859315923852151;-0.455709625614305;0.5970599209706272;0.999492161122555
32.163484;1.091096772583184;0.4169953685194751;0.38153868844330885;-0.5007453598442705;-0.45907637166623005;1.079558038170163;0.9999153182657214;10.00623820100795;0.41670492638174744;-0.4352287586777511;-0.4352290319221661;0.3859290787088971;-0.45570963124967995;0.5970539683642746;0.999473975628892
32.173484;1.0911080604958812;0.41699502383312265;0.3815327948818368;-0.5007453551786477;-0.45907637062695494;1.079556743955593;0.9999246128797309;10.006307099391273;0.4167021379736646;-0.43522875947232653;-0.43522903501400334;0.3859265042602089;-0.45570963706234013;0.5970484316461011;0.9994553564943432
32.183484;1.0911196073061484;0.41699448401177236;0.3815271335763889;-0.5007453506377981;-0.45907636989242084;1.0795550934661555;0.9999336963014934;10.00636943453622;0.41669945843303385;-0.4352287601876546;-0.43522903812934766;0.3859238712372071;-0.45570964303008954;0.5970433009120821;0.999436304157027
32.193484;1.0911314413717998;0.4169937488795457;0.3815217232051678;-0.5007453462217194;-0.4590763694660974;1.0795530996998344;0.9999425970944904;10.00642487746915;0.41669691998087227;-0.4352287608264906;-0.43522904125645473;0.3859211833200099;-0.45570964912938666;0.5970385577405681;0.9994168265502542
32.203484;1.0911435972350336;0.41699282521316067;0.38151658079502404;-0.5007453419275592;-0.459076369346083;1.0795507890058194;0.9999513451337388;10.0064732855893;0.4166945534491833;-0.43522876139372635;-0.435229044387519;0.3859184463427935;-0.45570965533623514;0.5970341780189256;0.9993969474864669
32.213484;1.0911560981266353;0.4169917248710986;0.3815117187071637;-0.5007453377481605;-0.45907636952484737;1.0795481947692698;0.9999599716053535;10.006514647153635;0.4166923856277426;-0.4352287618955174;-0.43522904751821523;0.38591566994264337;-0.4557096616268489;0.5970301369445659;0.9993767090828892
32.223484;1.091168950675159;0.41699046114999827;0.38150714360200083;-0.5007453336733054;-0.45907636999120616;1.0795453561520336;0.9999685076783495;10.006548945158153;0.4166904383360261;-0.4352287623393943;-0.435229050644888;0.3859128667849844;-0.45570966797717827;0.5970264116158847;0.9993561650975776
32.233484;1.0911821574128784;0.41698904283000005;0.38150285545462914;-0.5007453296909544;-0.4590763707317712;1.0795423243260807;0.9999769827956407;10.00657612124748;0.4166887297500195;-0.43522876273416017;-0.43522905376144605;0.385910048694157;-0.45570967436365867;0.5970229851648284;0.9993353734679702
32.243484;1.0911957305613351;0.41698747357886035;0.38149884635950226;-0.500745325788239;-0.45907637173030125;1.079539163694421;0.9999854249113209;10.00659616109268;0.41668727718121407;-0.43522876308839636;-0.4352290568584311;0.38590722573209163;-0.45570968076617024;0.5970198511640089;0.9993143954149468
32.253484;1.0912096901735837;0.41698575734475135;0.3814951025142365;-0.5007453219519287;-0.45907637296708925;1.0795359429117175;0.9999938593589465;10.006609144894082;0.4166860989983275;-0.43522876340855593;-0.435229059925217;0.3859044081872265;-0.45570968717005195;0.5970170133959992;0.9992932975671117
32.263484;1.0912240508652202;0.4169839018901707;0.3814916094174166;-0.5007453181678665;-0.4590763744201398;1.079532724431488;1.0000023045892572;10.00661522791419;0.4166852134956294;-0.4352287636997328;-0.4352290629532268;0.38590160534044904;-0.45570969356553426;0.5970144832975108;0.9992721491356507
32.273484;1.0912388139184028;0.41698191823172587;0.3814883544756282;-0.5007453144209998;-0.45907637606744134;1.0795295578554196;1.0000107684874833;10.006614634166864;0.41668463545040224;-0.43522876396880467;-0.4352290659375322;0.38589882216527127;-0.45570969994639365;0.5970122791726759;0.99925101729012
32.283484;1.091253969404621;0.41697981701096576;0.3814853252273033;-0.5007453106960287;-0.459076377888483;1.079526473106368;1.0000192494249662;10.006607674384485;0.41668437527393126;-0.4352287642258402;-0.4352290688756246;0.38589605911921876;-0.455709706308762;0.5970104241308091;0.9992299680405078
32.293484;1.0912695029944552;0.4169776052989236;0.38148250739422707;-0.5007453069780878;-0.4590763798638271;1.0795234753678555;1.0000277421712127;10.00659473803649;0.4166844432363625;-0.43522876448080783;-0.43522907176373093;0.3858933144094557;-0.45570971264859345;0.5970089387573659;0.9992090712629257
32.303484;1.091285400889;0.4169752884663928;0.38147988441342257;-0.5007453032541143;-0.45907638197459066;1.0795205554715503;1.0000362408426064;10.00657620199876;0.4166848541943515;-0.43522876473875227;-0.43522907459422344;0.38589058561096196;-0.45570971895773;0.5970078350493677;0.9991884056126825
32.313484;1.0913016461142746;0.41697287341959444;0.3814774384056234;-0.5007452995137945;-0.4590763842030013;1.079517712463684;1.0000447378688229;10.00655229276958;0.41668562838465384;-0.43522876499922797;-0.4352290773577903;0.3858878703093725;-0.4557097252226488;0.5970071188234841;0.9991680584464286
32.323484;1.091318214587173;0.4169703675576633;0.38147515228111767;-0.5007452957490635;-0.45907638653255933;1.079514961291232;1.0000532273797045;10.006523059163815;0.4166867888023148;-0.43522876526049437;-0.43522908004752797;0.3858851661008016;-0.45570973142805293;0.5970067941647178;0.9991481195207148
32.333484;1.091335081355209;0.4169677758066011;0.3814730092759758;-0.5007452919535327;-0.459076388947133;1.0795123174307057;1.0000617084943964;10.006488459959556;0.41668835794511655;-0.43522876552329914;-0.4352290826591766;0.3858824703032295;-0.45570973756059424;0.5970068635940138;0.9991286734466006
32.343484;1.0913522222236296;0.41696509946891125;0.3814709895981582;-0.5007452881230572;-0.4590763914290486;1.0795097808064642;1.0000701837313908;10.006448411034498;0.4166903557639516;-0.43522876579168346;-0.43522908518831666;0.3858797813138449;-0.45570974360944866;0.5970073261393761;0.9991097941585689
32.353484;1.0913696013072443;0.41696233639575236;0.3814690696176542;-0.5007452842567534;-0.4590763939577643;1.0795073334908676;1.0000786571540619;10.006402830787449;0.41669279827631706;-0.4352287660737899;-0.4352290876298879;0.3858771014072259;-0.45570974956693844;0.5970081750092184;0.9990915440064476
32.363484;1.0913871621969682;0.4169594819285442;0.3814672256412133;-0.5007452803571943;-0.4590763965107129;1.079504948605297;1.0000871298527236;10.00635179384471;0.41669569634769804;-0.43522876638289826;-0.43522908998051735;0.385874438107201;-0.4557097554295785;0.5970093981918365;0.9990739781864881
32.373484;1.0914048338416336;0.41695653168229313;0.3814654379724418;-0.5007452764298983;-0.4590763990649724;1.0795026047316367;1.0000955952626331;10.006295626406876;0.41669905512414385;-0.4352287667356562;-0.4352290922400473;0.38587180396769477;-0.45570976119721446;0.5970109832546523;0.9990571506447342
32.383484;1.0914225437912974;0.41695348488474004;0.3814636913722602;-0.5007452724826811;-0.45907640159932284;1.079500290641607;1.000104039134589;10.006234802481302;0.41670287355511076;-0.43522876714851605;-0.4352290944119728;0.38586921559092524;-0.45570976687187353;0.5970129194632533;0.9990411176510668
32.393484;1.0914402299353931;0.4169503456284862;0.38146197351561384;-0.5007452685252447;-0.4590764040971414;1.0794979945542436;1.000112440151294;10.006169832246773;0.4167071447641762;-0.43522876763606927;-0.4352290965042013;0.38586669181652494;-0.45570977245689753;0.5970151938725247;0.9990259371433441
32.403484;1.0914578448048098;0.4169471224402273;0.3814602739176043;-0.5007452645701654;-0.4590764065478472;1.0794956983391648;1.0001207719599174;10.006101286090356;0.41671185748402134;-0.4352287682113457;-0.43522909852770664;0.3858642525440116;-0.45570977795567175;0.5970177859940903;0.9990116671634671
32.413484;1.0914753529538463;0.41694382598039165;0.3814585834164737;-0.5007452606337001;-0.4590764089457712;1.0794933856004922;1.0001290086667745;10.0060298323395;0.41671699515752403;-0.4352287688860813;-0.435229100491185;0.38586191871199826;-0.4557097833711014;0.597020666755649;0.9989983662627024
32.423484;1.0914927281319415;0.41694046459316847;0.38145689489343676;-0.5007452567336297;-0.459076411288526;1.0794910487271072;1.0001371314243799;10.00595619007344;0.4167225335533745;-0.4352287696709671;-0.4352291023969063;0.3858597125596904;-0.4557097887049516;0.5970238045209327;0.998986092441322
32.433484;1.0915099525249754;0.4169370424519223;0.38145520577049236;-0.5007452528867881;-0.4590764135758687;1.0794886845290828;1.0001451328247386;10.005881055151244;0.41672844149757027;-0.43522877057485365;-0.43522910424318584;0.385857657330372;-0.45570979395648403;0.5970271733525548;0.9989748998235796
32.443484;1.0915270179875227;0.41693356200382004;0.38145351992333426;-0.5007452491102514;-0.45907641580878567;1.0794862820988984;1.00015301464733;10.005805062844122;0.41673468380246587;-0.4352287716020006;-0.43522910602950593;0.3858557747239472;-0.4557097991217731;0.5970307545206484;0.9989648361664063
32.453484;1.0915439298851097;0.4169300247128049;0.3814518458297856;-0.5007452454245173;-0.4590764179892494;1.0794838127587272;1.000160778090913;10.00572877151733;0.4167412226523379;-0.4352287727507015;-0.4352291077569517;0.38585408109034225;-0.4557098041931856;0.5970345302450032;0.9989559423213895
32.463484;1.0915607076036757;0.4169264282486156;0.3814501912245003;-0.5007452418535767;-0.4590764201206678;1.0794812267717253;1.000168413350866;10.005652639568112;0.4167480167352167;-0.4352287740161125;-0.4352291094245098;0.38585258654616417;-0.4557098091593152;0.5970384787404251;0.9989482518173268
32.473484;1.0915773774479836;0.41692276597277167;0.38144855684025086;-0.5007452384214023;-0.45907642220764006;1.0794784568490192;1.0001758977300477;10.005576991033676;0.41675502057937497;-0.4352287753947607;-0.43522911102699813;0.38585129718338046;-0.4557098140078569;0.59704257672915;0.9989417899037424
32.483484;1.0915939629294384;0.416919030401161;0.38144693308596045;-0.50074523515024;-0.45907642425372264;1.0794754294173252;1.0001831998787956;10.005501982657515;0.41676218680075977;-0.4352287768866851;-0.4352291125557523;0.3858502170657264;-0.4557098187306209;0.5970468061205426;0.998936571003511
32.493484;1.0916104739567023;0.4169152152736636;0.3814453042718007;-0.5007452320628115;-0.45907642625777006;1.0794720800099211;1.0001902816598636;10.005427598648694;0.4167694695081346;-0.43522877849475994;-0.43522911399953096;0.38584934966201245;-0.4557098233258961;0.5970511583926887;0.998932592955593
32.503484;1.091626896923528;0.4169113133829887;0.3814436574231781;-0.5007452291842117;-0.45907642821224726;1.079468365719731;1.0001971019544682;10.005353703328613;0.41677682390630055;-0.4352287802229013;-0.43522911534495834;0.3858486991732617;-0.4557098277966651;0.5970556330032901;0.9989298364278357
32.513484;1.0916431954430759;0.4169073151325878;0.3814419868919516;-0.5007452265403944;-0.45907643010629395;1.0794642694139138;1.000203626833716;10.005280153234848;0.4167842026034409;-0.4352287820746683;-0.4352291165777047;0.3858482696034292;-0.4557098321482473;0.5970602338719002;0.9989282733867274
32.523484;1.091659320778817;0.41690321363324845;0.38144029271686775;-0.5007452241551086;-0.45907643193112585;1.0794597937784656;1.0002098363967045;10.005206893898132;0.4167915551255196;-0.43522878405392446;-0.435229117685257;0.38584806149344675;-0.4557098363869465;0.5970649704351206;0.9989278722390953
32.533484;1.0916752221923238;0.4168990103354168;0.38143857682765064;-0.5007452220485925;-0.45907643368362844;1.0794549502675723;1.000215722286511;10.005133967814782;0.41679883145349406;-0.4352287861671849;-0.43522911865891045;0.38584807040716324;-0.45570984051870966;0.5970698602855059;0.9989285989270559
32.543484;1.0916908531153608;0.4168947122680713;0.38143684069402095;-0.5007452202376961;-0.45907643536642945;1.0794497473333136;1.000221281526821;10.00506143757369;0.41680598466892455;-0.4352287884242415;-0.4352291194923773;0.3858482879978657;-0.4557098445488683;0.5970749256847665;0.9989304246699237
32.553484;1.091706171494321;0.41689032731182624;0.38143508553628136;-0.5007452187342658;-0.45907643698522677;1.0794441802938517;1.0002265105200006;10.004989323722349;0.41681297151559077;-0.43522879083578064;-0.4352291201788462;0.3858487032109808;-0.45570984848325824;0.5970801848702243;0.9989333339680406
32.563484;1.0917211346002453;0.41688586515620424;0.381433313961668;-0.5007452175429253;-0.4590764385454573;1.0794382321682898;1.0002314008840851;10.004917650579834;0.41681975132505206;-0.4352287934105103;-0.43522912070958536;0.3858493041305459;-0.4557098523279779;0.5970856452051958;0.9989373231757995
