time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.573484;1.0917356927947606;0.4168813385103343;0.3814315314495711;-0.5007452166618049;-0.4590764400499277;1.0794318860377916;1.000235944000568;10.004846513522782;0.4168262842270931;-0.43522879615321597;-0.43522912107458456;0.38585007904207547;-0.4557098560869708;0.597091300333883;0.9989423951577778
32.583484;1.091749790382924;0.41687676109056737;0.38142974718770956;-0.5007452160843854;-0.4590764414982041;1.0794251349953519;1.0002401426738339;10.004776107613784;0.41683253236248147;-0.4352287990636284;-0.4352291212626783;0.3858510140995935;-0.45570985976006284;0.5970971301197208;0.998948555716826
32.593484;1.0917633733701637;0.4168721452405324;0.38142797473766565;-0.5007452158007192;-0.45907644288695243;1.0794179816471139;1.000244016823114;10.004706770376941;0.4168384647807539;-0.43522880213654097;-0.43522912125973695;0.38585209130482373;-0.4557098633434743;0.5971031033602447;0.9989558093000789
32.603484;1.0917763922979156;0.4168674991104958;0.3814262312786519;-0.5007452158000457;-0.4590764442103655;1.07941042970358;1.0002476020618145;10.004638975907039;0.41684406175948724;-0.4352288053623018;-0.43522912104832917;0.38585329033038884;-0.4557098668313315;0.5971091812173148;0.9989641509560588
32.613484;1.0917888004625604;0.4168628255045679;0.3814245351589613;-0.500745216073153;-0.4590764454616846;1.0794024751080382;1.0002509460075246;10.004573247311855;0.416849315028489;-0.43522880872725805;-0.43522912060975755;0.38585459114654524;-0.455709870216116;0.597115318012375;0.9989735605047069
32.623484;1.0918005576575627;0.4168581269533835;0.38142290492758;-0.5007452166120704;-0.45907644663589625;1.0793941004000744;1.0002541000361451;10.004510104990148;0.41685422432731034;-0.4352288122161616;-0.4352291199245427;0.3858559732089659;-0.455709873489475;0.5971214615660271;0.9989840040277679
32.633484;1.0918116319772195;0.41685341190374653;0.3814213592767351;-0.5007452174088433;-0.4590764477314604;1.0793852718061894;1.0002571116957097;10.004450077383533;0.4168587936448816;-0.4352288158150037;-0.43522911897198424;0.3858574133547109;-0.45570987664466994;0.59712755821968;0.9989954339579876
32.643484;1.091821988718403;0.4168486939080436;0.38141991488960203;-0.50074521845561;-0.45907644874961256;1.079375942854252;1.0002600270827444;10.004393682408034;0.4168630288443866;-0.43522881951078574;-0.4352291177316713;0.3858588877021834;-0.45570987967887017;0.5971335605703115;0.9990077842370759
32.653484;1.091831579425822;0.4168439871141397;0.38141858446472093;-0.5007452197461507;-0.45907644969288935;1.0793660608973228;1.0002628988020867;10.004341406768262;0.41686693643619527;-0.4352288232910242;-0.43522911618505844;0.38586037534608325;-0.45570988259396145;0.5971394327289017;0.9990209678502003
32.663484;1.0918403458863624;0.4168393049249847;0.38141737814381127;-0.5007452212760329;-0.4590764505645031;1.0793555687880254;1.0002657860901378;10.004293762178014;0.4168705238628477;-0.4352288271458655;-0.43522911431567934;0.38586185878076956;-0.4557098853950454;0.5971451511784559;0.9990348826798878
32.673484;1.091848232695968;0.4168346593788478;0.3814163060285572;-0.5007452230396341;-0.4590764513671537;1.0793444074884604;1.0002687432971555;10.00425131473103;0.41687380038554067;-0.4352288310683415;-0.43522911210938753;0.3858633223103447;-0.4557098880865946;0.597150700586115;0.9990494273566046
32.683484;1.0918551965389027;0.41683005727917555;0.3814153788690901;-0.5007452250259916;-0.4590764521015807;1.0793325245553025;1.0002718067268943;10.004214597570828;0.41687677657998845;-0.4352288350508039;-0.4352291095545825;0.3858647513800932;-0.45570989067042555;0.5971560683561181;0.9990645148758539
32.693484;1.091861208512893;0.4168254979118032;0.3814146082069523;-0.5007452272164373;-0.45907645276797526;1.0793198821082455;1.000274992794235;10.004184013486904;0.4168794623387567;-0.4352288390827339;-0.43522910664120795;0.38586613249284685;-0.4557098931485721;0.5971612424882776;0.999080070293411
32.703484;1.0918662528071128;0.416820977095086;0.38141400714281937;-0.5007452295869073;-0.4590764533687735;1.0793064587217005;1.000278311903287;10.00415978362199;0.4168818659745011;-0.43522884315098115;-0.4352291033593497;0.38586745249659643;-0.4557098955273844;0.5971662110402826;0.9990960209115232
32.713484;1.0918703211290224;0.41681649411419974;0.3814135915546576;-0.5007452321120563;-0.459076453907241;1.0792922452399984;1.0002817855124064;10.004141907261664;0.4168839954240749;-0.43522884723952654;-0.43522909969971035;0.3858686985898242;-0.45570989781830096;0.5971709614785087;0.9991122919447294
32.723484;1.0918733999835981;0.41681205512252273;0.3814133806988004;-0.5007452347655301;-0.4590764543822234;1.0792772398165869;1.0002854489353632;10.004130162765655;0.41688585942379064;-0.43522885133071104;-0.43522909565559725;0.3858698606087425;-0.45570990003529427;0.5971754800246218;0.9991288064115169
32.733484;1.0918754594206816;0.4168076705672908;0.38141339493936444;-0.5007452375186668;-0.4590764547865627;1.0792614502330442;1.0002893408502809;10.004124175768196;0.4168874677260972;-0.4352288554094052;-0.43522909122452885;0.38587093334373856;-0.45570990219171753;0.5971797500766014;0.9991454894208337
32.743484;1.0918764519449686;0.4168033511911636;0.38141365218586504;-0.5007452403427589;-0.4590764551124029;1.0792449017373633;1.0002934921801652;10.004123522638558;0.4168888305205859;-0.43522885946583084;-0.4352290864094047;0.38587191699102175;-0.4557099042981274;0.597183750994188;0.999162276885624
32.753484;1.0918763197339123;0.4167991085406701;0.38141416706918174;-0.5007452432136571;-0.45907645535703206;1.0792276410312522;1.0002979184094727;10.004127801108321;0.41688995701774745;-0.43522886349400836;-0.4352290812187414;0.38587281633357334;-0.455709906361293;0.5971874585487947;0.9991791159445536
32.763484;1.0918750065951084;0.4167949588269801;0.3814149518258765;-0.5007452461138445;-0.45907645552424403;1.0792097334070523;1.0003026155522143;10.004136636540935;0.41689085348275473;-0.4352288674888723;-0.43522907566513647;0.3858736376863778;-0.4557099083846524;0.597190846199516;0.9991959550111372
32.773484;1.0918724710704748;0.4167909236899371;0.38141601569383127;-0.5007452490311609;-0.4590764556235399;1.079191251782916;1.0003075630272782;10.004149670915147;0.41689152163961857;-0.4352288714461119;-0.43522906976411224;0.38587438442083877;-0.45570991036870595;0.5971938877648941;0.9992127390083204
32.783484;1.0918686935182482;0.4167870252071368;0.38141736384640157;-0.5007452519568363;-0.45907645566861427;1.0791722595050135;1.0003127330473038;10.004166563050308;0.4168919597477271;-0.4352288753634512;-0.4352290635341132;0.38587505516067294;-0.45570991230996477;0.5971965611592663;0.9992294115080916
32.793484;1.0918636717403811;0.41678328082216987;0.38141899789629785;-0.5007452548845904;-0.45907645567503924;1.0791528009108053;1.0003180990924794;10.004186982615877;0.41689216730928985;-0.43522887923968134;-0.43522905699477693;0.3858756459867481;-0.45570991419983;0.5971988512385472;0.999245913346877
32.803484;1.0918574124810008;0.4167797032431017;0.3814209163352666;-0.5007452578118783;-0.45907645565900007;1.0791329049381733;1.000323637205334;10.004210549489859;0.4168921490584087;-0.43522888307229907;-0.4352290501653846;0.3858761540126206;-0.4557099160252101;0.5972007508934517;0.9992621813960002
32.813484;1.0918499281930572;0.41677630025315615;0.3814231132451268;-0.5007452607420104;-0.4590764556368138;1.079112592242407;1.0003293252022274;10.004236761671917;0.4168919138605058;-0.4352288868569729;-0.43522904306730525;0.3858765784102891;-0.455709917771543;0.5972022574331284;0.9992781531877691
32.823484;1.0918412357469485;0.4167730712794611;0.3814255780535834;-0.500745263684367;-0.4590764556235434;1.0790918834956384;1.0003351455307712;10.004265085800284;0.4168914711374658;-0.4352288905894861;-0.4352290357263819;0.3858769175683437;-0.4557099194262111;0.5972033667886593;0.9992937728119476
32.833484;1.0918313570694016;0.4167700075005794;0.38142829671987416;-0.500745266652074;-0.45907645563139515;1.0790708064390773;1.0003410847946148;10.004295167029747;0.416890828871033;-0.4352288942690853;-0.4352290281707813;0.3858771651567045;-0.455709920979777;0.5972040761178857;0.999308996029923
32.843484;1.0918203260212824;0.4167670947910174;0.381431250656488;-0.5007452696593023;-0.45907645566959426;1.0790493969923591;1.0003471240817794;10.004326887178527;0.41688999408400707;-0.4352288979011679;-0.43522902042748995;0.38587730824621286;-0.45570992242665875;0.5972043921765157;0.9993237953966034
32.853484;1.0918081946821827;0.4167643134099682;0.3814344158552871;-0.5007452727209369;-0.45907645574572337;1.0790276994659846;1.0003532309790681;10.00436019578787;0.4168889750282302;-0.4352289014974651;-0.43522901252223634;0.38587732845191064;-0.4557099237670839;0.5972043328368968;0.9993381650769892
32.863484;1.0917950322099805;0.4167616399988123;0.38143776575017874;-0.5007452758533781;-0.4590764558664627;1.0790057693521469;1.000359363175446;10.004394897955743;0.41688778185368247;-0.4352289050744138;-0.4352290044819057;0.38587720556658844;-0.4557099250073167;0.5972039199531682;0.9993521184807541
32.873484;1.0917809198070545;0.41675905512956396;0.3814412740019039;-0.5007452790736915;-0.4590764560373586;1.0789836743086052;1.0003654736240297;10.004430587839929;0.41688642439617485;-0.4352289086501047;-0.43522899633584133;0.38587692169608956;-0.45570992615655576;0.597203170705579;0.999365673278392
32.883484;1.0917659467624592;0.4167565487684331;0.38144491431382804;-0.5007452823977131;-0.4590764562631919;1.0789614912009464;1.0003715104773223;10.004466747316211;0.41688491012214385;-0.43522891223973154;-0.4352289881163235;0.385876463355969;-0.4557099272242741;0.5972020951933685;0.9993788379847024
32.893484;1.0917502030144288;0.4167541193613825;0.38144865948734696;-0.5007452858386925;-0.4590764565491379;1.0789393027908563;1.0003774204030107;10.004502897319814;0.41688324429993634;-0.43522891585307216;-0.4352289798586138;0.3858758208949541;-0.4557099282189057;0.5972007006279461;0.9993916114104793
32.903484;1.091733764424688;0.416751769761181;0.38145248242738944;-0.5007452894072805;-0.4590764569019227;1.0789171950074266;1.0003831546954849;10.004538688207369;0.4168814318342862;-0.4352289194963358;-0.4352289715988356;0.3858749854279031;-0.4557099291455579;0.5971989972303018;0.9994039869721645
32.913484;1.0917166883338318;0.4167495047825822;0.3814563587401248;-0.500745293112413;-0.4590764573290504;1.0788952551573416;1.0003886697595952;10.004573900519192;0.4168794776355989;-0.43522892317432216;-0.4352289633716489;0.38587394679806636;-0.45570993000418175;0.5971970025732245;0.9994159570914626
32.923484;1.0916990315183044;0.41674732992352226;0.381460267236936;-0.500745296960918;-0.4590764578356694;1.0788735705688823;1.0003939233653847;10.004608421970035;0.41687738395577156;-0.43522892688950243;-0.4352289552113274;0.38587269806083674;-0.45570993078931815;0.5971947399817995;0.9994275174524977
32.933484;1.0916808655029344;0.416745250226086;0.38146418755944933;-0.5007453009555891;-0.45907645842205796;1.0788522202612236;1.000398871700081;10.004642231832825;0.4168751495074401;-0.4352289306408622;-0.43522894715466337;0.38587124114599813;-0.4557099314915377;0.5971922324795652;0.9994386671339414
32.943484;1.0916622699688583;0.4167432710637294;0.381468098927608;-0.5007453050942933;-0.4590764590828194;1.078831264970588;1.0004034688258252;10.004675354275982;0.4168727717892451;-0.4352289344238943;-0.4352289392401705;0.3858695847714925;-0.4557099321019964;0.5971894991857263;0.9994494049405993
32.953484;1.091643321626225;0.4167413979856193;0.3814719821262005;-0.5007453093706649;-0.45907645980730816;1.0788107488391765;1.0004076674298734;10.004707805700109;0.4168702477325227;-0.43522893822966774;-0.43522893150319375;0.3858677377860568;-0.45570993261603604;0.5971865548973144;0.9994597271234541
32.963484;1.0916240930989733;0.41673963503784756;0.38147582237992983;-0.5007453137749749;-0.4590764605821858;1.0787907040976825;1.0004114169878533;10.004739577802201;0.41686757283063136;-0.43522894204548557;-0.4352289239727568;0.38586570446673724;-0.45570993303153784;0.5971834109461037;0.9994696290445133
32.973484;1.0916046537075874;0.4167379861287583;0.3814796087059327;-0.5007453182950702;-0.4590764613948567;1.0787711481375677;1.0004146582899462;10.004770625450561;0.41686474112323507;-0.43522894585833505;-0.4352289166722493;0.3858634835886759;-0.4557099333469261;0.5971800779325399;0.999479109823829
32.983484;1.091585063147161;0.4167364573809476;0.38148332954291075;-0.500745322916711;-0.4590764622350229;1.078752082072965;1.0004173221421406;10.004800873530932;0.4168617439646025;-0.43522894965655545;-0.43522890962116645;0.3858610713487547;-0.4557099335627436;0.5971765704615605;0.9994881795294621
32.993484;1.0915653638111407;0.41673505662376104;0.38148697041328444;-0.5007453276237157;-0.4590764630950319;1.078733498302551;1.000419339910246;10.004830280330273;0.41685856845696095;-0.4352289534293726;-0.4352289028357608;0.3858584654375204;-0.45570993368317125;0.5971729089694402;0.9994968595377648
33.003484;1.0915455835718897;0.41673379157117374;0.3814905150032822;-0.5007453323993308;-0.45907646397063184;1.0787153945161383;1.000420656902545;10.004858864615445;0.41685519969407064;-0.4352289571667844;-0.4352288963281503;0.3858556660370801;-0.45570993371520563;0.5971691140311935;0.9995051674532484
33.013484;1.0915257490075803;0.4167326669063612;0.38149394656008234;-0.5007453372269504;-0.4590764648611271;1.0786977857704003;1.0004212347954111;10.004886631390008;0.41685162476476884;-0.4352289608594272;-0.43522889010432964;0.38585267379092186;-0.45570993366681534;0.5971651987250554;0.9995131018412162
33.023484;1.0915058943416929;0.4167316816823456;0.38149724958951964;-0.500745342090607;-0.4590764657692899;1.0786807048020122;1.0004210477600304;10.00491353873174;0.41684783452830354;-0.43522896449891796;-0.4352288841624132;0.3858494888168803;-0.45570993354534006;0.5971611677442962;0.9995206410051809
33.033484;1.0914860528831198;0.4167308311634268;0.381500410474422;-0.5007453469779256;-0.4590764667024036;1.0786641927470066;1.0004200820592501;10.004939612366915;0.4168438232296653;-0.43522896807961603;-0.4352288784931179;0.38584611171386196;-0.455709933357768;0.5971570226651236;0.9995277509673014
33.043484;1.0914662460593867;0.41673011009107364;0.3815034161887878;-0.5007453518818378;-0.45907646767248744;1.0786482860173428;1.0004183373897542;10.00496505721791;0.41683958546536726;-0.43522897159983787;-0.435228873082661;0.38584254369911575;-0.4557099331121495;0.5971527660895156;0.9995343960396489
33.053484;1.0914464914587583;0.41672951335759945;0.3815062541047832;-0.5007453567968145;-0.4590764686944463;1.0786330035236082;1.000415828125666;10.00499020319201;0.41683511224449094;-0.43522897506074265;-0.4352288679155635;0.38583878650005626;-0.4557099328173794;0.5971484018828881;0.9995405467394264
33.063484;1.0914268132887692;0.4167290369314251;0.38150891118938807;-0.5007453617141479;-0.4590764697835035;1.0786183470210058;1.0004125859679307;10.005015385451602;0.41683039192121973;-0.4352289784645518;-0.43522886297598057;0.3858348437620895;-0.4557099324826995;0.5971439336852598;0.9995461820639165
33.073484;1.0914072379303121;0.4167286791124067;0.3815113703061971;-0.500745366622123;-0.45907647095193055;1.0786043141194843;1.0004086617863437;10.005040936780363;0.41682541590577243;-0.43522898181345454;-0.43522885824946084;0.38583072134370533;-0.4557099321188342;0.5971393639568496;0.9995512905107483
33.083484;1.0913877873473146;0.4167284382500276;0.3815136087966025;-0.5007453715079041;-0.45907647220639175;1.0785909075948148;1.0004041254173888;10.005067261797535;0.4168201814621724;-0.43522898510821756;-0.4352288537259592;0.385826425578101;-0.45570993173863517;0.5971346943584032;0.9995558748102914
33.093484;1.0913684788785167;0.4167283081788838;0.38151560171535137;-0.5007453763564735;-0.45907647354952724;1.0785781361492808;1.0003990632188677;10.005094821310944;0.416814688129532;-0.43522898834662044;-0.4352288494015751;0.3858219624677558;-0.4557099313560828;0.5971299250872186;0.9995599548537061
33.103484;1.0913493308983504;0.416728275780663;0.3815173245612434;-0.5007453811495567;-0.4590764749840061;1.0785660109109683;1.000393569897018;10.005123980414817;0.4168089336609107;-0.43522899152313876;-0.4352288452771528;0.3858173394921584;-0.455709930984737;0.5971250552133102;0.9995635588605533
33.113484;1.0913303727461894;0.41672832117179304;0.38151875490665543;-0.5007453858674935;-0.4590764765144373;1.0785545427561032;1.0003877385691406;10.005154857053295;0.4168029147738485;-0.4352289946310471;-0.4352288413544238;0.3858125682904597;-0.45570993063645343;0.5971200872622899;0.9995667086495025
33.123484;1.091311648738488;0.416728420041447;0.3815198756857045;-0.5007453904922872;-0.459076478148284;1.078543740590746;1.000381658438673;10.005187305444883;0.41679663117088206;-0.4352289976664745;-0.4352288376325795;0.38580766425769314;-0.45570993032158597;0.5971150299990298;0.9995694148518467
33.133484;1.0912932124514736;0.4167285487441777;0.3815206769729068;-0.5007453950096138;-0.45907647989735073;1.0785336093445044;1.0003754165435066;10.00522102727841;0.4167900886631997;-0.43522900063020553;-0.4352288341081706;0.3858026428265453;-0.45570993005089366;0.5971098981755036;0.9995716834853946
33.143484;1.0912751190513335;0.416728689487548;0.38152115491309435;-0.5007453994097834;-0.459076481777774;1.0785241545713327;1.000369095660577;10.005255683535331;0.4167832984175543;-0.43522900352419286;-0.4352288307772854;0.3857975176242909;-0.45570992983671416;0.5971047163318035;0.9995735219467391
33.153484;1.0912574214253528;0.4167288315677565;0.3815213106475378;-0.5007454036879763;-0.4590764838067891;1.0785153912595786;1.000362770434318;10.00529093501052;0.41677627457869865;-0.43522900634707173;-0.4352288276372375;0.3857923019071247;-0.45570992969148727;0.5970995247011507;0.9995749374876352
33.163484;1.0912401731786459;0.41672896849006136;0.3815211486405679;-0.5007454078427637;-0.4590764859975258;1.0785073453195626;1.000356506388814;10.005326414664754;0.41676903475559485;-0.4352290090942489;-0.4352288246874842;0.3857870089643046;-0.45570992962509266;0.5970943786984032;0.9995759304927909
33.173484;1.0912234342056004;0.41672909398455826;0.3815206738282074;-0.500745411874119;-0.4590764883571936;1.078500047861575;1.0003503621161516;10.005361693807814;0.4167616012417613;-0.4352290117613635;-0.435228821929496;0.38578165206505327;-0.4557099296434573;0.5970893427027114;0.9995764890239408
33.183484;1.0912072725206614;0.41672919995166846;0.3815198903754667;-0.5007454157827316;-0.4590764908901915;1.0784935294462352;1.000344389311932;10.005396390248075;0.4167539990228285;-0.43522901434595684;-0.43522881936519453;0.38577624707001185;-0.4557099297488682;0.5970844861793996;0.9995765909161778
33.193484;1.0911917627996957;0.41672927818445205;0.38151880308334674;-0.500745419570277;-0.45907649360006736;1.078487817642669;1.0003386275252135;10.005430322395089;0.4167462528049497;-0.4352290168456238;-0.4352288169962772;0.3857708135068657;-0.45570992994120524;0.5970798830256439;0.9995762087673093
33.203484;1.0911769792829777;0.4167293230144261;0.3815174187552756;-0.5007454232401863;-0.4590764964879025;1.0784829309971224;1.0003330989689563;10.00546349517068;0.41673838712932415;-0.4352290192560605;-0.4352288148250085;0.3857653713294876;-0.45570993021946693;0.5970756091472198;0.9995753100729341
33.213484;1.0911629848020172;0.41672933024419967;0.38151574515794845;-0.5007454267969945;-0.4590764995519287;1.0784788622631656;1.0003278062338194;10.005496038670756;0.4167304282851474;-0.4352290215717968;-0.4352288128545527;0.38575993880085113;-0.4557099305829887;0.5970717389660896;0.9995738585030078
33.223484;1.0911498243840696;0.4167292947527711;0.3815137888348784;-0.5007454302429489;-0.45907650279110407;1.0784755702051196;1.0003227316411876;10.00552820567672;0.4167224030517941;-0.4352290237880698;-0.4352288110880299;0.38575453331507953;-0.4557099310314889;0.5970683440866567;0.999571820883616
33.233484;1.0911375238457293;0.4167292109921296;0.38151155581677565;-0.5007454335751157;-0.4590765062078344;1.0784729986474577;1.0003178430653132;10.005560305771205;0.41671433646719824;-0.43522902590153373;-0.4352288095260242;0.3857491705578438;-0.4557099315641002;0.5970654923419385;0.999569172859751
33.243484;1.09112609106858;0.4167290755100866;0.38150905602196283;-0.5007454367858853;-0.459076509805569;1.078471099512351;1.000313107259104;10.005592572584293;0.41670625442337456;-0.43522902790944723;-0.43522880816408255;0.3857438621702545;-0.45570993217961336;0.5970632449612377;0.9995658982585346
33.253484;1.0911155205137102;0.41672888931630164;0.38150630643755234;-0.5007454398650671;-0.45907651358541746;1.0784698352114448;1.0003084998658904;10.005625114264664;0.4166981863827493;-0.43522902980874617;-0.4352288069921247;0.38573861584137364;-0.4557099328785239;0.5970616527887703;0.9995619863951842
33.263484;1.0911057978422263;0.4167286582362059;0.3815033303426967;-0.500745442800368;-0.4590765175456946;1.0784691701285738;1.0003040083590953;10.005657999765502;0.4166901624560702;-0.43522903159644416;-0.4352288059954002;0.3857334368327415;-0.4557099336636239;0.5970607542095059;0.9995574358497953
33.273484;1.0910969039984542;0.4167283902380332;0.38150015448836694;-0.500745445576102;-0.45907652168260465;1.0784690674821902;1.000299631154969;10.005691294824578;0.4166822085945421;-0.4352290332704487;-0.43522880515631196;0.3857283281824232;-0.4557099345376381;0.5970605767428468;0.999552263020062
33.283484;1.0910888216265435;0.41672809165963964;0.38149680647303197;-0.5007454481736983;-0.4590765259904723;1.0784694943590638;1.000295371549136;10.005724957222311;0.4166743440852726;-0.43522903483080916;-0.4352288044569359;0.38572329000680255;-0.4557099355000818;0.5970611403415095;0.999546504419406
33.293484;1.0910815391436368;0.4167277666634479;0.3814933151426779;-0.5007454505754739;-0.45907653046126207;1.0784704278906336;1.0002912331982337;10.00575881976007;0.4166665825771144;-0.4352290362818804;-0.43522880388176294;0.3857183188945097;-0.45570993654516684;0.5970624595686952;0.9995402105039135
33.303484;1.0910750480234888;0.4167274214584808;0.38148971385307184;-0.5007454527675801;-0.459076535084394;1.078471857124289;1.000287223419731;10.005792712236254;0.41665893681063215;-0.43522903763169263;-0.4352288034192856;0.38571340760826284;-0.4557099376622992;0.5970645435490538;0.9995334346895325
33.313484;1.091069333935993;0.41672706617374894;0.3814860404482616;-0.5007454547405414;-0.45907653984713703;1.0784737821977857;1.000283354622944;10.005826521098925;0.41665142351460643;-0.43522903888785197;-0.4352288030616075;0.38570854586643705;-0.4557099388389304;0.5970673945186737;0.9995262221550743
33.323484;1.0910643661574553;0.4167267086256349;0.3814823333755552;-0.5007454564894136;-0.45907654473402226;1.078476210265551;1.0002796412848893;10.005860192337067;0.41664406331924086;-0.43522904005583196;-0.43522880280273424;0.3857037237830866;-0.4557099400628253;0.5970710066323428;0.9995186073838723
33.333484;1.0910600954765826;0.41672634794579666;0.3814786308734172;-0.5007454580128313;-0.4590765497267495;1.078479145938517;1.000276102417467;10.005893783810746;0.4166368759177069;-0.43522904114091066;-0.4352288026370482;0.38569893666454225;-0.45570994132268294;0.5970753636422637;0.99951061971068
33.343484;1.091056456954822;0.4167259761397743;0.3814749718158975;-0.5007454593112144;-0.45907655480596604;1.0784825816311108;1.0002727654713626;10.005927489083664;0.41662987515186056;-0.43522904214882957;-0.4352288025597665;0.3856941868893494;-0.4557099426075087;0.5970804377633222;0.999502288728429
33.353484;1.0910533673408462;0.416725583505009;0.3814713929800448;-0.5007454603857628;-0.4590765599524918;1.0784864941052947;1.0002696620723626;10.005961543664105;0.4166230663161495;-0.4352290430847369;-0.43522880256886426;0.3856894828765291;-0.4557099439057968;0.5970861967104059;0.9994936466481347
33.363484;1.0910507241680734;0.416725161645296;0.3814679273658379;-0.5007454612383025;-0.45907656514614126;1.0784908459410056;1.0002668212187384;10.005996105274297;0.4166164460468348;-0.43522904395396145;-0.43522880266600594;0.3856848374937456;-0.4557099452061497;0.5970926141719279;0.9994847265641884
33.373484;1.0910484151591848;0.41672470346944424;0.38146460682738054;-0.5007454618719819;-0.4590765703636585;1.0784955914493282;1.0002642643295794;10.00603125349228;0.4166100050931211;-0.43522904476355995;-0.43522880285499177;0.38568026623981805;-0.4557099464979693;0.5970996720470714;0.9994755630638447
33.383484;1.0910463349648407;0.4167242031469216;0.3814614630731521;-0.5007454622912159;-0.4590765755793798;1.0785006884628272;1.000261997410166;10.006067128886276;0.41660373217408375;-0.4352290455216981;-0.43522880313846685;0.38567578662045043;-0.4557099477713468;0.5971073559235617;0.9994661986411312
33.393484;1.0910443949517314;0.4167236578352094;0.3814585248790958;-0.5007454625002269;-0.4590765807694256;1.0785061080072693;1.000260003937278;10.006104052179712;0.4165976166169763;-0.4352290462358508;-0.4352288035164942;0.3856714190186982;-0.4557099490174402;0.5971156516209128;0.9994566847328582
33.403484;1.0910425144267077;0.41672306940496656;0.3814558170016224;-0.5007454625024387;-0.45907658591551415;1.0785118349765916;1.0002582458308809;10.006142470255844;0.4165916483527344;-0.4352290469115815;-0.43522880398857705;0.3856671869015591;-0.455709950228162;0.5971245451162551;0.9994470757782623
33.413484;1.0910406075419132;0.41672244356846355;0.3814533629449402;-0.5007454623009053;-0.45907659100546505;1.078517869225906;1.000256669912905;10.00618282253649;0.4165858158549726;-0.4352290475526252;-0.43522880455519;0.3856631153329088;-0.45570995139494913;0.5971340268319651;0.9994374243482788
33.423484;1.091038583434371;0.4167217864721496;0.38145118697832664;-0.500745461898126;-0.45907659603197914;1.0785242288439172;1.0002552161893357;10.00622548337244;0.4165801066701989;-0.4352290481625703;-0.43522880521651874;0.3856592281483929;-0.45570995250845464;0.5971440965423247;0.9994277758024265
33.433484;1.0910363541186547;0.4167211015746727;0.3814493120903616;-0.500745461295748;-0.4590766009918684;1.078530941058255;1.0002538277498698;10.006270755905733;0.4165745115810996;-0.4352290487462716;-0.4352288059706529;0.3856555457238992;-0.455709953557912;0.597154761114305;0.9994181642658464
33.443484;1.0910338429066195;0.41672038971413905;0.3814477578203892;-0.5007454604957564;-0.459076605885037;1.0785380282267902;1.0002524589966548;10.006318835417881;0.4165690261731517;-0.43522904931002476;-0.4352288068128871;0.3856520847614273;-0.45570995452948876;0.5971660280259669;0.9994086153382937
33.453484;1.091030992378816;0.41671965200536;0.38144654212292434;-0.5007454595024537;-0.4590766107115592;1.0785455080405377;1.0002510755459795;10.006369728236692;0.41656364779092947;-0.43522904986181915;-0.43522880773639305;0.38564886035038276;-0.4557099554067161;0.5971779039320443;0.9993991511245257
33.463484;1.0910277660937626;0.41671889187282807;0.38144568332328543;-0.5007454583230128;-0.4590766154686935;1.0785533999811912;1.0002496441595539;10.006423190517221;0.41655837155941033;-0.43522905041116017;-0.4352288087333756;0.3856458905678071;-0.45570995617392274;0.5971903961327687;0.999389795009542
33.473484;1.091024137563416;0.41671811393598707;0.3814451982452593;-0.5007454569662064;-0.45907662015177103;1.0785617281588982;1.0002481246022767;10.006478792695102;0.4165531879864491;-0.43522905096808906;-0.43522880979605133;0.38564319872322317;-0.455709956819651;0.597203509489356;0.9993805758577039
33.483484;1.0910200726455004;0.4167173218252076;0.3814450988491689;-0.5007454554410699;-0.45907662475786576;1.0785705239698367;1.000246472766573;10.006536083401551;0.4165480839505789;-0.43522905154288033;-0.43522881091809473;0.3856408102089305;-0.45570995733860853;0.5972172417725808;0.9993715293774196
33.493484;1.0910155215974155;0.4167165170140787;0.38144539029408014;-0.5007454537572043;-0.4590766292880163;1.0785798244507643;1.000244645632959;10.006594679459594;0.41654304634916384;-0.43522905214589075;-0.4352288120953814;0.3856387499623272;-0.455709957732068;0.5972315841895731;0.9993626992373741
33.503484;1.0910104235408473;0.4167156974053275;0.3814460714689653;-0.5007454519255947;-0.4590766337465712;1.078589664231612;1.0002425997178856;10.006654227625669;0.4165380648405596;-0.4352290527865237;-0.4352288133257486;0.38563704247044894;-0.45570995800487524;0.5972465263289143;0.9993541358454417
33.513484;1.0910047169517478;0.41671485584169055;0.38144713662420787;-0.5007454499581311;-0.45907663813863486;1.0786000659252557;1.0002402922414317;10.006714363332415;0.4165331312846415;-0.4352290534728917;-0.43522881461097945;0.3856357103894151;-0.45570995816107374;0.5972620595732808;0.9993458910376691
33.523484;1.0909983512694206;0.41671398028738404;0.38144857654264963;-0.5007454478675968;-0.45907664246843155;1.0786110349691567;1.000237693256882;10.006774703008414;0.4165282373566112;-0.43522905421268687;-0.43522881596097057;0.3856347715001478;-0.4557099582033379;0.5972781746311382;0.9993380174173302
33.533484;1.0909912924234337;0.41671305508403256;0.3814503799765888;-0.5007454456687348;-0.4590766467399534;1.0786225690845277;1.0002347947213355;10.006834779399185;0.416523373714274;-0.43522905501389075;-0.43522881739480945;0.38563423638893846;-0.45570995813605897;0.5972948566432195;0.999330570895521
33.543484;1.09098352376594;0.4167120628121116;0.3814525358363932;-0.5007454433773796;-0.4590766509567953;1.0786346736721868;1.0002316015330792;10.006893995088742;0.4165185306693237;-0.4352290558849765;-0.43522881893663146;0.38563410807975873;-0.4557099579669606;0.5973120841160605;0.9993236068713021
33.553484;1.090975044737805;0.41671098623562175;0.3814550359607277;-0.5007454410080693;-0.45907665511984197;1.0786473606234;1.0002281181899455;10.006951723001023;0.41651369860952875;-0.43522905683341273;-0.43522882061022844;0.38563438294030633;-0.45570995770290174;0.5973298312079844;0.9993171768229224
33.563484;1.0909658654372782;0.41670980926955675;0.38145787596351477;-0.5007454385733691;-0.45907665922652524;1.078660637513848;1.0002243446312158;10.007007432295438;0.41650886834017875;-0.43522905786259275;-0.4352288224361639;0.38563505238371765;-0.4557099573432721;0.5973480688368916;0.9993113329519666
33.573484;1.0909560019571476;0.4167085178178564;0.3814610516754796;-0.5007454360846194;-0.45907666327299507;1.078674506125778;1.0002202746685478;10.007060709421685;0.4165040328816015;-0.43522905897155956;-0.4352288244312994;0.3856361050940334;-0.45570995687963833;0.597366762850993;0.9993061296682791
33.583484;1.0909454737062072;0.41670710100058705;0.38146455507143223;-0.5007454335527181;-0.45907666725645313;1.0786889644556705;1.0002158950996676;10.007111240285118;0.41649918994865026;-0.4352290601579826;-0.43522882660901807;0.3856375284141233;-0.4557099563008533;0.5973858718707726;0.9993016149306567
33.593484;1.0909343013283606;0.41670555110794244;0.3814683738677172;-0.5007454309887596;-0.45907667117723916;1.0787040008422624;1.0002111847969113;10.00715882482459;0.41649434139900665;-0.4352290614186376;-0.4352288289799753;0.38563930853437195;-0.45570995559526023;0.5974053488374259;0.9992978203011778
33.603484;1.090922506366267;0.4167038619825227;0.38147249352910895;-0.5007454284035655;-0.45907667504076627;1.0787195861137833;1.0002061143508416;10.00720341022799;0.41648948961252497;-0.43522906274717343;-0.43522883155352254;0.38564143031174214;-0.45570995474976106;0.5974251463855961;0.9992947545011239
33.613484;1.0909101094273004;0.4167020281488236;0.3814768991442312;-0.5007454258069542;-0.45907667885654346;1.0787356762973597;1.00020065525161;10.007245109229013;0.41648463383526224;-0.4352290641351242;-0.43522883433806414;0.3856438780213148;-0.45570995375073076;0.5974452205446499;0.9992924013428538
33.623484;1.0908971297144237;0.4167000454037499;0.38148157606143657;-0.500745423208955;-0.4590766826340394;1.0787522234560338;1.0001947915352467;10.00728418257727;0.416479768641162;-0.4352290655753689;-0.43522883734025597;0.3856466375954501;-0.4557099525864427;0.5974655301957814;0.9992907230918788
33.633484;1.0908835910965058;0.41669791166843456;0.38148650952514057;-0.5007454206217661;-0.4590766863795606;1.0787691818973693;1.000188522965992;10.007320976206566;0.41647488599723226;-0.4352290670625109;-0.43522884056525313;0.38564969864553567;-0.45570995124839586;0.5974860361067348;0.9992896640260813
33.643484;1.090869526221645;0.4166956267903343;0.38149168329416894;-0.5007454180606585;-0.4590766900967873;1.078786509612482;1.0001818639155347;10.00735583645549;0.41646997809306624;-0.43522906859180277;-0.43522884401714745;0.3856530551084342;-0.45570994973104084;0.5975066997289125;0.9992891553844194
33.653484;1.090854974711517;0.41669319131190485;0.38149707725094595;-0.5007454155438607;-0.4590766937886078;1.0788041702328852;1.0001748377254776;10.007389075351288;0.41646503856003586;-0.4352290701606599;-0.4352288476974126;0.3856567039042273;-0.45570994803038695;0.5975274825138143;0.9992891262050221
33.663484;1.090839982548193;0.41669060726555557;0.3815026662712285;-0.5007454130899901;-0.45907669745683877;1.0788221281331194;1.0001674675031582;10.007421024212979;0.41646006499270244;-0.43522907177019354;-0.4352288516028107;0.38566064039249603;-0.4557099461425443;0.597548351954224;0.9992895127865116
33.673484;1.0908246018304157;0.4166878811177938;0.38150842235327065;-0.5007454107135887;-0.4590767011010262;1.078840334312825;1.000159773850885;10.007452093346549;0.4164550608547183;-0.43522907342419975;-0.43522885572583636;0.3856648528049692;-0.45570994406275467;0.5975692881558237;0.9992902631008764
33.683484;1.090808888804451;0.4166850240759649;0.38151431774016004;-0.5007454084237158;-0.45907670471974005;1.0788587199027024;1.0001517843585006;10.007482743345554;0.41645003293253113;-0.43522907512843734;-0.43522886005847;0.3856693206905895;-0.4557099417856102;0.5975902796610328;0.9992913389562771
33.693484;1.09079290476046;0.41668204894375765;0.3815203249197905;-0.5007454062273198;-0.4590767083130696;1.07887720242307;1.000143544909162;10.007513422795634;0.4164449876454211;-0.43522907689131396;-0.43522886459604543;0.38567401888121217;-0.4557099393080517;0.5976113161338769;0.9992927135508736
33.703484;1.0907767182872168;0.41667896715490377;0.3815264144646418;-0.5007454041329635;-0.45907671188252663;1.0788956902758282;1.000135118830108;10.007544576101667;0.41643992954283654;-0.4352290787231275;-0.4352288693375014;0.3856789233027885;-0.45570993663292414;0.5976323883885898;0.9992943673487574
33.713484;1.0907604026364994;0.41667578685079604;0.38153255580229595;-0.5007454021501654;-0.4590767154284043;1.0789140818032865;1.0001265789976674;10.007576661662327;0.41643486170131816;-0.43522908063344634;-0.43522887428312607;0.3856840148035036;-0.45570993376914076;0.597653490972782;0.9992962892441961
33.723484;1.0907440308574894;0.41667251088598606;0.3815387201711693;-0.5007454002857669;-0.45907671894778407;1.078932264797457;1.0001180075237879;10.007610078369408;0.4164297870663528;-0.43522908262949916;-0.43522887943336014;0.3856892792220289;-0.45570993072973215;0.597674620903107;0.9992984767659647
33.733484;1.0907276709302125;0.41666913637528724;0.38154488062169545;-0.5007453985420258;-0.4590767224337744;1.078950119886801;1.0001094997178006;10.007645071559987;0.41642471081082905;-0.4352290847158875;-0.4352288847889054;0.38569470400874994;-0.455709927531091;0.5976957754994275;0.9993009261983914
33.743484;1.090711377489632;0.4166656572543336;0.381551009575657;-0.5007453969172964;-0.4590767258737671;1.0789675307510325;1.0001011595609588;10.007681708675161;0.4164196445529546;-0.43522908689415346;-0.43522889035036927;0.3857002758371695;-0.4557099241937764;0.5977169537924573;0.9993036216343554
33.753484;1.0906951917935312;0.41666206646694626;0.38155707749876344;-0.5007453954074872;-0.45907672924870474;1.0789843919802162;1.0000930903887557;10.007719911087852;0.41641460899338334;-0.4352290891636318;-0.4352288961170239;0.385705982525649;-0.4557099207432831;0.5977381584524939;0.9993065364162089
33.763484;1.0906791562147502;0.4166583550015813;0.3815630538899068;-0.500745394006499;-0.4590767325372425;1.079000602376569;1.0000853938675376;10.007759533795129;0.41640962964053185;-0.4352290915240305;-0.43522890208554815;0.3857118160021541;-0.455709917208709;0.597759394979853;0.9993096423032117
33.773484;1.0906633187587222;0.4166545111449851;0.38156890901403606;-0.5007453927065367;-0.4590767357220663;1.079016058900538;1.0000781739544868;10.007800462526706;0.4164047282763439;-0.435229093976982;-0.4352289082503039;0.3857177709434322;-0.4557099136192334;0.5977806698256223;0.999312916509497
33.783484;1.090647718025423;0.4166505233173015;0.3815746134221646;-0.5007453915012977;-0.45907673879202504;1.0790306699454113;1.000071536113173;10.007842660476836;0.4163999179535542;-0.43522909652507086;-0.43522891460428736;0.3857238398006562;-0.45570991000213473;0.5978019873634405;0.9993163437608671
33.793484;1.0906323745065758;0.4166463837137367;0.38158013663448687;-0.5007453903905896;-0.45907674173949514;1.0790443716977576;1.0000655836884427;10.007886166280032;0.41639520213705733;-0.4352290991697014;-0.435228921138478;0.3857300106487593;-0.455709906383494;0.5978233477027306;0.9993199090690826
33.803484;1.0906173010275588;0.4166420893517313;0.3815854479654393;-0.5007453893810203;-0.4590767445574081;1.0790571253089813;1.0000604152510106;10.007931079661097;0.4163905747675367;-0.43522910191104847;-0.4352289278409144;0.38573626864563376;-0.45570990278796936;0.5978447495801522;0.9993235875993203
33.813484;1.0906025147481324;0.4166376417111258;0.38159051855126314;-0.5007453884810374;-0.45907674723795916;1.079068902576251;1.0000561221469366;10.007977532674378;0.4163860240505733;-0.43522910475087334;-0.4352289346972426;0.3857425969964319;-0.45570989923737487;0.5978661954826577;0.9993273458516673
33.823484;1.0905880367082768;0.41663304603665474;0.38159532354365233;-0.5007453876954875;-0.45907674977346685;1.079079678751967;1.0000527852366736;10.008025650341411;0.41638153971116837;-0.4352291076941287;-0.43522894169250853;0.3857489776731493;-0.45570989575041043;0.5978876930024509;0.9993311512721358
33.833484;1.0905738841603807;0.4166283102881361;0.3815998432861924;-0.5007453870246907;-0.45907675215806387;1.0790894350182167;1.0000504733804623;10.008075527016041;0.41637711681356976;-0.4352291107473996;-0.43522894881321866;0.38575539344892523;-0.4557098923428295;0.5979092529110673;0.999334981790392
33.843484;1.0905600661474382;0.4166234456456611;0.38160406131312535;-0.5007453864661373;-0.45907675438635365;1.0790981620866444;1.0000492466864361;10.00812723626686;0.4163727552447239;-0.43522911391719954;-0.43522895604704054;0.3857618293205483;-0.4557098890259553;0.5979308877609064;0.9993388316831788
33.853484;1.090546585621207;0.41661846915596806;0.3816079617460358;-0.5007453860160557;-0.45907675645128443;1.0791058610892512;1.0000491569445564;10.008180843469487;0.41636845901100605;-0.43522911720843854;-0.4352289633800517;0.3857682713686179;-0.4557098858046029;0.5979526080458021;0.999342709610482
33.863484;1.0905334443131571;0.4166134052925647;0.3816115303838626;-0.50074538567118;-0.4590767583456017;1.0791125438565392;1.00005023901455;10.008236365587669;0.4163642362249697;-0.4352291206208769;-0.4352289707959335;0.3857747048523309;-0.45570988267871226;0.5979744134792342;0.9993466307519843
33.873484;1.0905206491660975;0.41660828366234304;0.3816147574064974;-0.5007453854300207;-0.45907676006393056;1.0791182338708263;1.0000525031983911;10.008293730941464;0.4163600982540644;-0.43522912414716214;-0.43522897827934176;0.3857811143041202;-0.4557098796482292;0.5979962883421581;0.9993506090680206
33.883484;1.0905082209350443;0.4166031342256731;0.3816176379610119;-0.5007453852927463;-0.45907676160268335;1.0791229678786225;1.0000559339811455;10.008352783605257;0.41635605684610155;-0.435229127776101;-0.4352289858200493;0.38578748633853943;-0.45570987671510765;0.5980182048371149;0.9993546543576813
33.893484;1.0904962004005145;0.41659798375752366;0.3816201711229748;-0.500745385259941;-0.4590767629591832;1.0791267934660094;1.0000604910572672;10.008413271438071;0.41635212020613005;-0.4352291314968424;-0.43522899341352117;0.3857938123529064;-0.45570987388077056;0.5980401246158108;0.9993587757375435
33.903484;1.090484645992438;0.4165928555256499;0.38162235994305344;-0.5007453853309214;-0.45907676413044424;1.0791297575468421;1.0000661166886284;10.008474860181886;0.4163482914976254;-0.43522913530051754;-0.4352290010576405;0.38580008700906593;-0.4557098711431878;0.5980619960691724;0.9993629862235621
33.913484;1.0904736221674478;0.4165877701770484;0.38162421251019596;-0.5007453855030534;-0.4590767651116556;1.079131898945457;1.0000727500228892;10.008537217557945;0.4163445711136393;-0.43522913918089856;-0.43522900874813075;0.38580630367567825;-0.4557098684972365;0.5980837573417016;0.9993673039122661
33.923484;1.0904631864295893;0.41658274643509263;0.3816257404186387;-0.5007453857726191;-0.4590767658966667;1.0791332591833191;1.000080333546986;10.008600088863243;0.41634095998857384;-0.43522914313388594;-0.4352290164758614;0.38581245148383386;-0.4557098659371579;0.5981053463374877;0.9993717500632856
33.933484;1.0904533851740317;0.41657780248302745;0.3816269558393083;-0.5007453861364312;-0.45907676648066226;1.0791338957714578;1.0000888088779418;10.008663323473192;0.41633746117345244;-0.4352291471545925;-0.435229024228073;0.38581851551248914;-0.4557098634572043;0.5981267076645962;0.9993763436023828
33.943484;1.090444260144978;0.416572957678703;0.3816278711712932;-0.5007453865925378;-0.45907676686118815;1.0791338828337418;1.0000981188116416;10.008726835124826;0.41633407943141554;-0.43522915123411227;-0.43522903199192026;0.38582447992923163;-0.4557098610521771;0.598147792701163;0.999381093969192
33.953484;1.0904358552711606;0.4165682332585646;0.381628500375475;-0.5007453871393913;-0.45907676703628103;1.0791333058632482;1.0001082161387516;10.008790540066226;0.41633082041682257;-0.4352291553595448;-0.4352290397566706;0.3858303332034963;-0.4557098587201316;0.5981685552743776;0.9993859984002136
33.963484;1.090428215105958;0.416563649640789;0.38162886076517627;-0.5007453877765463;-0.4590767670016118;1.079132250572911;1.0001190649662488;10.008854410087087;0.41632768914040563;-0.43522915951677227;-0.4352290475131291;0.3858360701467992;-0.4557098564621931;0.5981889459250601;0.9993910492004252
33.973484;1.0904213777984355;0.41655922225798236;0.3816289747550407;-0.5007453885076704;-0.4590767667485326;1.079130790056057;1.0001306319860126;10.008918595510304;0.41632468761228186;-0.4352291636927221;-0.4352290552525071;0.3858416884704527;-0.4557098542785598;0.5982089099627738;0.9993962455895782
33.983484;1.0904153668768837;0.4165549614484997;0.38162886882960684;-0.500745389341048;-0.45907676626462113;1.0791289870709195;1.000142877365479;10.008983408984435;0.4163218146868713;-0.43522916787696;-0.4352290629667461;0.3858471857541752;-0.4557098521656736;0.5982283901333466;0.9994015943775548
33.993484;1.090410187347555;0.4165508744737299;0.3816285686608524;-0.5007453902863297;-0.45907676553625404;1.0791269060169175;1.000155756185812;10.00904916393378;0.41631906694416126;-0.43522917206247036;-0.43522907064985217;0.38585256065444823;-0.4557098501153749;0.5982473312436073;0.9994071015812246
34.003484;1.0904058335475113;0.4165469648827931;0.38162809422186067;-0.5007453913515924;-0.4590767645517076;1.0791246166837596;1.0001692266199966;10.009116060743294;0.4163164370041193;-0.4352291762442719;-0.4352290782984116;0.3858578150269335;-0.45570984811611015;0.5982656854097448;0.9994127719756044
34.013484;1.0904023011799249;0.4165432299392374;0.38162745963479044;-0.5007453925418544;-0.45907676330382996;1.0791221863116187;1.0001832535630635;10.009184202939524;0.4163139112178777;-0.4352291804172868;-0.43522908590972703;0.3858629528796764;-0.4557098461563375;0.5982834127922656;0.9994186092612769
34.023484;1.0903995913392073;0.41653966021226074;0.381626677073919;-0.5007453938574056;-0.45907676179107265;1.079119671613801;1.00019780854231;10.009253644295018;0.4163114701973511;-0.43522918457482185;-0.4352290934790413;0.3858679786551796;-0.4557098442275914;0.5983004754166227;0.9994246062001769
34.033484;1.090397707037282;0.41653624404860295;0.3816257608716747;-0.5007453952938358;-0.45907676001588416;1.0791171229727348;1.0002128707503117;10.009324418393442;0.4163090916572546;-0.43522918870727156;-0.4352291009987832;0.3858728989739617;-0.45570984232507855;0.5983168322335991;0.9994307404120244
34.043484;1.0903966441720383;0.4165329730507039;0.3816247294235616;-0.5007453968452303;-0.45907675798131087;1.079114589124751;1.0002284283094294;10.009396600519644;0.4163067518457795;-0.4352291928008809;-0.4352291084603668;0.385877723834956;-0.45570984044606394;0.5983324426627997;0.9994369794350826
34.053484;1.0903963845976508;0.416529843721251;0.3816236038457646;-0.5007453985068281;-0.4590767556885634;1.0791121109656463;1.0002444738475982;10.009470362542688;0.41630442491341624;-0.4352291968376767;-0.43522911585562774;0.38588246295701667;-0.45570983858973013;0.5983472756230205;0.9994432802941852
34.063484;1.090396901011894;0.41652685585412763;0.3816224069174462;-0.5007454002751062;-0.459076753137162;1.0791097190537764;1.0002609940715461;10.00954594394565;0.4163020837946654;-0.4352292007972023;-0.43522912317557794;0.385887122102914;-0.45570983675931165;0.5983613174266892;0.9994495882967416
34.073484;1.0903981645625085;0.4165240087081372;0.38162116527325646;-0.5007454021459604;-0.4590767503266587;1.0791074428478347;1.00027796458745;10.00962355477452;0.41629970382717174;-0.43522920465855947;-0.43522913040871386;0.3858917048247499;-0.45570983496139417;0.5983745741966386;0.9994558470512345
34.083484;1.090400146633829;0.41652129702037954;0.3816199104345771;-0.5007454041115252;-0.45907674725782804;1.0791053201070309;1.000295350939948;10.00970331842885;0.41629726643450743;-0.4352292084028745;-0.43522913754164977;0.3858962166367194;-0.45570983320093544;0.5983870664855703;0.9994620063912101
34.093484;1.0904028187646544;0.4165187101839346;0.3816186762758327;-0.5007454061591774;-0.45907674393259196;1.0791033949676203;1.0003131101523461;10.00978532304692;0.4162947586133845;-0.43522921201644893;-0.43522914456173006;0.3859006658571887;-0.4557098314771794;0.598398820203651;0.9994680177306587
34.103484;1.0904061500134579;0.41651623385732944;0.38161749557271635;-0.5007454082751001;-0.4590767403545456;1.0791017053414123;1.0003311951684792;10.009869653058765;0.41629216896016685;-0.4352292154912957;-0.435229151458933;0.38590506206150427;-0.4557098297847322;0.5984098613089555;0.9994738320064823
34.113484;1.0904101032133913;0.41651385192690515;0.38161639754286103;-0.5007454104483386;-0.45907673653032105;1.0791002705758577;1.0003495583242608;10.00995631163282;0.41628948741995836;-0.4352292188225244;-0.43522915822504643;0.3859094163632614;-0.4557098281171723;0.5984202141987955;0.9994794024331702
34.123484;1.0904146341885659;0.4165115483797826;0.3816154075878538;-0.500745412671185;-0.45907673246961633;1.0790990914981242;1.0003681498722647;10.010045184275608;0.41628670870245915;-0.43522922200735475;-0.4352291648513285;0.3859137427022845;-0.45570982646859515;0.5984299015848388;0.9994846815409455
34.133484;1.090419690095887;0.41650930821034005;0.3816145497959518;-0.5007454149373052;-0.4590767281845769;1.0790981668041981;1.0003869155007712;10.010136146523024;0.41628383203959923;-0.4352292250469406;-0.4352291713264156;0.38591805766514253;-0.45570982483360206;0.598438947717418;0.9994896187572009
34.143484;1.0904252074046457;0.4165071175033109;0.3816138493615243;-0.5007454172402593;-0.45907672368989033;1.0790975109274499;1.0004057953040095;10.010229197179614;0.41628085804667875;-0.4352292279466111;-0.4352291776352694;0.3859223794533313;-0.4557098232076296;0.5984473827805847;0.9994941661117426
34.153484;1.0904311161152134;0.4165049646396462;0.3816133307720073;-0.5007454195728492;-0.4590767190029191;1.0790971500855615;1.000424724453015;10.010324447411858;0.416277787181808;-0.43522923071439495;-0.4352291837606766;0.3859267261894538;-0.45570982158809503;0.5984552415008466;0.9994982877858639
