time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.163484;1.0904373490997252;0.41650284107058794;0.3816130136536493;-0.5007454219276619;-0.45907671414432194;1.0790970993889046;1.0004436336747793;10.010421965927142;0.4162746193648121;-0.43522923336169433;-0.43522918968774266;0.38593111319393314;-0.45570981997617427;0.598462556957025;0.9995019669912357
34.173484;1.0904438504243466;0.4165007382380949;0.3816129104057889;-0.5007454242984581;-0.459076709138797;1.079097350856144;1.0004624503155009;10.010521655242608;0.4162713549299697;-0.4352292359043768;-0.435229195407393;0.3859355519878655;-0.45570981837683416;0.5984693594054293;0.999505202294477
34.183484;1.0904505787386711;0.4164986439723612;0.38161302511520256;-0.5007454266802132;-0.4590767040138733;1.0790978860283003;1.0004811019200657;10.010623261205975;0.4162679964271617;-0.4352292383605816;-0.43522920091460426;0.3859400526076001;-0.45570981679662337;0.5984756815593131;0.9995079917804154
34.193484;1.0904575015989053;0.41649654395619595;0.38161335247641753;-0.5007454290672733;-0.45907669879683977;1.0790986966565448;1.0004995221153787;10.010726462669583;0.41626454825760784;-0.43522924074638264;-0.43522920620392136;0.3859446264288236;-0.45570981524249565;0.5984815623522186;0.9995103219362357
34.203484;1.090464583297245;0.4164944263473319;0.3816138770810741;-0.500745431451626;-0.45907669351150926;1.0790997936137434;1.0005176606160606;10.010830965903919;0.4162610149900313;-0.4352292430723717;-0.4352292112673886;0.38594928758552494;-0.4557098137225554;0.5984870448190508;0.9995121744225144
34.213484;1.0904717811869398;0.4164922838782774;0.38161457516009933;-0.5007454338224957;-0.45907668817649244;1.079101197300892;1.0005354892077853;10.010936538723282;0.4162574016053297;-0.43522924534342217;-0.43522921609595805;0.3859540514563018;-0.45570981224731616;0.5984921694790173;0.9995135412493092
34.223484;1.0904790536109998;0.4164901121952379;0.3816154191191264;-0.5007454361684213;-0.4590766828052727;1.0791029187242396;1.0005529918741514;10.011042961936457;0.4162537159353468;-0.43522924756143705;-0.43522922068266945;0.38595892931108083;-0.4557098108298865;0.5984969709401092;0.9995144359595363
34.233484;1.0904863637191018;0.4164879074205283;0.3816163815237624;-0.5007454384815541;-0.4590766774065786;1.07910495034347;1.0005701494416326;10.011149995884633;0.41624997069740166;-0.4352292497286954;-0.43522922502521144;0.3859639254553486;-0.4557098094833536;0.5985014816163688;0.9995148971481411
34.243484;1.0904936766643696;0.4164856654629309;0.38161743729068115;-0.5007454407588838;-0.4590766719850455;1.0791072767195604;1.000586937287444;10.011257442135687;0.4162461820333918;-0.43522925184989203;-0.43522922912624645;0.3859690421387401;-0.45570980821812007;0.5985057328844816;0.9995149845257838
34.253484;1.0905009610957361;0.4164833837711696;0.3816185645271598;-0.5007454429989537;-0.45907666654270307;1.0791098972025241;1.000603333629322;10.011365204065838;0.41624236570522655;-0.43522925393159323;-0.43522923299177296;0.38597428524049654;-0.45570980704196146;0.5985097494621138;0.9995147723757067
34.263484;1.0905081925763693;0.41648106422696113;0.3816197452863209;-0.500745445200648;-0.45907666108031453;1.0791128386078548;1.0006193224250297;10.011473260498516;0.41623853539977185;-0.43522925597974327;-0.4352292366291744;0.38597966377717685;-0.45570980595961386;0.5985135458577142;0.9995143444072774
34.273484;1.0905153511511076;0.41647871365411304;0.3816209680406849;-0.5007454473652129;-0.45907665559872;1.0791161430523504;1.0006348875480733;10.011581633532959;0.41623470372300253;-0.4352292579981083;-0.4352292400463129;0.38598518702503626;-0.45570980497201946;0.5985171281662074;0.9995137870750594
34.283484;1.0905224211041837;0.4164763420278067;0.38162222942487034;-0.5007454494964165;-0.45907665010056337;1.0791198482272002;1.0006500084849614;10.011690401271245;0.416230883661384;-0.435229259989042;-0.4352292432514456;0.385990863594577;-0.4557098040788033;0.5985204974601724;0.9995131825244806
34.293484;1.0905294003868615;0.41647396324096875;0.3816235321868502;-0.5007454515991359;-0.45907664459026365;1.0791239832781712;1.0006646646951363;10.01179968894929;0.4162270895854556;-0.4352292619549266;-0.4352292462525756;0.3859967011953961;-0.45570980328125127;0.5985236548204685;0.9995126096232566
34.303484;1.0905363064943254;0.41647159616227186;0.38162488076666046;-0.5007454536786918;-0.4590766390708854;1.079128576496087;1.0006788463301943;10.011909625671366;0.41622333756835866;-0.4352292638988337;-0.4352292490552859;0.386002705595936;-0.4557098025819643;0.598526606123581;0.999512151017657
34.313484;1.0905431707648925;0.4164692598237394;0.3816262779998472;-0.5007454557399558;-0.45907663354131406;1.0791336565722094;1.0006925585263682;10.012020303069324;0.4162196453837689;-0.4352292658245522;-0.4352292516608767;0.3860088800495692;-0.4557098019834466;0.5985293610652538;0.9995118941093396
34.323484;1.0905500307514633;0.4164669671113859;0.38162772504364945;-0.5007454577856375;-0.4590766279969779;1.0791392404411666;1.0007058114179657;10.012131743917344;0.4162160331242175;-0.4352292677352402;-0.43522925406761054;0.3860152249264835;-0.4557098014887732;0.5985319286966418;0.9995119240937713
34.333484;1.090556927163735;0.4164647236880813;0.38162922389997855;-0.5007454598152058;-0.4590766224325114;1.0791453195314968;1.0007186074036645;10.012243913195407;0.4162125243609831;-0.4352292696307499;-0.4352292562735197;0.3860217344377169;-0.455709801104204;0.5985343152948965;0.9995123149178633
34.343484;1.0905639069603448;0.4164625296912417;0.3816307802056577;-0.5007454618265944;-0.45907661684385087;1.079151855037425;1.0007309320883881;10.012356744484132;0.41620914627490835;-0.43522927150691626;-0.43522925827695147;0.38602839280594914;-0.45570980084123397;0.5985365236627619;0.999513121877813
34.353484;1.090571025976792;0.41646038110550176;0.38163240348096017;-0.5007454638187302;-0.45907661122819127;1.0791587825481392;1.00074274549579;10.012470124221247;0.4162059274801639;-0.43522927335901024;-0.43522926007524926;0.3860351761993633;-0.4557098007157873;0.5985385516230018;0.9995143791200287
34.363484;1.0905783401433187;0.4164582729655984;0.3816341044709081;-0.500745465789877;-0.45907660558241153;1.0791660260313702;1.000753984328086;10.012583925543419;0.4162028939632006;-0.43522927518610516;-0.4352292616645099;0.3860420595425469;-0.4557098007461949;0.5985403919337183;0.999516102245399
34.373484;1.090585893145736;0.4164562025289353;0.3816358932656837;-0.5007454677330956;-0.4590765999034262;1.0791735126676918;1.0007645780280563;10.012698095111388;0.4162000662008465;-0.435229276991358;-0.4352292630407737;0.3860490211275292;-0.4557098009513943;0.5985420350222045;0.9995182953190984
34.383484;1.0905937142832405;0.41645416831866267;0.3816377810727849;-0.5007454696352709;-0.45907659419054614;1.0791811715211692;1.0007744584053435;10.012812632070474;0.4161974599476075;-0.43522927877887196;-0.43522926420190455;0.38605604216915224;-0.45570980134779404;0.5985434721366536;0.9995209587491177
34.393484;1.0906018228479675;0.416452168427355;0.3816397847118231;-0.5007454714809502;-0.4590765884459893;1.0791889238192964;1.0007835578875313;10.0129275087242;0.4161950877594326;-0.43522928055162974;-0.4352292651496427;0.3860631051683258;-0.4557098019461665;0.5985446959596902;0.9995240899795824
34.403484;1.0906102297099338;0.41645020103892066;0.3816419299977539;-0.5007454732563704;-0.4590765826725239;1.0791966888858715;1.0007918120475645;10.013042672565815;0.41619295829497305;-0.43522928231150754;-0.43522926589027067;0.3860701936901189;-0.45570980275124834;0.5985456999553671;0.9995276792519848
34.413484;1.0906189330054097;0.41644826469604723;0.381644249702528;-0.5007454749515554;-0.45907657687102416;1.079204396236336;1.000799166286352;10.013158103464445;0.4161910751446882;-0.4352292840595184;-0.43522926643468;0.38607729213695613;-0.4557098037643518;0.5985464812049192;0.9995317066685925
34.423484;1.0906279132099035;0.41644635853539785;0.38164677789376134;-0.5007454765612308;-0.45907657103974614;1.0792119852255087;1.0008055738524841;10.013273862891799;0.4161894365695749;-0.4352292857957844;-0.4352292667991405;0.38608438442213605;-0.45570980498745584;0.5985470445767395;0.9995361354172726
34.433484;1.0906371373140358;0.41644448500255266;0.3816495462832676;-0.5007454780836776;-0.4590765651751581;1.0792194008907774;1.000810991861603;10.013390060944662;0.41618803635891716;-0.43522928751965456;-0.43522926700450676;0.386091452803389;-0.4557098064249486;0.5985474019520609;0.9995409063726761
34.443484;1.0906465686430238;0.41644265323271523;0.38165258309477557;-0.5007454795183197;-0.4590765592743271;1.079226588888878;1.0008153870999896;10.01350675086166;0.41618686693181917;-0.43522928922930454;-0.43522926707318665;0.38609847837676514;-0.4557098080819051;0.5985475663308261;0.9995459485320202
34.453484;1.0906561719339654;0.41644087853415357;0.3816559124501594;-0.5007454808656358;-0.4590765533376073;1.0792334840132638;1.000818740884948;10.013623883465577;0.4161859227010367;-0.4352292909204662;-0.4352292670261439;0.38610544248621503;-0.45570980996131843;0.5985475447289893;0.9995511956167904
34.463484;1.0906659125298412;0.41643917885191634;0.3816595531310632;-0.5007454821297681;-0.45907654736936776;1.0792400067340802;1.000821042916025;10.013741346978245;0.4161852006369434;-0.43522929258546034;-0.43522926688176883;0.3861123280733469;-0.4557098120612524;0.5985473334201632;0.9995565939821669
34.473484;1.0906757517787773;0.41643757240813073;0.3816635156734499;-0.5007454833208722;-0.45907654137634274;1.0792460778937139;1.000822284180116;10.013859015793711;0.4161847004665424;-0.4352292942135936;-0.4352292666556503;0.38611912034911633;-0.45570981437456043;0.5985469165565078;0.9995621053479136
34.483484;1.0906856460160708;0.4164360754177661;0.3816677997408907;-0.5007454844553909;-0.4590765353648961;1.0792516323619403;1.0008224602092157;10.013976734540735;0.41618442630246133;-0.43522929579341174;-0.43522926635858117;0.38612580624326526;-0.45570981689328394;0.5985462681821291;0.9995677078935692
34.493484;1.0906955524800037;0.4164346994409451;0.3816723944535721;-0.5007454855528993;-0.4590765293390779;1.0792566168394948;1.0008215795576707;10.014094246837805;0.4161843858197952;-0.4352292973156776;-0.4352292659933666;0.38613237385244636;-0.4557098196130247;0.5985453562993126;0.9995733963434875
34.503484;1.09070543341595;0.4164334521791484;0.38167728078112895;-0.5007454866297021;-0.45907652330076715;1.0792609842222252;1.0008196663269342;10.014211193642273;0.41618458566789945;-0.43522929877435723;-0.43522926555318975;0.38613881314974613;-0.45570982253306946;0.59854414624328;0.9995791850397922
34.513484;1.0907152595060448;0.41643233956145304;0.381682434562889;-0.5007454876942466;-0.45907651725138227;1.0792646944499025;1.0008167576499905;10.014327178155689;0.41618502704866905;-0.4352293001662867;-0.435229265023025;0.38614511828680625;-0.45570982565364493;0.5985426028410996;0.9995851082247589
34.523484;1.0907250162655744;0.4164313652373921;0.38168783005649787;-0.5007454887488559;-0.45907651119303217;1.0792677141842748;1.0008129009268414;10.01444177819163;0.41618570377327274;-0.4352293014919179;-0.43522926438300585;0.38615129007977245;-0.4557098289722585;0.5985406916628865;0.9995912058279538
34.533484;1.0907347079948193;0.4164305301314106;0.3816934430519032;-0.5007454897949215;-0.45907650512837483;1.079270014900535;1.0008081526762602;10.014554525561536;0.4161866022563085;-0.4352293027542584;-0.43522926361152997;0.3861573343857407;-0.45570983248051333;0.598538379588011;0.9995975034605682
34.543484;1.0907443591326114;0.4164298330429129;0.38169925213244155;-0.5007454908353318;-0.4590764990612552;1.0792715779778568;1.0008025795880353;10.01466490663403;0.4161877029684659;-0.43522930395365284;-0.43522926268734907;0.3861632564631921;-0.4557098361643358;0.5985356376706195;0.9996040029272693
34.553484;1.0907540120762553;0.4164292720939289;0.38170523855746574;-0.5007454918730707;-0.45907649299859776;1.0792723994034001;1.0007962551974887;10.014772378103034;0.41618898272201527;-0.4352293050842257;-0.4352292615899966;0.38616905820375486;-0.455709840008995;0.5985324476755638;0.9996106829311585
34.563484;1.0907637170100235;0.4164288493396964;0.3817113866224076;-0.5007454929098782;-0.459076486951714;1.0792724839498566;1.0007892502741926;10.01487641145859;0.4161904183914353;-0.4352293061362572;-0.4352292602990662;0.3861747393556495;-0.4557098440039737;0.598528806351579;0.999617506148294
34.573484;1.0907735170908581;0.4164285753645533;0.3817176843143318;-0.5007454939472705;-0.45907648093704656;1.0792718411061997;1.0007816268760605;10.014976524533177;0.4161919927842076;-0.43522930710020247;-0.43522925879401964;0.3861802973156539;-0.4557098481424519;0.5985247237262428;0.999624425770522
34.583484;1.0907834393699891;0.416428468020711;0.38172412253155025;-0.5007454949885387;-0.459076474976026;1.0792704935710555;1.0007734407186042;10.015072228566407;0.4161936983603642;-0.4352293079684735;-0.43522925705451954;0.38618572598698686;-0.4557098524180169;0.5985202171195831;0.9996313837862131
34.593484;1.0907934980636755;0.4164285462753427;0.38173069300298124;-0.5007454960392458;-0.4590764690929253;1.0792684865495699;1.0007647450758228;10.01516295308252;0.4161955357297562;-0.4352293087352339;-0.43522925506155136;0.38619101740410744;-0.4557098568231116;0.5985153030790912;0.9996383102580733
34.603484;1.09080370001176;0.4164288252589015;0.3817373862767177;-0.5007454971062366;-0.45907646331275814;1.0792658848877488;1.0007555905648675;10.01524804467397;0.4161975113787589;-0.43522930939456633;-0.43522925279928865;0.3861961645243197;-0.45570986134847596;0.5985099936953812;0.9996451330519943
34.613484;1.0908140400845567;0.41642931628643587;0.3817441904118403;-0.5007454981973604;-0.4590764576595146;1.0792627584575847;1.0007460244629325;10.015326808710062;0.41619963650626496;-0.43522930993818865;-0.4352292502556199;0.38620116144541694;-0.4557098659822486;0.5985042994782502;0.999651792694335
34.623484;1.090824494999474;0.4164300288511133;0.3817510911180158;-0.500745499321667;-0.45907645215323784;1.0792591673204899;1.0007360930038995;10.015398543328576;0.41620192430161945;-0.43522931035558765;-0.4352292474214519;0.3862060009768321;-0.45570987071003527;0.5984982331105497;0.9996582523635498
34.633484;1.0908350258455974;0.4164309700454467;0.38175807449845556;-0.500745500488415;-0.4590764468085341;1.079255157346779;1.0007258425383692;10.015462576028643;0.41620438702645995;-0.4352293106375334;-0.43522924429042625;0.38621067289672845;-0.45570987551521075;0.598491810619357;0.9996644966664765
34.643484;1.0908455865663775;0.4164321427301253;0.38176513117735444;-0.5007455017059389;-0.45907644163561506;1.0792507632306185;1.0007153167292047;10.015518306980406;0.4162070340088686;-0.4352293107792319;-0.4352292408593866;0.38621516522038746;-0.4557098803779605;0.5984850482426118;0.9996705220018987
34.653484;1.0908561302000062;0.416433545339595;0.38177225812549836;-0.5007455029809368;-0.45907643664134185;1.0792460140148747;1.000704553771375;10.015565234036506;0.4162098693078609;-0.43522931077928395;-0.43522923713070233;0.38621946793555884;-0.4557098852749107;0.598477957327866;0.9996763265500287
34.663484;1.0908666045264108;0.4164351720597049;0.381779456602491;-0.500745504317489;-0.45907643183016256;1.0792409413652366;1.0006935873887832;10.015602963327401;0.41621289130097316;-0.4352293106369156;-0.4352292331151025;0.38622357611720703;-0.4557098901799921;0.5984705443951556;0.9996819059108222
34.673484;1.0908769466247028;0.4164370125003581;0.381786728754814;-0.5007455057169767;-0.4590764272052282;1.0792355845176238;1.0006824456573005;10.015631229984061;0.416216094888333;-0.43522931035096746;-0.4352292288312253;0.3862274898949472;-0.45570989506485987;0.5984628163698836;0.9996872538472565
34.683484;1.0908870939577102;0.4164390526531933;0.3817940755886187;-0.5007455071787229;-0.45907642276790833;1.0792299846735038;1.0006711422876675;10.015649873298692;0.41621947279096844;-0.43522930991981673;-0.43522922430229377;0.3862312122877881;-0.45570989989965244;0.5984547819698526;0.9996923627390032
34.693484;1.0908970020976965;0.41644127798379144;0.38180149561414284;-0.5007455087000737;-0.4590764185168435;1.0792241748084241;1.0006596722662873;10.015658745074036;0.41622301674306167;-0.43522930934262327;-0.4352292195525663;0.38623474562119664;-0.45570990465476935;0.5984464454926715;0.999697223781654
34.703484;1.09090664851382;0.41644367766883095;0.38180898279375125;-0.5007455102769288;-0.4590764144487629;1.0792181771702387;1.0006480216279203;10.01565766949951;0.41622672112265263;-0.4352293086210212;-0.43522921460535224;0.38623808785184727;-0.45570990930241906;0.5984378008468739;0.9997018303140799
34.713484;1.090916023859546;0.41644624573018346;0.38181652458840143;-0.5007455119052461;-0.45907641055987103;1.0792120110249794;1.0006361795217396;10.015646498154057;0.41623058457108586;-0.4352293077567842;-0.4352292094836566;0.3862412328152421;-0.45570991381841763;0.5984288332058982;0.9997061808750809
34.723484;1.0909251194980822;0.41644897685381005;0.3818241024746294;-0.5007455135813751;-0.4590764068466572;1.079205702025381;1.0006241410043089;10.015625162088725;0.41623460704636495;-0.43522930674784344;-0.4352292042120024;0.38624417414673334;-0.45570991818474893;0.5984195258792674;0.9997102768479877
34.733484;1.090933916213427;0.4164518632095391;0.38183169710830267;-0.5007455153000507;-0.45907640330598215;1.0791992826450594;1.000611904000319;10.015593668285838;0.41623878705903794;-0.4352293055885954;-0.43522919881697236;0.3862469085444699;-0.45570992239086244;0.598409865544368;0.9997141195554389
34.743484;1.090942383911118;0.4164548947276857;0.38183929447817844;-0.5007455170528868;-0.4590763999339504;1.0791927842924414;1.0005994640546285;10.015552087463554;0.41624312073122804;-0.43522930427294726;-0.4352291933255958;0.386249436403466;-0.4557099264315948;0.5983998429298059;0.9997177130158299
34.753484;1.0909504953536104;0.41645805776247774;0.381846886120929;-0.5007455188296572;-0.4590763967239685;1.0791862343800607;1.000586810276682;10.015500554051417;0.4162476015447769;-0.4352293027962631;-0.43522918776342334;0.3862517602821474;-0.4557099303028754;0.5983894529509504;0.9997210658484414
34.763484;1.0909582388868293;0.4164613339426958;0.3818544638191461;-0.5007455206202616;-0.45907639366536945;1.0791796644743272;1.0005739308764243;10.015439203831999;0.4162522212274687;-0.4352293011561009;-0.43522918215448037;0.38625388241120845;-0.4557099339990467;0.5983786974580158;0.9997241877788748
34.773484;1.090965614006948;0.4164647041257212;0.3818620148766346;-0.500745522416012;-0.459076390744261;1.0791731188568523;1.0005608233116174;10.015368072900172;0.4162569719271823;-0.4352292993526677;-0.4352291765220438;0.38625580164280787;-0.45570993751345906;0.5983675846319715;0.9997270864916225
34.783484;1.090972617514733;0.41646815384126185;0.3818695219037383;-0.5007455242110319;-0.4590763879462497;1.0791666529445954;1.0005474972928363;10.015287129944065;0.41626184877138545;-0.43522929738930577;-0.435229170888752;0.3862575104081258;-0.4557099408407227;0.5983561222441554;0.9997297660000563
34.793484;1.0909792397009;0.4164716734447782;0.3818769649797945;-0.5007455260022191;-0.45907638525856675;1.0791603232386429;1.0005339735880006;10.015196419561267;0.41626684960532356;-0.43522929527272297;-0.4352291652758941;0.3862589950093686;-0.455709943978455;0.5983443142291763;0.9997322260245867
34.803484;1.0909854727491184;0.41647525450701095;0.38188432168375563;-0.5007455277872443;-0.4590763826706672;1.0791541762257717;1.0005202804103772;10.015096126417255;0.4162719718873179;-0.4352292930117012;-0.435229159702193;0.3862602399081337;-0.45570994692735495;0.5983321645430557;0.9997344640840488
34.813484;1.0909913191706884;0.4164788896521055;0.3818915675249519;-0.5007455295634737;-0.45907638017396213;1.079148246100257;1.0005064458703692;10.014986510304974;0.4162772114207911;-0.43522929061433935;-0.43522915418333613;0.3862612312941519;-0.4557099496905044;0.5983196796339152;0.9997364758694298
34.823484;1.0909967891841894;0.4164825744147008;0.3818986807928563;-0.5007455313285037;-0.4590763777613624;1.0791425638110526;1.0004924956303585;10.014867782853635;0.4162825633367095;-0.4352292880870734;-0.43522914873276713;0.3862619582300462;-0.45570995227330047;0.5983068659970895;0.9997382556534251
34.833484;1.09100189112743;0.41648630493316496;0.38190564650460734;-0.5007455330800317;-0.45907637542793234;1.0791371640297944;1.0004784585721003;10.014740063710516;0.4162880228652816;-0.4352292854367391;-0.4352291433630927;0.3862624134282364;-0.4557099546840775;0.5982937279688453;0.9997398049884337
34.843484;1.0910066279094832;0.4164900742725162;0.3819124535596521;-0.5007455348140754;-0.45907637317271366;1.0791320853934194;1.000464372176217;10.014603464623962;0.4162935849658518;-0.4352292826725257;-0.43522913808752395;0.3862625939942833;-0.4557099569341818;0.5982802676221056;0.9997411404786074
34.853484;1.0910109972307125;0.4164938726123849;0.3819190890165484;-0.5007455365232658;-0.45907637099881804;1.0791273725776784;1.0004502859314681;10.014458158296943;0.4162992436131466;-0.4352292798058806;-0.43522913292022;0.38626250318816696;-0.4557099590358459;0.5982664871247505;0.9997422932302049
34.863484;1.091014988491241;0.4164976899315598;0.38192553565703086;-0.500745538197042;-0.4590763689111198;1.0791230792128892;1.0004362617662872;10.014304382121109;0.41630499296464735;-0.43522927684847573;-0.4352291278749198;0.3862621524834772;-0.4557099609997334;0.5982523935402065;0.9997433094174837
34.873484;1.0910185805080854;0.4165015177026854;0.38193177288745456;-0.5007455398232056;-0.4590763669150347;1.0791192647864483;1.0004223652835884;10.014142468832711;0.4163108291381359;-0.4352292738093802;-0.4352291229628747;0.3862615594323596;-0.45570996283490706;0.5982380003083396;0.9997442469800769
34.883484;1.0910217416970627;0.41650534838605563;0.3819377794156091;-0.5007455413890646;-0.45907636501682003;1.0791159832914945;1.0004086531193923;10.013972889440131;0.41631674996158186;-0.4352292706940387;-0.4352291181912166;0.3862607427158453;-0.4557099645496437;0.5982233232577098;0.9997451627209196
34.893484;1.091024433022101;0.4165091732097401;0.3819435374507787;-0.5007455428818387;-0.45907636322279805;1.0791132715110194;1.0003951675289724;10.013796193234052;0.4163227544544333;-0.4352292675048634;-0.4352291135628619;0.3862597191533988;-0.45570996615205783;0.5982083778896977;0.9997461043616731
34.903484;1.0910266176832941;0.41651298115907615;0.38194903516054407;-0.5007455442894447;-0.459076361537458;1.0791111514326621;1.0003819366492421;10.013612872569404;0.4163288428537038;-0.4352292642411514;-0.4352291090777863;0.3862585027352005;-0.45570996765117644;0.5981931815831877;0.999747112748589
34.913484;1.0910282715485093;0.4165167622615997;0.3819542649388537;-0.5007455456018857;-0.4590763599624542;1.079109645378311;1.0003689761419485;10.013423324489791;0.4163350154464756;-0.4352292608985761;-0.4352291047344337;0.38625710467887364;-0.455709969057795;0.5981777564708506;0.9997482255301952
34.923484;1.0910293858609976;0.4165205114073969;0.3819592217442728;-0.5007455468122548;-0.4590763584980937;1.0791087853591794;1.0003562946278945;10.0132279380809;0.41634127260007675;-0.4352292574703926;-0.4352291005313105;0.3862555334913582;-0.4557099703839639;0.5981621288431365;0.9997494774562115
34.933484;1.0910299662265306;0.4165242263282928;0.381963904737485;-0.5007455479170804;-0.45907635714499023;1.0791086089545776;1.000343903677371;10.013027185732122;0.4163476160289887;-0.43522925395122053;-0.435229096467225;0.3862537944379026;-0.45570997163986315;0.5981463263309239;0.9997508976956591
34.943484;1.0910300330914275;0.4165279026602185;0.38196831882409543;-0.5007455489163624;-0.4590763559029026;1.0791091479616086;1.0003318246673405;10.01282165878992;0.41635404579683866;-0.43522925034037946;-0.4352290925394295;0.3862518904793319;-0.45570997283059145;0.5981303755150091;0.9997525067264768
34.953484;1.091029620539181;0.4165315337362435;0.3819724727988921;-0.5007455498130664;-0.45907635476924336;1.079110415515751;1.0003200841151632;10.012612055725105;0.41636055589285637;-0.435229246641681;-0.4352290887438735;0.38624982560213406;-0.45570997395812923;0.598114301519596;0.999754313330025
34.963484;1.091028769874291;0.4165351140816526;0.3819763762521174;-0.5007455506122785;-0.4590763537393718;1.0791123981759099;1.0003087025789679;10.01239914696399;0.41636713611685083;-0.43522924286168635;-0.4352290850780028;0.38624760700677846;-0.4557099750264995;0.5980981304560385;0.9997563150223259
34.973484;1.091027523339724;0.416538640619153;0.38198003859219903;-0.5007455513203604;-0.4590763528073394;1.0791150578165751;1.0002976892978375;10.012183750508099;0.41637377688853083;-0.43522923900948274;-0.43522908154122686;0.386245243210434;-0.45570997604309665;0.598081892256848;0.9997585046570531
34.983484;1.0910259253035208;0.41654211107476896;0.38198346917357306;-0.5007455519435446;-0.45907635196635266;1.079118339914648;1.000287044691394;10.011966703731439;0.41638046955455005;-0.4352292350971017;-0.43522907813370604;0.38624274150804977;-0.45570997701530735;0.5980656216449322;0.9997608743972359
34.993484;1.0910240235084492;0.41654552285597546;0.38198667718764884;-0.5007455524866418;-0.4590763512092339;1.0791221835378204;1.0002767642932084;10.0117487835329;0.4163872047390042;-0.4352292311377687;-0.43522907485637036;0.38624010861306424;-0.4557099779479302;0.5980493559534729;0.999763413202002
35.003484;1.0910218608245303;0.4165488736917759;0.3819896722112235;-0.5007455529534135;-0.4590763505293393;1.0791265315843457;1.0002668404682507;10.011530600792005;0.416393972658564;-0.4352292271428132;-0.43522907170971664;0.3862373527429039;-0.4557099788439102;0.5980331285680606;0.9997661062922258
35.013484;1.091019467788425;0.4165521624877677;0.38199246476281584;-0.500745553347801;-0.45907634992122925;1.079131336338104;1.000257263097857;10.011312573697097;0.4164007631871883;-0.43522922312094003;-0.435229068691542;0.3862344842966993;-0.4557099797053913;0.5980169641302231;0.9997689382459525
35.023484;1.0910168658711177;0.4165553890471434;0.3819950658199783;-0.5007455536741899;-0.459076349380353;1.0791365573225278;1.0002480208177975;10.011095002916507;0.4164075656599673;-0.4352292190795522;-0.435229065797341;0.3862315147509672;-0.45570998053387435;0.5980008807676628;0.9997718947657344
35.033484;1.091014073532149;0.4165585533881241;0.3819974860981217;-0.500745553936993;-0.4590763489025551;1.0791421574732707;1.0002391022441666;10.010878146807109;0.41641436965857137;-0.4352292150255091;-0.43522906302212033;0.38622845532702754;-0.45570998133055757;0.5979848940521598;0.9997749626006024
35.043484;1.0910111081963287;0.41656165554074903;0.3819997358000507;-0.5007455541404698;-0.4590763484839231;1.0791481019280473;1.000230496281427;10.010662244062278;0.41642116550374864;-0.43522921096520834;-0.43522906036104747;0.3862253165693861;-0.4557099820966161;0.5979690183208837;0.9997781292720167
35.053484;1.0910079863701627;0.4165646956247118;0.3820018245815575;-0.5007455542887084;-0.4590763481207634;1.0791543579096978;1.0002221920630152;10.010447515678226;0.41642794423030416;-0.43522920690460787;-0.43522905780944043;0.38622210838198645;-0.4557099828332297;0.5979532668069751;0.9997813829597109
35.063484;1.0910047237845517;0.4165676739082546;0.38200376155700067;-0.500745554385594;-0.45907634780960643;1.0791608946084292;1.0002141790594568;10.010234165661094;0.4164346975515759;-0.4352292028492367;-0.435229055362792;0.3862188400662171;-0.4557099835415749;0.597937651720853;0.999784712453371
35.073484;1.0910013354706365;0.4165705907952355;0.382005555355363;-0.5007455544347997;-0.45907634754720034;1.079167683119844;1.0002064471835461;10.010022380958013;0.4164414178163894;-0.435229198804226;-0.43522905301678594;0.3862155203580247;-0.45570998422280723;0.5979221842697542;0.9997881071324358
35.083484;1.0909978357467627;0.4165734467598531;0.3820072141677039;-0.5007455544397839;-0.45907634733046315;1.0791746963794924;1.0001989867702135;10.009812332213142;0.4164480979877286;-0.43522919477433314;-0.43522905076726004;0.38621215744222087;-0.4557099848780758;0.5979068746610865;0.9997915569643797
35.093484;1.090994238226497;0.41657624230698775;0.38200874576210275;-0.5007455544037829;-0.4590763471564422;1.079181909043817;1.0001917885119782;10.009604175510956;0.416454731619525;-0.4352291907639414;-0.43522904861016365;0.38620875895677115;-0.45570998550853825;0.5978917321324081;0.9997950525645232
35.103484;1.090990555851104;0.4165789779810603;0.3820101574872751;-0.5007455543298107;-0.45907634702232514;1.0791892973594628;1.0001848434318517;10.009398054141927;0.41646131279279974;-0.43522918677708594;-0.435229046541588;0.3862053320161375;-0.45570998611533364;0.5978767649885504;0.9997985852696561
35.113484;1.0909868008299242;0.41658165437598993;0.3820114562851392;-0.5007455542206635;-0.45907634692546295;1.079196839095278;1.0001781428629446;10.00919409963162;0.4164678360471519;-0.43522918281751455;-0.4352290445578244;0.38620188325597987;-0.4557099866995501;0.5978619806258196;0.9998021471134079
35.123484;1.0909829845007961;0.41658427210531873;0.3820126487049889;-0.5007455540789347;-0.45907634686335497;1.079204513502958;1.000171678406644;10.008992431831523;0.41647429636988814;-0.43522917888872714;-0.43522904265537365;0.38619841887829776;-0.4557099872622319;0.5978473855763942;0.9998057307432122
35.133484;1.09097911726577;0.41658683175888883;0.3820137409110157;-0.5007455539070496;-0.4590763468336048;1.0792123012166845;1.0001654419552906;10.00879315886355;0.4164806892322114;-0.4352291749939742;-0.4352290408309385;0.3861949446750646;-0.4557099878043889;0.5978329855991292;0.9998093293790247
35.143484;1.0909752087123468;0.4165893339170357;0.3820147387086094;-0.5007455537072908;-0.45907634683389426;1.079220184149888;1.000159425791244;10.008596377665707;0.41648701059201154;-0.43522917113623194;-0.4352290390814336;0.3861914660500655;-0.4557099883269808;0.5978187857902001;0.9998129368031892
35.153484;1.0909712678396106;0.41659177920044743;0.3820156476027546;-0.5007455534818144;-0.45907634686199905;1.0792281454354957;1.000153622596697;10.008402174410424;0.41649325683803323;-0.43522916731818234;-0.4352290374039726;0.38618798805712246;-0.4557099888309041;0.5978047906746415;0.9998165473295153
35.163484;1.0909673031895062;0.4165941682636975;0.3820164728586546;-0.5007455532326834;-0.45907634691581717;1.0792361693269954;1.0001480253237713;10.008210624350742;0.4164994247399482;-0.43522916354222285;-0.4352290357958261;0.38618451540488896;-0.45570998931700585;0.5977910042503167;0.9998201557326424
35.173484;1.0909633227871918;0.41659650175798385;0.382017219525938;-0.500745552961899;-0.4590763469933757;1.0792442410880072;1.000142627066391;10.00802179216078;0.4165055114189262;-0.4352291598104907;-0.435229034254388;0.3861810524192456;-0.45570998978610344;0.5977774299849203;0.9998237571757607
35.183484;1.0909593340224104;0.416598780339916;0.3820178924292206;-0.5007455526713994;-0.45907634709281464;1.0792523469263877;1.0001374210309522;10.007835733085772;0.4165115143085307;-0.43522915612487434;-0.43522903277715264;0.3861776030407495;-0.45570999023898884;0.5977640708261684;0.9998273471878656
35.193484;1.0909553436189512;0.41660100470165007;0.38201849616366024;-0.5007455523630375;-0.45907634721237006;1.0792604739403289;1.0001324005627212;10.00765249424937;0.41651743112392353;-0.43522915248702565;-0.4352290313616968;0.386174170868007;-0.4557099906764045;0.5977509292453506;0.9998309216779621
35.203484;1.0909513576901424;0.41660317557475074;0.3820190351125776;-0.5007455520385589;-0.4590763473503741;1.0792686100870392;1.0001275591175718;10.0074721158077;0.41652325984071986;-0.4352291488983926;-0.4352290300056783;0.38617075918977284;-0.4557099910989985;0.5977380072453354;0.9998344769061572
35.213484;1.0909473818755793;0.4166052937177769;0.3820195134720031;-0.5007455516995823;-0.45907634750525805;1.0792767441403792;1.000122890181421;10.007294631045765;0.41652899865949644;-0.4352291453602502;-0.4352290287068322;0.38616737101510906;-0.4557099915073067;0.5977253063450583;0.9998380093696013
35.223484;1.0909434214791442;0.41660735990260755;0.38201993525801364;-0.5007455513475945;-0.4590763476755433;1.0792848656064737;1.000118387281489;10.007120065111112;0.41653464598285767;-0.43522914187371275;-0.43522902746296005;0.38616400912753845;-0.45570999190177547;0.597712827652791;0.9998415156925066
35.233484;1.0909394814840763;0.4166093748914881;0.38202030429673584;-0.5007455509839722;-0.45907634785981866;1.0792929646877916;1.0001140441083611;10.006948434478963;0.41654020042563866;-0.4352291384397522;-0.43522902627193355;0.38616067613537525;-0.45570999228279424;0.5977005720148051;0.9998449926129106
35.243484;1.090935566505374;0.4166113394242427;0.3820206242298322;-0.5007455506100065;-0.4590763480567189;1.0793010322758234;1.0001098546061618;10.006779748522133;0.41654566081716926;-0.435229135059228;-0.43522902513171163;0.3861573744858917;-0.4557099926507275;0.5976885400860255;0.9998484370307635
35.253484;1.0909316807440077;0.4166132542413246;0.382020898536703;-0.5007455502268959;-0.459076348264926;1.079309059864207;1.0001058130001914;10.006614011544752;0.4165510261953176;-0.4352291317328998;-0.4352290240403473;0.3861541064390399;-0.4557099930059494;0.5976767322571759;0.9998518460472978
35.263484;1.0909278279437622;0.4166151201191444;0.38202113052543824;-0.500745549835734;-0.4590763484831909;1.0793170394439788;1.0001019138312035;10.006451223709309;0.41655629583539994;-0.4352291284614158;-0.4352290229959855;0.3861508740445547;-0.45570999334885787;0.5976651485531896;0.9998552170146504
35.273484;1.0909240114617693;0.4166169378919853;0.38202132329327854;-0.5007455494375052;-0.4590763487103524;1.079324963503187;1.0000981519741514;10.006291381509808;0.41656146926860255;-0.435229125245294;-0.4352290219968706;0.38614767915768217;-0.45570999367985576;0.5976537886337858;0.9998585476228092
35.283484;1.0909202344607136;0.4166187084553194;0.38202147971306233;-0.5007455490330984;-0.459076348945338;1.0793328250978522;1.0000945226024183;10.006134478418558;0.4165665462280345;-0.4352291220849125;-0.4352290210413489;0.3861445234559391;-0.4557099939993288;0.5976426518695863;0.999861835924377
35.293484;1.0909165000135586;0.4166204327471787;0.3820216024470982;-0.5007455486233358;-0.4590763491871429;1.0793406178777083;1.000091021150374;10.005980505448228;0.4165715265756878;-0.43522911898052175;-0.43522902012781756;0.38614140843058237;-0.45570999430763837;0.5976317374034146;0.9998650802299659
35.303484;1.090912811046959;0.41662211172250646;0.38202169395334284;-0.5007455482089921;-0.45907634943481157;1.0793483360356033;1.0000876432959098;10.005829451646312;0.4165764102796139;-0.4352291159322606;-0.43522901925465424;0.3861383353835022;-0.45570999460511885;0.5976210441877812;0.9998682790033444
35.313484;1.0909091702332465;0.41662374634827304;0.38202175650408854;-0.5007455477908015;-0.45907634968744565;1.0793559742387602;1.0000843849299093;10.005681304107858;0.41658119744074407;-0.4352291129401754;-0.4352290184202197;0.3861353054433545;-0.45570999489207686;0.5976105710095305;0.9998714308396149
35.323484;1.0909055798852394;0.41662533761748693;0.38202179223102317;-0.5007455473694724;-0.4590763499442219;1.0793635276094298;1.0000812421492362;10.005536047546697;0.4165858883412799;-0.43522911000426023;-0.43522901762292776;0.38613231958337635;-0.4557099951687967;0.5976003164890284;0.9998745344627015
35.333484;1.090902041889556;0.41662688654942315;0.38202180313770184;-0.5007455469457044;-0.4590763502043933;1.0793709917293766;1.0000782112552642;10.005393664463565;0.41659048346364763;-0.43522910712448243;-0.43522901686129906;0.38612937863891117;-0.4557099954355494;0.5975902790735829;0.9998775887730077
35.343484;1.0908985576918113;0.41662839416750996;0.3820217910672584;-0.5007455465201887;-0.4590763504672654;1.079378362608869;1.000075288694538;10.005254135597982;0.4165949834424672;-0.4352291043007458;-0.4352290161339655;0.3861264833329472;-0.4557099956926063;0.5975804570384654;0.9998805929522978
35.353484;1.0908951283037032;0.4166298614691025;0.38202175769856467;-0.5007455460935992;-0.45907635073218434;1.079385636665993;1.000072471033922;10.005117440095342;0.41659938898818655;-0.435229101532828;-0.4352290154396452;0.38612363430200103;-0.45570999594024214;0.5975708484737186;0.9998835464760822
35.363484;1.0908917543764334;0.41663128939500604;0.3820217045934174;-0.5007455456665932;-0.45907635099855576;1.0793928107409303;1.0000697550300037;10.004983556055501;0.4166037008481332;-0.43522909882036853;-0.43522901477711096;0.3861208321044769;-0.4557099961787256;0.5975614512574472;0.9998864490067542
35.373484;1.0908884363515419;0.4166326788122005;0.3820216332520149;-0.5007455452398079;-0.45907635126586094;1.0793998820855972;1.000067137674434;10.004852461110085;0.416607919811645;-0.43522909616292116;-0.43522901414517173;0.3861180772034962;-0.4557099964083104;0.5975522630380387;0.9998893002736426
35.383484;1.0908851746076489;0.4166340305165105;0.38202154513912;-0.5007455448138481;-0.4590763515336387;1.0794068483141546;1.0000646161418303;10.004724132094756;0.41661204671959534;-0.4352290935600168;-0.43522901354267746;0.38611536994152856;-0.45570999662923645;0.597543281251872;0.9998920999807767
35.393484;1.0908819695537872;0.4166353452390297;0.38202144167366825;-0.5007455443892687;-0.45907635180145334;1.0794137073854684;1.000062187709551;10.004598544451133;0.41661608246000403;-0.4352290910111915;-0.435229012968519;0.38611271053645596;-0.45570999684173225;0.5975345031837922;0.9998948477476736
35.403484;1.0908788216572938;0.41663662364477366;0.382021324219653;-0.5007455439665547;-0.45907635206887815;1.0794204576252902;1.000059849702701;10.004475671987892;0.4166200279671939;-0.43522908851596914;-0.4352290124216154;0.3861100991162673;-0.45570999704602083;0.597525926019382;0.999897543099531
35.413484;1.0908757314260915;0.41663786633553074;0.38202119409240337;-0.5007455435461157;-0.4590763523355044;1.0794270976689149;1.0000575994634975;10.004355486509121;0.4166238842412402;-0.435229086073826;-0.4352290119009097;0.3861075357679486;-0.45570999724233097;0.5975175468454046;0.9999001855066374
35.423484;1.0908726993640507;0.41663907386094395;0.3820210525466737;-0.5007455431282989;-0.4590763526009721;1.0794336263394306;1.0000554343666015;10.004237957279296;0.41662765236525084;-0.4352290836841871;-0.43522901140537557;0.3861050205459996;-0.4557099974308967;0.5975093626288427;0.9999027744608787
35.433484;1.0908697259189872;0.41664024673554884;0.38202090076558354;-0.500745542713407;-0.45907635286499227;1.0794400425956738;1.0000533518643897;10.004123050947902;0.41663133349032283;-0.435229081346463;-0.4352290109340265;0.3861025534353653;-0.45570999761194264;0.597501370218193;0.9999053095726428
35.443484;1.0908668114937163;0.416641385477379;0.38202073988178104;-0.5007455423017076;-0.4590763531273297;1.079446345553346;1.0000513495225714;10.004010731855644;0.4166349288089017;-0.4352290790600743;-0.43522901048592;0.38610013431984186;-0.45570999778567983;0.5974935663800486;0.9999077906399699
35.453484;1.0908639564970746;0.41664249064358366;0.38202057099226006;-0.5007455418934417;-0.45907635338777025;1.079452534509263;1.0000494250476466;10.003900961972096;0.41663843955652036;-0.43522907682443845;-0.43522901006014303;0.38609776298877596;-0.45570999795230877;0.597485947865513;0.9999102176249962
35.463484;1.0908611612992374;0.41664356282121073;0.3820203951442565;-0.5007455414888309;-0.4590763536461187;1.0794586089258218;1.000047576309466;10.003793700848792;0.4166418670379181;-0.43522907463893795;-0.43522900965580497;0.38609543917894534;-0.4557099981120121;0.5974785114608923;0.9999125905525352
35.473484;1.0908584261197238;0.41664460260167957;0.3820202133293704;-0.5007455410880948;-0.45907635390222107;1.0794645684292794;1.0000458013300784;10.003688906748206;0.4166452126341957;-0.435229072502903;-0.4352290092720533;0.38609316263233234;-0.45570999826495495;0.5974712539781297;0.9999149094389642
35.483484;1.0908557510221042;0.41664561057352784;0.38202002650614464;-0.5007455406914759;-0.4590763541559781;1.0794704128519317;1.000044098189789;10.003586538426761;0.4166484777809625;-0.4352290704156032;-0.43522900890807736;0.38609093313420895;-0.45570999841129245;0.597464172232751;0.9999171743374703
35.493484;1.0908531359641074;0.41664658731861537;0.38201983561769776;-0.5007455402992538;-0.45907635440733463;1.0794761422279688;1.0000424648866848;10.003486556096236;0.41665166396431386;-0.4352290683762446;-0.43522900856309427;0.38608875050605873;-0.45570999855117417;0.5974572630628543;0.999919385484049
35.503484;1.0908505807224453;0.41664753340343497;0.3820196415717268;-0.5007455399117375;-0.45907635465624735;1.079481756784814;1.0000408992726018;10.003388921087392;0.4166547727405659;-0.43522906638398623;-0.4352290082363278;0.3860866145636269;-0.4557099986847553;0.5974505233470404;0.9999215433832492
35.513484;1.09084808480176;0.41664844938625717;0.38201944520096365;-0.5007455395292335;-0.4590763549026708;1.079487256996376;1.0000393991229748;10.003293594824056;0.4166578057201693;-0.43522906443796777;-0.4352290079269834;0.38608452507192303;-0.4557099988121946;0.5974439499822165;0.9999236486979463
35.523484;1.0908456475292028;0.4166493358407906;0.38201924723929415;-0.5007455391520012;-0.4590763551465748;1.0794926436121377;1.00003796228575;10.003200538154362;0.4166607645134959;-0.43522906253733484;-0.4352290076342468;0.3860824817263615;-0.45570999893362696;0.5974375398326346;0.9999257020570428
35.533484;1.090843268220186;0.41665019335793724;0.3820190483199547;-0.5007455387802398;-0.45907635538794445;1.079497917594924;1.0000365867726413;10.003109711490705;0.4166636506958408;-0.4352290606812533;-0.4352290073573027;0.38608048416310453;-0.45570999904915016;0.5974312896928928;0.9999277039692028
35.543484;1.0908409462275896;0.41665102250979696;0.38201884897935057;-0.5007455384141116;-0.4590763556267549;1.0795030799772631;1.0000352707107611;10.003021075678957;0.41666646580239525;-0.4352290588689017;-0.4352290070953467;0.3860785319836728;-0.4557099991588333;0.5974251963252625;0.9999296549193194
35.553484;1.0908386809508601;0.41665182381790833;0.3820186496647243;-0.5007455380537594;-0.45907635586295675;1.0795081317834951;1.000034012257808;10.002934593162106;0.4166692113410271;-0.4352290570994574;-0.43522900684761145;0.3860766247767265;-0.45570999926273154;0.5974192565373236;0.9999315555640409
35.563484;1.0908364718807915;0.41665259776967534;0.3820184507660294;-0.5007455376993066;-0.4590763560964781;1.0795130741382875;1.000032809593514;10.002850228504528;0.4166718888105875;-0.43522905537210144;-0.4352290066134002;0.38607476212539926;-0.455709999360914;0.5974134671993132;0.9999334068027014
35.573484;1.090834318576667;0.41665334485824596;0.38201825265933437;-0.5007455373508641;-0.45907635632723104;1.0795179084024238;1.0000316609456765;10.002767947992123;0.4166744996908068;-0.4352290536860292;-0.43522900639208995;0.3860729436037314;-0.4557099994534935;0.5974078252069224;0.9999352096688087
35.583484;1.0908322206003367;0.41665406559058166;0.38201805573249525;-0.5007455370085422;-0.45907635655511037;1.0795226361576098;1.0000305645629788;10.002687718832368;0.4166770454172483;-0.43522905204044987;-0.4352290061831102;0.3860711687752197;-0.4557099995406298;0.5974023274587157;0.9999369652182528
35.593484;1.09083017754399;0.4166547604723512;0.38201786040484764;-0.5007455366724545;-0.45907635677997627;1.0795272590778813;1.0000295186304404;10.002609508146099;0.4166795273924204;-0.4352290504346061;-0.43522900598593167;0.38606943720247666;-0.4557099996225012;0.5973969708418438;0.9999386744869955
35.603484;1.0908281890761236;0.41665543000883387;0.3820176671361145;-0.5007455363427116;-0.4590763570016474;1.0795317788300627;1.0000285212203086;10.002533281787533;0.4166819470265377;-0.4352290488678275;-0.4352290058000701;0.3860677484525047;-0.45570999969928777;0.5973917522155074;0.9999403384605627
35.613484;1.0908262549011452;0.41665607471615923;0.38201747639127087;-0.5007455360194127;-0.45907635721992135;1.0795361970868624;1.00002757034861;10.002459003635353;0.41668430575800386;-0.4352290473395487;-0.4352290056250734;0.3860661020793064;-0.4557099997711885;0.597386668434729;0.9999419580563886
35.623484;1.0908243747644064;0.4166566951342926;0.3820172885734395;-0.5007455357026441;-0.4590763574345919;1.079540515568345;1.0000266640858682;10.002386636098247;0.4166866050228938;-0.43522904584925975;-0.43522900546048104;0.38606449759290773;-0.45570999983842714;0.5973817163860862;0.9999435341532372
35.633484;1.0908225485426162;0.4166572918480738;0.3820171039833178;-0.5007455353924791;-0.45907635764545046;1.0795447360051593;1.0000258006114566;10.002316141530345;0.4166888461918424;-0.4352290443964504;-0.43522900530579917;0.3860629344349169;-0.4557099999012296;0.5973768929767941;0.9999450676625364
35.643484;1.090820776233958;0.4166578654997812;0.3820169228505653;-0.5007455350889847;-0.45907635785227674;1.07954886006461;1.000024978165486;10.002247483012935;0.41669103053606177;-0.4352290429805932;-0.4352290051605116;0.386061411983862;-0.4557099999598179;0.5973721951176097;0.9999465595801227
35.653484;1.0908190578008616;0.4166584167852787;0.3820167453878908;-0.5007455347922184;-0.4590763580548286;1.0795528893045474;1.0000241949823814;10.002180623896939;0.416693159266909;-0.4352290416011508;-0.4352290050241075;0.386059929597399;-0.4557100000144271;0.5973676197460591;0.9999480109755928
35.663484;1.090817393021194;0.4166589464373825;0.38201657178564297;-0.50074553450221;-0.459076358252862;1.0795568251482706;1.0000234492936215;10.002115527464122;0.4166952336192576;-0.4352290402575953;-0.43522900489609684;0.38605848665741027;-0.4557100000653179;0.597363163867782;0.9999494230000243
35.673484;1.090815781430857;0.41665945519199443;0.38201640218468225;-0.5007455342189676;-0.45907635844616934;1.0795606688643513;1.0000227393848136;10.002052157219289;0.41669725489709913;-0.4352290389494317;-0.4352290047760004;0.38605708257236226;-0.45571000011278007;0.5973588245816235;0.9999507969421575
35.683484;1.0908142223134225;0.4166599437641015;0.38201623667421636;-0.5007455339424952;-0.45907635863459967;1.0795644215464764;1.0000220636757866;10.001990477109526;0.41669922443633456;-0.4352290376762;-0.4352290046633296;0.38605571674280437;-0.45571000015712104;0.5973545990787964;0.9999521342097947
35.693484;1.0908127147252389;0.41666041285233524;0.3820160752776791;-0.5007455336727884;-0.4590763588180663;1.0795680841221689;1.000021420767525;10.001930451651631;0.4167011435319789;-0.43522903643745875;-0.43522900455758395;0.3860543885352611;-0.45571000019864455;0.5973504846270393;0.999953436226146
35.703484;1.0908112575032434;0.416660863129365;0.3820159179467286;-0.5007455334098211;-0.4590763589965433;1.0795716574360301;1.0000208094006606;10.001872046006575;0.4167030134117383;-0.4352290352327761;-0.4352290044582642;0.3860530972705063;-0.45571000023764047;0.5973464785470259;0.9999547043676117
35.713484;1.0908098492211538;0.416661295215044;0.38201576458920633;-0.5007455331535461;-0.45907635917003825;1.0795751423817537;1.0000202283693571;10.001815225946311;0.4167048352720544;-0.4352290340617253;-0.4352290043648948;0.38605184222228167;-0.45571000027440617;0.5973425781959142;0.9999559399577819
35.723484;1.090808488225006;0.4166617096947219;0.3820156150872415;-0.5007455329038931;-0.459076359338562;1.07957853999929;1.0000196764620406;10.001759958082394;0.41670661031227807;-0.4352290329238705;-0.4352290042770482;0.386050622643453;-0.4557100003092713;0.5973387809737795;0.9999571442546324
35.733484;1.0908071727216433;0.4166621071758065;0.3820154693125569;-0.5007455326607688;-0.4590763595021217;1.0795818515044888;1.0000191524508495;10.0017062102196;0.41670833972264903;-0.4352290318187558;-0.4352290041943354;0.3860494377883772;-0.45571000034259296;0.5973350843358372;0.9999583184195704
35.743484;1.0908059008152005;0.41666248830344915;0.38201532715848313;-0.5007455324240669;-0.4590763596607372;1.079585078294631;1.000018655132585;10.001653951099957;0.41671002466791607;-0.43522903074590347;-0.43522900411636956;0.3860482869083513;-0.45571000037473086;0.5973314857910251;0.9999594634656959
