time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.753484;1.0908046706139034;0.4166628537205091;0.3820151885504708;-0.5007455321936711;-0.45907635981447126;1.0795882219138984;1.0000181834200883;10.001603149669648;0.4167116662902613;-0.4352290297048154;-0.43522900404273895;0.3860471692669091;-0.45571000040602655;0.5973279828842758;0.9999605802154214
35.763484;1.0908034804111795;0.41666320404772583;0.38201505343214726;-0.5007455319694423;-0.45907635996346247;1.079591283971224;1.000017736390214;10.001553774623966;0.4167132656966092;-0.4352290286949707;-0.43522900397300424;0.38604608417991426;-0.4557100004368094;0.597324573187972;0.9999616693595048
35.773484;1.0908023287468538;0.4166635399273364;0.38201492175137697;-0.5007455317512173;-0.45907636010792285;1.0795942661466464;1.000017313186215;10.00150579407645;0.4167148239472088;-0.4352290277158075;-0.43522900390671426;0.3860450310335686;-0.4557100004674207;0.5973212543482808;0.9999627315933304
35.783484;1.090801214342789;0.41666386208284834;0.3820147934566587;-0.5007455315388203;-0.4590763602480915;1.079597170286601;1.0000169128840073;10.001459175355865;0.4167163420813317;-0.43522902676671266;-0.43522900384343843;0.386044009276114;-0.45571000049819943;0.5973180241480894;0.9999637676668336
35.793484;1.0908001360680826;0.41666417133961636;0.38201466851619414;-0.5007455313320741;-0.4590763603841952;1.0795999983954718;1.0000165345119032;10.001413885469686;0.4167178211489102;-0.4352290258470476;-0.43522900378280105;0.3860430183971169;-0.45571000052943444;0.5973148804909101;0.9999647783142264
35.803484;1.0907990929418039;0.4166644685837145;0.3820145469327751;-0.5007455311308157;-0.4590763605164417;1.0796027524992993;1.0000161772088063;10.00136989206779;0.41671926221078953;-0.43522902495617377;-0.4352290037244961;0.386042057890741;-0.45571000056134475;0.5973118213257593;0.9999657641946095
35.813484;1.0907980840652214;0.4166647546920953;0.3820144287199354;-0.5007455309349199;-0.4590763606450224;1.0796054345302661;1.0000158403128363;10.001327164375002;0.41672066631416216;-0.4352290240934528;-0.4352290036682817;0.38604112721759865;-0.45571000059409106;0.5973088446243037;0.9999667259140109
35.823484;1.0907971085161237;0.41666503052434395;0.38201431386236345;-0.5007455307443065;-0.45907636077011804;1.0796080462758122;1.0000155232818668;10.001285673178511;0.4167220344737011;-0.4352290232582493;-0.43522900361397426;0.3860402257944027;-0.45571000062778066;0.5973059484376408;0.9999676640689392
35.833484;1.0907961653330829;0.4166652969747329;0.3820142022981277;-0.5007455305589071;-0.4590763608919059;1.0796105893619485;1.0000152256058008;10.001245389789602;0.4167233676862194;-0.4352290224499366;-0.43522900356145083;0.386039353014393;-0.45571000066246453;0.5973031309491204;0.9999685792596374
35.843484;1.0907952535659298;0.4166655549828608;0.3820140939170239;-0.5007455303786282;-0.45907636101055777;1.0796130652806135;1.0000149468455501;10.001206285380084;0.4167246669684136;-0.43522902166789873;-0.43522900351064214;0.3860385082865286;-0.45571000069815576;0.5973003904453384;0.9999694720976648
35.853484;1.0907943722529008;0.416665805494133;0.3820139885424848;-0.5007455302033517;-0.4590763611262484;1.0796154754029965;1.0000146866799795;10.001168331045772;0.4167259333818951;-0.4352290209115429;-0.4352290034615114;0.386037691071687;-0.45571000073486284;0.5972977252333791;0.9999703432273757
35.863484;1.0907935203317158;0.4166660494317452;0.38201388590328356;-0.5007455300329398;-0.45907636123918083;1.0796178209442382;1.0000144448241268;10.001131497807497;0.4167271680194859;-0.4352290201803056;-0.43522900341403686;0.3860369008699451;-0.455710000772596;0.597295133623174;0.9999711933760281
35.873484;1.0907926966332129;0.41666628767749064;0.38201378563499183;-0.5007455298672279;-0.4590763613495872;1.0796201029615435;1.0000142209078162;10.001095756342634;0.41672837194965145;-0.43522901947362946;-0.43522900336820824;0.3860361371648064;-0.45571000081134905;0.5972926140128596;0.9999720233868481
35.883484;1.0907918999395239;0.41666652103817675;0.38201368731137136;-0.5007455297060261;-0.4590763614577036;1.0796223224174382;1.0000140144259502;10.001061077137944;0.4167295461702799;-0.43522901879094505;-0.4352290033240295;0.38603539939046616;-0.45571000085109664;0.5972901649499929;0.9999728341467595
35.893484;1.0907911289840264;0.4166667502176055;0.3820135904792391;-0.5007455295491363;-0.45907636156376597;1.0796244802875539;1.000013824715715;10.001027431333329;0.4167306916231067;-0.43522901813168424;-0.4352290032815186;0.3860346869325063;-0.4557100008918055;0.597287785090653;0.999973626459694
35.903484;1.0907903824643037;0.4166669758198159;0.38201349469370677;-0.5007455293963738;-0.45907636166802906;1.0796265776375003;1.000013650942899;10.000994791041396;0.41673180922676917;-0.43522901749528914;-0.43522900324069663;0.3860339991302259;-0.4557100009334379;0.5972854731396173;0.9999744009708316
35.913484;1.0907896591065687;0.41666719836760246;0.38201339954305885;-0.5007455292475815;-0.45907636177077116;1.0796286155647377;1.0000134921545045;10.000963128743148;0.4167328998627833;-0.4352290168811985;-0.4352290032015747;0.38603333528154604;-0.45571000097595316;0.5972832278301597;0.9999751581876325
35.923484;1.0907889576535406;0.4166674183076599;0.3820133046519313;-0.5007455291026314;-0.45907636187227785;1.0796305950903353;1.0000133473734032;10.000932417014571;0.416733964343374;-0.43522901628884425;-0.43522900316415847;0.38603269465615647;-0.4557100010193078;0.5972810479071728;0.9999758985736832
35.933484;1.090788276823579;0.41666763600636336;0.38201320968088404;-0.5007455289614208;-0.45907636197281837;1.0796325171372356;1.0000132156614787;10.000902629013734;0.4167350034225608;-0.43522901571766937;-0.43522900312846197;0.3860320765131317;-0.45571000106345133;0.5972789320988598;0.9999766226320923
35.943484;1.0907876153570342;0.41666785174864807;0.38201311432637575;-0.5007455288238624;-0.4590763620726227;1.0796343825434824;1.0000130961349578;10.00087373900852;0.4167360178329168;-0.43522901516713997;-0.4352290030945053;0.3860314801282493;-0.4557100011083269;0.5972768791168606;0.9999773309309246
35.953484;1.0907869720425087;0.41666806574592574;0.38201301831344336;-0.5007455286898513;-0.4590763621718771;1.0796361920846997;1.0000129879670017;10.000845722524838;0.41673700830392973;-0.43522901463673197;-0.4352290030623067;0.38603090481501884;-0.45571000115386157;0.5972748876904519;0.9999780240449385
35.963484;1.0907863456418405;0.41666827815367075;0.3820129213852947;-0.5007455285592302;-0.459076362270731;1.0796379465578683;1.000012890396469;10.000818556236219;0.41673797555603564;-0.4352290141259056;-0.4352290030318852;0.38603034993192764;-0.4557100011999467;0.5972729565853319;0.9999787024598629
35.973484;1.0907857348435168;0.4166684890900072;0.38201282329024266;-0.500745528431791;-0.4590763623692788;1.0796396468337879;1.0000128027322686;10.000792217598297;0.41673892029034576;-0.4352290136340971;-0.4352290030032586;0.3860298149058723;-0.4557100012464365;0.5972710845828287;0.999979366573843
35.983484;1.0907851383520661;0.41666869865258044;0.38201272377951434;-0.5007455283073098;-0.4590763624675385;1.0796412938009161;1.0000127243613584;10.000766684275973;0.41673984319785107;-0.4352290131607421;-0.43522900297643274;0.38602929924132656;-0.4557100012931808;0.597269270436604;0.999980016793251
35.993484;1.0907845550167814;0.4166689069119018;0.3820126226281986;-0.500745528185588;-0.4590763625654783;1.0796428883005316;1.0000126547601467;10.000741933535384;0.41674074498000246;-0.4352290127053001;-0.4352290029513927;0.3860288024618075;-0.4557100013400628;0.597267512847411;0.9999806535789278
36.003484;1.0907839838550994;0.4166691138651616;0.3820125196549986;-0.5007455280664804;-0.4590763626630662;1.0796444311411233;1.0000125934932733;10.000717941639568;0.4167416263528314;-0.43522901226724786;-0.4352290029280939;0.3860283240365122;-0.4557100013869988;0.5972658104813203;0.9999812774036139
36.013484;1.0907834239828624;0.4166693194052441;0.3820124147163012;-0.5007455279499025;-0.45907636276029695;1.079645923184806;1.000012540214263;10.000694684090416;0.41674248801567754;-0.4352290118460536;-0.4352290029064713;0.38602786337007666;-0.45571000143390455;0.5972641620060593;0.9999818886939769
36.023484;1.0907828745448191;0.4166695233479003;0.38201230767665256;-0.5007455278358192;-0.4590763628571999;1.0796473654304206;1.0000124946953164;10.000672137201674;0.4167433306082671;-0.4352290114411558;-0.43522900288647304;0.3860274198460063;-0.4557100014806715;0.5972625661089128;0.9999824877856094
36.033484;1.0907823347061207;0.4166697254789007;0.38201219838316464;-0.5007455277242239;-0.4590763629538406;1.0796487590255897;1.0000124568772046;10.000650279499919;0.41674415470959003;-0.43522901105195066;-0.4352290028680703;0.3860269928665016;-0.4557100015271725;0.597261021471192;0.9999830749170889
36.043484;1.0907818036806725;0.41666992558736776;0.3820120866824666;-0.500745527615113;-0.4590763630503152;1.0796501052426715;1.0000124268859072;10.00062909180983;0.4167449608524851;-0.43522901067779957;-0.4352290028512235;0.3860265818570826;-0.4557100015732872;0.5972595267323112;0.9999836502965895
36.053484;1.090781280735857;0.41667012349463634;0.3820119724682013;-0.500745527508478;-0.45907636314673883;1.0796514054463746;1.0000124049898667;10.000608556558516;0.41674574950895;-0.435229010318057;-0.4352290028358543;0.38602618624621216;-0.4557100016189204;0.5972580804930231;0.9999842141581978
36.063484;1.0907807652050365;0.41667031907226765;0.3820118557033999;-0.5007455274043163;-0.4590763632432271;1.0796526610497426;1.0000123915457266;10.00058865685836;0.4167465210846951;-0.435229009972095;-0.43522900282185967;0.386025805438751;-0.45571000166399744;0.5972566813343001;0.9999847667290102
36.073484;1.0907802565066145;0.41667051223406026;0.38201173640196395;-0.5007455273026529;-0.4590763633398742;1.0796538734930918;1.0000123869526456;10.000569375692345;0.41674727594574107;-0.4352290096393058;-0.43522900280913274;0.3860254387935556;-0.4557100017084499;0.5972553278543494;0.999985308201899
36.083484;1.0907797541519306;0.4166707029220556;0.3820116145935265;-0.5007455272035511;-0.45907636343674;1.0796550442915083;1.0000123915922674;10.000550695776845;0.41674801444922766;-0.43522900931909125;-0.4352290027975612;0.38602508561170595;-0.455710001752203;0.597254018729644;0.9999858387929188
36.093484;1.0907792578006894;0.41667089109755673;0.3820114902940436;-0.5007455271071005;-0.4590763635338511;1.0796561751196698;1.000012405763465;10.000532599722261;0.41674873695857134;-0.4352290090108551;-0.4352290027870321;0.38602474514163027;-0.4557100017951631;0.5972527527243657;0.9999863587526785
36.103484;1.0907787672912783;0.41667107672043546;0.38201136350147086;-0.5007455270133907;-0.459076363631214;1.0796572677406122;1.000012429591127;10.000515069774059;0.4167494438351023;-0.4352290087140071;-0.43522900277745874;0.38602441661267733;-0.4557100018372136;0.5972515286420932;0.9999868682930622
36.113484;1.0907782825567927;0.41667125972264507;0.38201123420563926;-0.500745526922485;-0.45907636372883437;1.079658323763712;1.0000124629698057;10.000498087852018;0.4167501354029429;-0.4352290084279698;-0.43522900276879695;0.38602409927472425;-0.45571000187823346;0.597250345300406;0.9999873675791559
36.123484;1.0907778035048126;0.41667143999173933;0.38201110238556774;-0.5007455268343988;-0.4590763638267268;1.0796593445328717;1.000012505675627;10.000481636183933;0.41675081190537944;-0.43522900815218607;-0.43522900276102666;0.38602379240021173;-0.4557100019181197;0.597249201540208;0.999987856748906
36.133484;1.090777329939969;0.41667161737121;0.38201096800479467;-0.5007455267490922;-0.4590763639249099;1.0796603312084976;1.0000125575026202;10.000465697877125;0.41675147348659203;-0.43522900788613644;-0.43522900275411314;0.3860234952801375;-0.4557100019567826;0.5972480962321955;0.9999883358759941
36.143484;1.0907768615560478;0.4166717916884033;0.38201083103028055;-0.5007455266664685;-0.4590763640234102;1.079661284854067;1.000012618237904;10.000450257638922;0.4167521202122944;-0.43522900762934613;-0.43522900274797427;0.38602320726198974;-0.4557100019941274;0.597247028278524;0.9999888049550085
36.153484;1.0907763979998566;0.41667196279031266;0.38201069148450906;-0.5007455265863758;-0.4590763641222696;1.0796622065220722;1.0000126876154478;10.000435302450835;0.41675275210936374;-0.4352290073813682;-0.4352290027424629;0.386022927792238;-0.4557100020300613;0.5972459966122219;0.9999892639021954
36.163484;1.0907759389653637;0.4166721305441181;0.3820105494890223;-0.5007455265086355;-0.4590763642215189;1.0796630973581818;1.0000127653631283;10.000420820788058;0.416753369182122;-0.43522900714177265;-0.4352290027373809;0.38602265642599537;-0.45571000206451395;0.5972450001805095;0.9999897125249579
36.173484;1.0907754842871398;0.41667229481616697;0.3820104052489199;-0.5007455264330808;-0.45907636432114657;1.0796639585778582;1.000012851250816;10.00040680065516;0.41675397140360343;-0.4352290069101547;-0.43522900273253273;0.3860223928139294;-0.45571000209743917;0.5972440379300293;0.9999901505260127
36.183484;1.0907750340291906;0.41667245547956305;0.3820102590122051;-0.5007455263595674;-0.45907636442111865;1.079664791315723;1.0000129450702335;10.000393228740505;0.4167545587359245;-0.4352290066861502;-0.43522900272777215;0.38602213666598056;-0.4557100021288014;0.5972431088177885;0.9999905775721049
36.193484;1.0907745885336775;0.41667261244541265;0.3820101110398187;-0.5007455262879562;-0.45907636452140377;1.079665596578814;1.000013046545438;10.00038009117279;0.41675513118523716;-0.435229006469439;-0.4352290027229997;0.38602188768922274;-0.45571000215857493;0.5972422118304663;0.9999909933678675
36.203484;1.0907741483971762;0.416672765688286;0.382009961572556;-0.5007455262181196;-0.4590763646219718;1.0796663753879816;1.0000131552245641;10.000367374536161;0.4167556888264197;-0.43522900625973765;-0.43522900271813625;0.38602164554062857;-0.4557100021867541;0.5972413459952086;0.9999913976824986
36.213484;1.090773714379297;0.4166729152591215;0.38200981081717317;-0.5007455261499836;-0.4590763647227903;1.079667128901456;1.0000132704575246;10.000355066508536;0.4167562317750615;-0.43522900605679316;-0.43522900271310655;0.3860214098434994;-0.45571000221336333;0.5972405103765441;0.9999917903288394
36.223484;1.0907732872733182;0.416673061268015;0.3820096589749345;-0.5007455260835542;-0.45907636482381126;1.0796678583305528;1.00001339150443;10.000343155838333;0.4167567601620006;-0.43522900586037405;-0.4352290027078328;0.38602118023779686;-0.45571000223844665;0.5972397040327088;0.9999921711643833
36.233484;1.090772867819357;0.416673203829241;0.38200950626667457;-0.5007455260188881;-0.4590763649249512;1.079668564752352;1.0000135176735836;10.000331632285327;0.4167572741504423;-0.43522900567026646;-0.43522900270222603;0.3860209564020153;-0.4557100022620392;0.597238925932604;0.9999925401415042
36.243484;1.0907724567269135;0.41667334300782993;0.38200935292892;-0.500745525956047;-0.4590763650260947;1.0796692490619946;1.0000136483547692;10.000320487273457;0.4167577739627005;-0.4352290054862786;-0.43522900269616627;0.3860207380514501;-0.455710002284145;0.5972381749066994;0.9999928973179844
36.253484;1.0907720547477222;0.4166734788120506;0.382009199207432;-0.5007455258950825;-0.4590763651271235;1.0796699120834647;1.0000137829786842;10.000309714020313;0.4167582598613449;-0.43522900530824155;-0.4352290026894946;0.3860205249456026;-0.45571000230473246;0.5972374496695001;0.9999932427759282
36.263484;1.0907716626631696;0.41667361122385776;0.38200904534552915;-0.5007455258360309;-0.45907636522793394;1.0796705546576255;1.000013921013159;10.00029930684204;0.41675873209909103;-0.43522900513600243;-0.43522900268204534;0.38602031689443284;-0.4557100023237391;0.5972367488816867;0.9999935765241432
36.273484;1.090771281186179;0.4166737402280378;0.3820088915771882;-0.5007455257788953;-0.45907636532842816;1.079671177637602;1.0000140619670848;10.000289260797762;0.4167591908898752;-0.4352290049694053;-0.43522900267368414;0.3860201137335058;-0.45571000234107434;0.5972360712398533;0.999993898512024
36.283484;1.090770910925503;0.4166738658245671;0.38200873814572334;-0.5007455257236427;-0.4590763654285073;1.0796717819041715;1.0000142053665895;10.000279571361716;0.4167596364109915;-0.4352290048082748;-0.4352290026643115;0.38601991527851365;-0.4557100023566236;0.5972354155622814;0.9999942087563273
36.293484;1.0907705524466618;0.41667398803104866;0.38200858530238857;-0.5007455256702293;-0.4590763655281013;1.0796723684425011;1.0000143507795973;10.000270234046212;0.41676006883759126;-0.4352290046524175;-0.43522900265385195;0.3860197213120432;-0.455710002370253;0.5972347807997256;0.9999945074473445
36.303484;1.09077020634047;0.4166741068821901;0.38200843326442274;-0.500745525618612;-0.4590763656272057;1.0796729383479966;1.000014497830502;10.000261244751362;0.4167604883833288;-0.43522900450161667;-0.4352290026422487;0.38601953161914154;-0.45571000238181725;0.597234165965892;0.9999947949628916
36.313484;1.090769873271133;0.41667422241718044;0.38200828219798616;-0.5007455255687329;-0.4590763657258689;1.0796734927260037;1.0000146460892498;10.000252600047242;0.41676089530290233;-0.4352290043556399;-0.4352290026294614;0.38601934600909343;-0.4557100023911834;0.5972335700663903;0.9999950717984067
36.323484;1.0907695539901565;0.4166743346458434;0.3820081322544326;-0.5007455255205155;-0.4590763658241405;1.079674032615087;1.0000147950041467;10.000244296369202;0.4167612898714417;-0.4352290042142837;-0.4352290026154736;0.3860191642927829;-0.4557100023982578;0.597232992076987;0.9999953384778113
36.333484;1.0907692492863752;0.41667444352698346;0.3820079836073301;-0.5007455254738928;-0.4590763659220307;1.0796745589950747;1.0000149440480315;10.000236329284906;0.4167616723486688;-0.43522900407741233;-0.43522900260029157;0.38601898628245307;-0.4557100024029961;0.59723243094406;0.9999955955245655
36.343484;1.0907689598893084;0.4166745489978112;0.3820078364513927;-0.5007455254288444;-0.4590763660195076;1.0796750728509614;1.000015092895413;10.000228693751163;0.416762042933906;-0.4352290039449596;-0.4352290025839145;0.3860188118386828;-0.45571000240538867;0.5972318855892266;0.9999958434899507
36.353484;1.0907686864008739;0.416674651024317;0.38200769097221704;-0.5007455253854026;-0.4590763661165114;1.0796755752322449;1.0000152414273948;10.00022138376703;0.4167624017657589;-0.43522900381690205;-0.43522900256629665;0.3860186408921404;-0.45571000240543774;0.5972313549498962;0.9999960830013753
36.363484;1.090768429335642;0.4166747496138719;0.3820075473171907;-0.5007455253436239;-0.4590763662129591;1.0796760672217784;1.0000153896299684;10.000214390940526;0.41676274896989146;-0.4352290036932174;-0.4352290025473366;0.3860184734148434;-0.45571000240315823;0.5972308380548093;0.9999963147583005
36.373484;1.0907681891854446;0.4166748447951354;0.3820074055905556;-0.5007455253035599;-0.459076366308752;1.07967654982433;1.000015537524024;10.000207704087238;0.41676308470040935;-0.43522900357386385;-0.4352290025268991;0.386018309397203;-0.4557100023986101;0.5972303340670572;0.9999965394241784
36.383484;1.0907679663938026;0.4166749366155491;0.3820072658621595;-0.5007455252652431;-0.4590763664037992;1.0796770238894178;1.000015685120376;10.000201310490215;0.41676340914795307;-0.43522900345878823;-0.4352290025048532;0.3860181488455799;-0.45571000239191856;0.5972298422665352;0.9999967575251804
36.393484;1.0907677613395317;0.4166750251606413;0.38200712816837507;-0.5007455252286738;-0.45907636649803024;1.0796774901485653;1.0000158323485233;10.000195197546885;0.41676372252338123;-0.435229003347934;-0.4352290024811005;0.3860179917592922;-0.4557100023832565;0.597229362025252;0.9999969694347883
36.403484;1.0907675743852183;0.41667511055042467;0.382006992499939;-0.5007455251938022;-0.4590763665913715;1.07967794930676;1.0000159790266505;10.000189353838998;0.4167640250352097;-0.43522900324124164;-0.43522900245558677;0.38601783808989065;-0.4557100023727964;0.5972288928053214;0.9999971753770582
36.413484;1.090767405846887;0.41667519291188365;0.38200685880179086;-0.5007455251605184;-0.45907636668371327;1.0796784020759558;1.0000161249076032;10.000183769328906;0.4167643168837359;-0.43522900313864227;-0.4352290024283036;0.3860176877350984;-0.45571000236067327;0.5972284341646835;0.9999973754662774
36.423484;1.0907672558450237;0.41667527235861945;0.382006727011089;-0.5007455251286725;-0.4590763667749144;1.0796788491713574;1.0000162697334158;10.00017843534198;0.41676459828331713;-0.4352290030400465;-0.43522900239927337;0.3860175405673736;-0.4557100023469996;0.5972279857573387;0.9999975698197321
36.433484;1.0907671241987076;0.4166753489695694;0.38200659708725226;-0.5007455250981135;-0.45907636686483305;1.07967929131324;1.0000164132770026;10.000173344461082;0.41676486948496666;-0.43522900294534744;-0.43522900236851675;0.3860173964350678;-0.4557100023318914;0.5972275473001732;0.9999977586240595
36.443484;1.0907670104740934;0.4166754227680837;0.38200646899499413;-0.5007455250687138;-0.4590763669533405;1.0796797292045066;1.0000165553344758;10.00016848958324;0.41676513077519195;-0.4352290028544467;-0.43522900233603423;0.3860172551408746;-0.45571000231545483;0.5972271185145738;0.9999979420861002
36.453484;1.0907669141134928;0.4166754937235654;0.38200634270566547;-0.5007455250403833;-0.45907636704031646;1.0796801634734796;1.0000166956688887;10.000163862986637;0.4167653824615102;-0.43522900276726395;-0.43522900230180944;0.3860171164726635;-0.455710002297774;0.5972266991079288;0.9999981203435149
36.463484;1.090766834511647;0.4166755617639919;0.38200621823078207;-0.5007455250130795;-0.4590763671256454;1.0796805945943488;1.0000168340090048;10.000159456534622;0.41676562485298596;-0.4352290026837108;-0.4352290022658126;0.3860169802685355;-0.45571000227892605;0.5972262888115433;0.9999982934052303
36.473484;1.090766771016117;0.4166756267798293;0.38200609560741866;-0.5007455249868014;-0.4590763672092303;1.0796810228327827;1.0000169700723356;10.000155261776527;0.4167658582645099;-0.4352290026036734;-0.43522900222801286;0.38601684642231915;-0.455710002258994;0.5972258874191058;0.999998461158502
36.483484;1.0907667229125146;0.41667568863757953;0.3820059748563133;-0.5007455249615678;-0.4590763672910118;1.079681448277005;1.0000171035299819;10.00015126904378;0.4167660830600862;-0.43522900252700875;-0.43522900218840044;0.38601671484276956;-0.45571000223806984;0.5972254947747553;0.9999986234064856
36.493484;1.0907666894059174;0.416675747226451;0.38200585598692666;-0.500745524937405;-0.45907636737096696;1.0796818709295897;1.000017233983164;10.0001474669799;0.4167662996787001;-0.4352290024535293;-0.4352290021469922;0.3860165854356371;-0.45571000221625313;0.5972251107355739;0.9999987798719879
36.503484;1.0907666695808078;0.416675802506619;0.38200573901381835;-0.500745524914349;-0.4590763674490901;1.0796822907418007;1.0000173610145664;10.000143843286219;0.41676650861420295;-0.4352290023829924;-0.435229002103825;0.3860164581016762;-0.45571000219362917;0.5972247351707309;0.9999989302309944
36.513484;1.0907666623720675;0.416675854506278;0.382005623937814;-0.5007455248924402;-0.45907636752537667;1.0796827075295168;1.0000174842757472;10.000140385698344;0.4167667103816581;-0.435229002315116;-0.4352290020589554;0.3860163327432516;-0.45571000217024926;0.5972243679940711;0.9999990742142939
36.523484;1.0907666666027067;0.4166759032710472;0.38200551072559424;-0.5007455248717148;-0.45907636759981113;1.079683120868331;1.0000176035464547;10.000137082407505;0.41676690549431533;-0.4352290022496106;-0.435229002012448;0.38601620928807606;-0.4557100021461562;0.5972240091782898;0.9999992116678936
36.533484;1.090766681054877;0.4166759488261249;0.38200539930808103;-0.5007455248522042;-0.4590763676723646;1.0796835301138612;1.000017718742865;10.000133922474083;0.41676709444479654;-0.4352290021862096;-0.4352290019643542;0.3860160877051674;-0.4557100021214287;0.5972236587535013;0.9999993425384271
36.543484;1.0907667045057614;0.4166759911897347;0.38200528958706614;-0.5007455248339354;-0.4590763677430113;1.0796839345495575;1.0000178298829612;10.000130896686496;0.4167672776773208;-0.4352290021246994;-0.435229001914718;0.38601596800173155;-0.4557100020961871;0.5972233168298567;0.9999994668702384
36.553484;1.0907667357757571;0.41667603039525725;0.38200518145987944;-0.5007455248169316;-0.4590763678117555;1.0796843335131845;1.0000179370221531;10.000127997892767;0.41676745556989525;-0.4352290020649407;-0.4352290018636108;0.386015850209374;-0.4557100020705757;0.5972229836061734;0.9999995848632587
36.563484;1.0907667738119977;0.41667606647162575;0.3820050748463242;-0.5007455248012335;-0.4590763678786517;1.0796847264330238;1.0000180401866399;10.000125220389965;0.41676762844100573;-0.4352290020068619;-0.435229001811163;0.3860157343672659;-0.45571000204475676;0.5972226593300254;0.9999996969234138
36.573484;1.0907668177034728;0.41667609941723616;0.3820049696796452;-0.5007455247869181;-0.459076367943803;1.0796851128113234;1.0000181393103929;10.000122558977514;0.41676779656304963;-0.43522900195042247;-0.4352290017575599;0.38601562050491744;-0.45571000201889866;0.5972223442729369;0.9999998035957657
36.583484;1.0907668666194947;0.4166761292204899;0.3820048658806781;-0.5007455247741;-0.4590763680073454;1.0796854921826597;1.0000182342006183;10.000120008017982;0.41676796016870904;-0.43522900189557706;-0.4352290017030161;0.3860155086261318;-0.45571000199315553;0.5972220387482639;0.9999999054384506
36.593484;1.0907669197985321;0.41667615588893653;0.38200476335585554;-0.5007455247629172;-0.4590763680694323;1.079685864076159;1.0000183245713956;10.000117560987933;0.41676811945205244;-0.4352290018422642;-0.43522900164775913;0.3860153987046758;-0.45571000196766454;0.5972217431205395;1.0000000029832745
36.603484;1.0907669765573629;0.41667617942278967;0.382004662017796;-0.5007455247535173;-0.45907636813021435;1.0796862279947828;1.0000184101048488;10.000115210617409;0.4167682745739832;-0.43522900179041635;-0.43522900159202943;0.386015290687728;-0.45571000194256106;0.5972214577590322;1.000000096805815
36.613484;1.0907670361981006;0.41667619977194503;0.3820045618037279;-0.5007455247460413;-0.4590763681898192;1.0796865833952014;1.0000184905041087;10.000112949096287;0.41676842567873157;-0.43522900173997886;-0.4352290015360785;0.3860151845010364;-0.45571000191799;0.5972211829450953;1.0000001876235516
36.623484;1.0907670979436053;0.4166762168596966;0.3820044626671975;-0.5007455247406123;-0.4590763682483406;1.0796869296649645;1.000018565556733;10.000110768325168;0.41676857291661723;-0.4352290016909217;-0.4352290014801484;0.386015080064793;-0.4557100018940892;0.5972209188054823;1.000000276284152
36.633484;1.0907671610214225;0.4166762306530395;0.38200436455538067;-0.5007455247373271;-0.45907636830585424;1.079687266131511;1.0000186351353682;10.000108660569374;0.4167687164616812;-0.43522900164322753;-0.43522900142443627;0.38601497731050494;-0.4557100018709561;0.5972206653072007;1.0000003636332928
36.643484;1.090767224737198;0.41667624121198804;0.3820042674045825;-0.500745524736266;-0.45907636836246773;1.0796875921355544;1.0000186990830986;10.000106619291682;0.41676885651439527;-0.43522900159686867;-0.4352290013690749;0.38601487618714914;-0.4557100018486448;0.5972204222788079;1.0000004504099762
36.653484;1.0907672884760184;0.4166762487116206;0.3820041711450314;-0.500745524737506;-0.45907636841835003;1.079687907168068;1.0000187571528458;10.000104639282643;0.4167689932856765;-0.4352290015517954;-0.43522900131415215;0.38601477666481876;-0.45571000182719185;0.5972201894339002;1.0000005372087108
36.663484;1.0907673516988508;0.4166762534332437;0.3820040757037591;-0.5007455247411207;-0.45907636847369127;1.079688210977674;1.0000188090678264;10.000102715776377;0.4167691269832619;-0.4352290015079455;-0.4352290012597529;0.38601467874213435;-0.4557100018066352;0.5972199663991827;1.0000006244869755
36.673484;1.0907674138945038;0.41667625572186906;0.38200398100276145;-0.5007455247471726;-0.45907636852863926;1.079688503528136;1.000018854538795;10.00010084336497;0.41676925782726043;-0.43522900146527;-0.43522900120597807;0.3860145824542005;-0.4557100017870255;0.5972197527456428;1.0000007126086896
36.683484;1.0907674745408082;0.41667625594336666;0.3820038869464784;-0.5007455247557034;-0.45907636858327805;1.0796887849037533;1.0000188932532175;10.000099015822933;0.4167693860656556;-0.43522900142374493;-0.43522900115291957;0.38601448787139503;-0.4557100017684309;0.5972195480292626;1.0000008018346322
36.693484;1.0907675332106914;0.4166762544584198;0.3820037934326536;-0.5007455247667196;-0.4590763686376477;1.0796890553436302;1.000018924965107;10.000097226921053;0.41676951194891954;-0.43522900138335613;-0.43522900110062485;0.38601439509812124;-0.45571000175093546;0.5972193518512625;1.0000008922451367
36.703484;1.0907675897308968;0.4166762516178357;0.3820037003838587;-0.5007455247801916;-0.4590763686917734;1.0796893153418563;1.000018949588788;10.000095470988873;0.41676963569058995;-0.4352290013440854;-0.4352290010491041;0.3860143042670958;-0.4557100017346406;0.5972191639137302;1.0000009836728692
36.713484;1.0907676442145389;0.416676247772179;0.3820036077401209;-0.5007455247960712;-0.45907636874568286;1.0796895656496062;1.000018967174575;10.000093742629751;0.4167697574534558;-0.4352290013059073;-0.43522900099837575;0.38601421550849896;-0.4557100017196562;0.5972189840326444;1.0000010756707927
36.723484;1.0907676969753977;0.41667624326959934;0.38200351541522354;-0.5007455248142938;-0.45907636879940855;1.0796898071678653;1.0000189778704798;10.000092036177383;0.41676987734952764;-0.43522900126877034;-0.43522900094849987;0.3860141289328757;-0.4557100017060771;0.5972188120956369;1.000001167564788
36.733484;1.0907677483944682;0.4166762384431813;0.3820034232662201;-0.5007455248347613;-0.4590763688529757;1.0796900407855645;1.0000189819587124;10.000090345329628;0.41676999544056925;-0.4352290012325895;-0.43522900089955724;0.3860140446493248;-0.45571000169396525;0.5972186480022065;1.0000012586089013
36.743484;1.0907677987742503;0.41667623361176576;0.3820033311022513;-0.5007455248573445;-0.45907636890639303;1.0796902672045334;1.000018979844315;10.000088663075468;0.41677011176583345;-0.43522900119727387;-0.43522900085160415;0.3860139627829272;-0.45571000168335135;0.5972184916517167;1.000001348125526
36.753484;1.0907678482536607;0.41667622908577345;0.3820032387326681;-0.5007455248819167;-0.4590763689596564;1.0796904868304391;1.00001897193851;10.000086981976663;0.4167702263938219;-0.4352290011627495;-0.4352290008046642;0.3860138834747124;-0.4557100016742466;0.5972183429834041;1.0000014355452276
36.763484;1.0907678968205774;0.4166762251341263;0.38200314602117225;-0.5007455249083793;-0.45907636901274973;1.0796906997882385;1.0000189585741304;10.000085294834001;0.41677033943833364;-0.43522900112896806;-0.43522900075875093;0.3860138068602171;-0.4557100016666488;0.5972182020062087;1.0000015203768609
36.773484;1.0907679443499656;0.4166762219190553;0.38200305289074066;-0.5007455249366595;-0.4590763690656398;1.0796909060263242;1.0000189400143662;10.00008359540491;0.4167704510259171;-0.4352290010959129;-0.43522900071388243;0.386013733047544;-0.4557100016605405;0.5972180687699731;1.000001602195593
36.783484;1.0907679906603744;0.41667621946980943;0.3820029592748092;-0.5007455249666989;-0.45907636911827715;1.0796911054008282;1.0000189165032323;10.00008187855069;0.4167705612750789;-0.4352290010635954;-0.43522900067009335;0.3860136621089142;-0.4557100016558721;0.5972179433126038;1.0000016806579104
36.793484;1.0907680356274247;0.4166762177069198;0.3820028650892428;-0.5007455249984413;-0.45907636917059713;1.0796912977079671;1.0000188883147259;10.000080139844549;0.4167706703039325;-0.43522900103205764;-0.4352290006274488;0.38601359405552965;-0.45571000165255215;0.5972178256460493;1.0000017554551532
36.803484;1.0907680792239072;0.4166762164714111;0.38200277026534035;-0.500745525031819;-0.4590763692225206;1.0796914827440458;1.0000188557336633;10.000078375356184;0.4167707782065721;-0.43522900100138556;-0.4352290005860258;0.38601352880910034;-0.455710001650487;0.5972177157589411;1.000001826263633
36.813484;1.0907681214193365;0.41667621555594475;0.38200267478739586;-0.500745525066755;-0.45907636927395506;1.0796916603670585;1.0000188189787609;10.000076581859457;0.416770884990888;-0.4352290009717125;-0.43522900054586483;0.38601346621010557;-0.4557100016496346;0.5972176136133723;1.0000018927770788
36.823484;1.0907681621228693;0.41667621474642674;0.3820025786900796;-0.5007455251031627;-0.45907636932479856;1.0796918304648815;1.000018778180049;10.000074756973643;0.4167709905513562;-0.43522900094320766;-0.43522900050693664;0.386013406062571;-0.4557100016499982;0.5972175191705624;1.0000019547383252
36.833484;1.0907682012750355;0.4166762138540572;0.382002482040948;-0.5007455251409346;-0.45907636937493335;1.0796919928888142;1.0000187334202038;10.000072899003356;0.41677109469593887;-0.4352290009160421;-0.4352290004691478;0.3860133481995924;-0.4557100016515802;0.5972174324191687;1.000002011960913
36.843484;1.0907682389613116;0.4166762127177412;0.382002384930344;-0.5007455251799326;-0.45907636942420815;1.0796921474650407;1.000018684762902;10.000071006884632;0.41677119718450406;-0.43522900089034183;-0.4352290004323693;0.38601329252335775;-0.455710001654349;0.5972173533556653;1.0000020643861693
36.853484;1.0907682754274906;0.4166762111868297;0.3820022874556376;-0.5007455252199869;-0.4590763694724404;1.0796922940246108;1.000018632250982;10.000069080537724;0.4167712977683603;-0.43522900086615884;-0.4352290003964624;0.3860132389881352;-0.4557100016582202;0.5972172819354411;1.000002112106166
36.863484;1.0907683110015436;0.41667620911997705;0.38200218970251393;-0.5007455252608967;-0.45907636951943587;1.0796924323649455;1.0000185759239726;10.000067121012439;0.4167713962253169;-0.4352290008434841;-0.43522900036128703;0.38601318757348596;-0.45571000166305664;0.5972172180296434;1.0000021553208713
36.873484;1.0907683460079627;0.41667620639954084;0.3820020917465613;-0.5007455253024523;-0.45907636956498915;1.0796925622081874;1.0000185158585817;10.000065130044675;0.41677149237530475;-0.43522900082228355;-0.4352290003267009;0.38601313826895295;-0.4557100016687124;0.5972171614156564;1.0000021942902255
36.883484;1.09076838074879;0.41667620293067453;0.38200199366807924;-0.500745525344462;-0.4590763696088721;1.079692683182746;1.0000184521431905;10.000063109801326;0.4167715860890734;-0.43522900080251486;-0.43522900029256334;0.38601309105550197;-0.45571000167507697;0.5972171118290789;1.0000022293026665
36.893484;1.0907684155293411;0.41667619863496097;0.3820018955504394;-0.5007455253867344;-0.4590763696508374;1.0796927948256054;1.0000183848090431;10.000061062929642;0.4167716772805276;-0.435229000784121;-0.43522900025874856;0.3860130459170267;-0.45571000168206494;0.5972170690386819;1.0000022606523689
36.903484;1.0907684506862116;0.4166761934624587;0.3820017974580772;-0.500745525429031;-0.45907636969063675;1.079692896665866;1.000018313863823;10.000058992533429;0.41677176587495857;-0.43522900076703736;-0.4352290002251608;0.3860130028720816;-0.4557100016895882;0.5972170328629346;1.0000022886786606
36.913484;1.0907684865856717;0.41667618740421364;0.3820016994130629;-0.5007455254710422;-0.459076369728031;1.0796929883295028;1.0000182394140738;10.000056902402344;0.4167718518034792;-0.43522900075122245;-0.4352290001917326;0.38601296196257373;-0.455710001697569;0.5972170031462091;1.0000023138742231
36.923484;1.0907685235885507;0.4166761804789038;0.3820016013938469;-0.5007455255124099;-0.45907636976278593;1.0796930695873832;1.0000181617277684;10.000054797302996;0.4167719350360218;-0.4352290007366667;-0.43522900015841487;0.38601292320881575;-0.4557100017059717;0.5972169797619975;1.0000023369279398
36.933484;1.090768562033012;0.4166761727010184;0.3820015033688875;-0.5007455255527593;-0.45907636979467703;1.0796931403821317;1.0000180811973933;10.000052682579327;0.41677201559406246;-0.4352290007233584;-0.4352290001251844;0.3860128865816343;-0.4557100017148147;0.5972169626221464;1.000002358635659
36.943484;1.0907686022236283;0.4166761640531754;0.38200140533300264;-0.5007455255917287;-0.4590763698235098;1.0796932008131717;1.0000179982710535;10.000050563009298;0.4167720935148769;-0.4352290007112598;-0.4352290000920546;0.38601285201174934;-0.4557100017241673;0.597216951663153;1.00000237980343
36.953484;1.0907686443608906;0.4166761544829369;0.38200130730356374;-0.5007455256290192;-0.4590763698491343;1.0796932510799537;1.0000179133921883;10.00004844192612;0.41677216880744195;-0.4352290007003195;-0.4352290000590544;0.3860128194231336;-0.455710001734149;0.5972169468304691;1.0000024012513424
36.963484;1.0907686884485615;0.4166761439249744;0.3820012092872594;-0.5007455256644466;-0.45907636987143846;1.079693291451324;1.0000178269434359;10.000046321375555;0.416772241444182;-0.43522900069048237;-0.43522900002618337;0.3860127887503832;-0.45571000174491827;0.5972169480613673;1.0000024238574046
36.973484;1.0907687342891819;0.41667613231994177;0.3820011112602133;-0.500745525697948;-0.45907636989031636;1.079693322253257;1.000017739202962;10.000044202614173;0.4167723113801308;-0.4352290006816927;-0.4352289999933896;0.3860127599286405;-0.45571000175663806;0.5972169552664298;1.0000024485388581
36.983484;1.0907687815839224;0.41667611961635775;0.3820010131753554;-0.5007455257295326;-0.4590763699056414;1.0796933438632528;1.0000176503418903;10.000042086270179;0.4167723785586504;-0.4352290006739114;-0.43522899996059944;0.3860127328731004;-0.455710001769455;0.5972169683305172;1.0000024761752242
36.993484;1.0907688300233245;0.41667610576893405;0.38200091497331484;-0.5007455257592094;-0.4590763699172701;1.0796933567240101;1.000017560459925;10.000039972716507;0.4167724428862211;-0.4352290006671309;-0.435228999927762;0.38601270745342653;-0.455710001783509;0.5972169871004643;1.000002507524464
37.003484;1.0907688792617567;0.4166760907497131;0.3820008165946487;-0.50074552578694;-0.45907636992505946;1.0796933613605306;1.0000174696399446;10.000037863083858;0.4167725042091302;-0.43522900066136766;-0.43522899989486635;0.3860126834781299;-0.4557100017989358;0.5972170113286537;1.0000025431410813
37.013484;1.0907689288687898;0.4166760745731321;0.38200071801711505;-0.5007455258126641;-0.45907636992887746;1.0796933583702186;1.0000173779943058;10.00003576019312;0.4167725623155418;-0.43522900065664766;-0.43522899986194596;0.3860126607049397;-0.4557100018158484;0.5972170406686858;1.000002583343061
37.023484;1.0907689784111474;0.41667605730944784;0.38200061929754264;-0.500745525836359;-0.45907636992861467;1.0796933483528053;1.0000172856622545;10.00003366835217;0.41677261694481776;-0.4352290006530012;-0.4352289998290798;0.3860126388701619;-0.45571000183431926;0.5972170747822589;1.0000026282784094
37.033484;1.0907690275653517;0.4166760390599787;0.3820005205708576;-0.5007455258580437;-0.4590763699241937;1.0796933318170965;1.00001719277088;10.000031591794084;0.4167726678118216;-0.43522900065046277;-0.4352289997963831;0.38601261771521184;-0.4557100018543699;0.5972171134178164;1.0000026780043982
37.043484;1.090769076116781;0.41667601990933334;0.38200042200905787;-0.5007455258777054;-0.45907636991558065;1.0796933091628829;1.0000170994115454;10.000029533254619;0.4167727146542979;-0.4352290006490569;-0.43522899976399476;0.3860125969849726;-0.4557100018759804;0.5972171563663455;1.0000027325064256
37.053484;1.090769123921686;0.41667599991587917;0.3820003237845563;-0.5007455258952302;-0.45907636990279643;1.0796932807204618;1.0000170056793123;10.000027494596367;0.4167727572703756;-0.435229000648781;-0.4352289997320539;0.3860125764152858;-0.455710001899108;0.5972172033942841;1.0000027916976033
37.063484;1.0907691709100873;0.4166759791457673;0.3820002260604177;-0.5007455259104288;-0.4590763698859061;1.0796932467640028;1.0000169117568622;10.00002547847032;0.41677279553939006;-0.43522900064961184;-0.43522899970065665;0.3860125557589276;-0.45571000192369227;0.597217254224048;1.0000028554321496
37.073484;1.090769217058789;0.4166759576908104;0.38200012900496455;-0.5007455259231255;-0.45907636986498573;1.079693207529117;1.0000168179406255;10.00002348834641;0.4167728294417831;-0.4352290006515225;-0.4352289996698306;0.3860125348123851;-0.4557100019496585;0.5972173085293334;1.000002923554213
37.083484;1.0907692623375007;0.416675935659399;0.38200003281866435;-0.5007455259331969;-0.459076369840092;1.07969316323596;1.0000167245656033;10.000021526747533;0.416772859058205;-0.43522900065447245;-0.4352289996395633;0.38601251338574377;-0.4557100019769347;0.5972173659503232;1.0000029959326162
37.093484;1.090769306753605;0.41667591314279523;0.3819999377360923;-0.5007455259405422;-0.4590763698112538;1.0796931140963595;1.0000166319005401;10.0000195937138;0.41677288453359534;-0.4352290006583693;-0.4352289996098593;0.3860124912793132;-0.45571000200545053;0.5972174261487381;1.000003072395959
37.103484;1.090769350448228;0.4166758901822631;0.38199984398709247;-0.5007455259450576;-0.45907636977847915;1.079693060406116;1.0000165401107817;10.000017687114717;0.4167729060370151;-0.4352290006630455;-0.43522899958077216;0.3860124683025601;-0.4557100020351076;0.5972174888430364;1.0000031526658302
37.113484;1.0907693936876366;0.41667586680784113;0.3819997517591742;-0.500745525946624;-0.4590763697417638;1.0796930026730573;1.0000164492981918;10.00001580440297;0.4167729237375323;-0.4352290006682714;-0.4352289995523884;0.38601244428872744;-0.45571000206575674;0.5972175537623875;1.0000032364221887
37.123484;1.0907694367487664;0.41667584309434924;0.3819996611904386;-0.5007455259451065;-0.45907636970109755;1.079692941572443;1.0000163595432134;10.000013943674372;0.41677293779309954;-0.43522900067379294;-0.4352289995247866;0.3860124191142163;-0.4557100020972081;0.5972176205669221;1.00000332339422
37.133484;1.0907694798038796;0.41667581912510804;0.3819995723834263;-0.5007455259403787;-0.459076369656467;1.0796928778035046;1.0000162708908937;10.000012103129494;0.41677294835873613;-0.43522900067936865;-0.43522899949802435;0.38601239272533777;-0.4557100021292569;0.5972176888197508;1.0000034133292677
37.143484;1.0907695229388656;0.4166757949317495;0.3819994854291279;-0.5007455259323457;-0.45907636960786197;1.0796928120768046;1.0000161832806946;10.000010280349388;0.41677295560910377;-0.4352290006847741;-0.43522899947216453;0.38601236513558435;-0.4557100021616976;0.5972177580233908;1.000003505937808
37.153484;1.0907695663181094;0.4166757705082872;0.38199940042136876;-0.5007455259209345;-0.45907636955528885;1.079692745150637;1.0000160965092089;10.00000847238383;0.4167729597461846;-0.4352290006897737;-0.4352289994472981;0.38601233640516114;-0.45571000219432334;0.5972178276722194;1.0000036009153122
37.163484;1.0907696102976625;0.4166757458439309;0.38199931745154275;-0.5007455259060791;-0.45907636949878844;1.0796926777311897;1.0000160103071223;10.000006676281345;0.41677296097595085;-0.43522900069410586;-0.4352289994235351;0.3860123066320125;-0.4557100022269284;0.5972178972732489;1.0000036979395452
37.173484;1.090769655363583;0.4166757209266726;0.3819992366129194;-0.5007455258877204;-0.45907636943844815;1.0796926103237365;1.0000159244403128;10.000004889549052;0.4167729594831365;-0.43522900069749343;-0.4352289994009867;0.38601227594321186;-0.45571000225931996;0.5972179663319891;1.0000037966225668
37.183484;1.0907697020004006;0.41667569575340685;0.3819991580218297;-0.5007455258658038;-0.45907636937440843;1.0796925432195037;1.000015838718357;10.000003109970448;0.416772955437466;-0.43522900069966314;-0.43522899937976256;0.38601224446301463;-0.4557100022913235;0.5972180343480766;1.0000038965212372
37.193484;1.0907697505922769;0.41667567035357156;0.381999081820797;-0.500745525840279;-0.4590763693068697;1.0796924766365525;1.0000157529520979;10.000001334781564;0.4167729490185853;-0.43522900070036136;-0.43522899935996334;0.3860122122814798;-0.45571000232276443;0.5972181008418362;1.0000039972360444
37.203484;1.0907698013837477;0.4166756448016367;0.3819990081542948;-0.5007455258111282;-0.45907636923609324;1.079692410851613;1.0000156669227476;9.99999956024006;0.4167729404361854;-0.43522900069936143;-0.43522899934165654;0.3860121794567119;-0.45571000235345016;0.5972181653502492;1.0000040985369456
37.213484;1.090769854525077;0.4166756192078656;0.38199893714338096;-0.5007455257784001;-0.45907636916239347;1.0796923462123083;1.0000155803316146;9.999997782241673;0.4167729299369404;-0.4352290006964714;-0.4352289993248694;0.38601214602812234;-0.45571000238318116;0.5972182273656237;1.0000042003890501
37.223484;1.0907699101079307;0.4166755937023052;0.38199886887408957;-0.5007455257421981;-0.4590763690861276;1.079692283096329;1.0000154927410771;9.999995997435988;0.4167729177966842;-0.4352290006915454;-0.43522899930961745;0.38601211202795044;-0.45571000241178566;0.5972182862885758;1.000004302827542
37.233484;1.0907699681037049;0.4166755684259787;0.3819988033923125;-0.5007455257026269;-0.45907636900768256;1.079692221866665;1.000015403610457;9.999994203999252;0.41677290431785374;-0.43522900068450515;-0.4352289992959391;0.3860120775049656;-0.45571000243915605;0.5972183414369423;1.00000440581392
37.243484;1.090770028336128;0.4166755435174271;0.38199874070970624;-0.5007455256597604;-0.45907636892746534;1.0796921628123084;1.0000153124254278;9.999992402052216;0.41677288984110483;-0.435229000675371;-0.4352289992839039;0.38601204253236215;-0.45571000246525944;0.597218392091286;1.0000045092017722
37.253484;1.0907700905674855;0.4166755191075481;0.3819986808230407;-0.5007455256136603;-0.45907636884589864;1.0796921060801679;1.0000152187811044;9.999990593935712;0.4167728747409715;-0.43522900066427234;-0.4352289992735997;0.38601200718328893;-0.45571000249011756;0.5972184375567878;1.0000046127663047
37.263484;1.0907701545784279;0.4166754953435657;0.3819986237133914;-0.5007455255643973;-0.4590763687634026;1.0796920516261104;1.0000151223699234;9.999988783886542;0.4167728593933719;-0.4352290006514197;-0.4352289992651222;0.3860119715247829;-0.4557100025137772;0.5972184772249859;1.000004716210723
37.273484;1.0907702201770013;0.41667547241170927;0.38199856931892545;-0.5007455255120354;-0.45907636868037216;1.0796919992404252;1.0000150229571807;9.999986977074766;0.4167728441450928;-0.43522900063706216;-0.43522899925857467;0.3860119356438704;-0.4557100025363003;0.5972185106081519;1.0000048191536837
37.283484;1.0907702871774327;0.41667545053185046;0.3819985175311255;-0.5007455254566229;-0.45907636859716827;1.0796919486229142;1.0000149204017967;9.99998517874499;0.41677282929944676;-0.43522900062145997;-0.4352289992540675;0.3860118996457079;-0.45571000255777244;0.597218537345923;1.0000049210985247
37.293484;1.0907703553405788;0.4166754299300103;0.38199846822949624;-0.5007455253982188;-0.4590763685141116;1.0796918994030547;1.0000148146719992;9.999983393640974;0.41677281509658454;-0.4352290006048686;-0.4352289992517146;0.38601186361662965;-0.4557100025782938;0.5972185572082833;1.0000050213956857
37.303484;1.0907704242797422;0.4166754108001035;0.38199842131929507;-0.500745525336911;-0.45907636843148836;1.079691851124917;1.0000147057722777;9.999981625281217;0.41677280169329084;-0.43522900058753256;-0.4352289992516303;0.3860118276111068;-0.4557100025979534;0.5972185700774819;1.0000051192620363
37.313484;1.0907704934522966;0.41667539328223113;0.3819983767512813;-0.5007455252728209;-0.45907636834956367;1.0796918033082747;1.0000145936431335;9.999979875593475;0.41677278917471494;-0.4352290005696917;-0.4352289992539266;0.3860117916773265;-0.4557100026168274;0.5972185759111305;1.0000052138309354
37.323484;1.0907705622664177;0.4166753774797384;0.3819983345207402;-0.5007455252061142;-0.45907636826857867;1.0796917555681447;1.0000144781711684;9.999978145673369;0.41677277759430886;-0.43522900055158115;-0.43522899925870967;0.3860117558938067;-0.4557100026349951;0.5972185747210267;1.0000053041617827
37.333484;1.0907706301797786;0.4166753634975779;0.3819982946555674;-0.500745525136987;-0.45907636818873576;1.0796917076604395;1.0000143592556716;9.999976436603122;0.41677276700617893;-0.4352290005334194;-0.4352289992660815;0.38601172039714415;-0.45571000265253203;0.5972185665600793;1.000005389250356
