time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.343484;1.0907706967451476;0.41667535145210083;0.381998257201812;-0.5007455250656401;-0.45907636811018737;1.0796916594182044;1.0000142367991387;9.99997474959854;0.4167727574727948;-0.4352290005154004;-0.435228999276153;0.3860116853704428;-0.4557100026694911;0.5972185515233915;1.0000054680949924
37.353484;1.090770761604855;0.4166753414368877;0.3819982222016813;-0.500745524992278;-0.4590763680330275;1.079691610705556;1.0000141106891625;9.999973086320022;0.4167727490822965;-0.4352290004976943;-0.43522899928905184;0.38601165098636253;-0.45571000268590095;0.59721852976574;1.00000553977258
37.363484;1.0907708244359142;0.4166753334925731;0.38199818968838645;-0.500745524917122;-0.4590763679573054;1.0796915614623013;1.0000139808632567;9.99997144917068;0.41677274199748865;-0.4352290004804573;-0.43522899930490616;0.3860116173635484;-0.4557100027017678;0.5972185015144703;1.0000056034678368
37.373484;1.0907708849172553;0.41667532760095716;0.3819981597194892;-0.5007455248403874;-0.4590763678830653;1.0796915117287165;1.000013847371782;9.99996984104587;0.4167727364759094;-0.4352290004638371;-0.43522899932381565;0.3860115845706939;-0.45571000271707435;0.5972184670852005;1.000005658458486
37.383484;1.090770942755906;0.4166753236803613;0.38199813240139563;-0.5007455247622405;-0.45907636781038463;1.0796914615644915;1.0000137103635345;9.999968264764368;0.41677273282906285;-0.43522900044796026;-0.43522899934584486;0.3860115526499832;-0.4557100027317888;0.5972184268764043;1.0000057040925352
37.393484;1.0907709977047522;0.41667532158523285;0.3819981078611516;-0.5007455246827879;-0.459076367739389;1.0796914109683706;1.0000135700089712;9.99996672238942;0.41677273137492343;-0.4352290004329268;-0.4352289993710497;0.386011521634328;-0.4557100027458705;0.5972183813425854;1.00000573978379
37.403484;1.09077104951367;0.41667532113179473;0.38199808619880277;-0.5007455246021039;-0.4590763676702245;1.0796913599014113;1.0000134264422629;9.999965215098543;0.4167727324013095;-0.43522900041882134;-0.4352289993995138;0.38601149155325065;-0.4557100027592709;0.5972183310006655;1.0000057649949847
37.413484;1.090771097868941;0.4166753221311598;0.38199806745890946;-0.5007455245202609;-0.4590763676030197;1.0796913083241524;1.0000132797904542;9.999963744035382;0.41677273612062116;-0.43522900040571405;-0.4352289994313564;0.3860114624361369;-0.4557100027719558;0.5972182764415573;1.0000057792204364
37.423484;1.0907711423808562;0.41667532439601657;0.38199805162225564;-0.5007455244373306;-0.45907636753787906;1.079691256172361;1.000013130213148;9.999962311315688;0.41677274264357106;-0.4352290003936457;-0.43522899946670357;0.38601143431137563;-0.455710002783936;0.5972182182954877;1.0000057820489798
37.433484;1.090771182601739;0.4166753277490881;0.381998038619708;-0.5007455243533755;-0.4590763674748913;1.0796912033360087;1.0000129778963112;9.999960920480204;0.41677275199284447;-0.43522900038261103;-0.4352289995056639;0.386011407181617;-0.4557100027952674;0.5972181571772383;1.000005773267387
37.443484;1.0907712180928932;0.4166753320602383;0.3819980283621819;-0.5007455242684552;-0.45907636741412566;1.0796911496915382;1.0000128230357028;9.999959576221167;0.4167727641197927;-0.4352290003725585;-0.43522899954832517;0.3860113809925218;-0.45571000280602536;0.5972180936562486;1.0000057528944326
37.453484;1.0907712485167638;0.41667533727484457;0.3819980207714282;-0.5007455241826406;-0.4590763673556224;1.0796910951672203;1.000012665799015;9.999958283265343;0.4167727789082093;-0.4352290003634185;-0.4352289995947507;0.3860113556440368;-0.455710002816282;0.597218028250121;1.0000057211495847
37.463484;1.0907712736312092;0.41667534340970963;0.38199801580257886;-0.5007455240960172;-0.45907636729938345;1.0796910397657487;1.0000125062438499;9.999957045099432;0.41677279618608615;-0.43522900035512524;-0.43522899964496;0.3860113310302956;-0.45571000282609614;0.597217961389734;1.000005678398716
37.473484;1.090771293223191;0.4166753505433794;0.3819980134457727;-0.5007455240086885;-0.4590763672453756;1.0796909835231794;1.0000123442673283;9.999955863401166;0.41677281573963376;-0.43522900034760836;-0.43522899969890794;0.3860113070361169;-0.45571000283551194;0.597217893353618;1.000005625081835
37.483484;1.0907713071363814;0.4166753588135892;0.381998013703451;-0.5007455239207789;-0.45907636719354766;1.0796909264797427;1.0000121797076422;9.999954738389961;0.4167728373237862;-0.4352290003407868;-0.43522899975648804;0.38601128350059627;-0.45571000284456104;0.5972178242596337;1.0000055616654193
37.493484;1.0907713153738705;0.4166753683959313;0.38199801655492205;-0.5007455238324131;-0.4590763671438508;1.079690868644383;1.0000120125173981;9.999953669862467;0.4167728606766931;-0.43522900033457196;-0.4352289998175516;0.3860112602193832;-0.4557100028532594;0.5972177541613013;1.0000054886483607
37.503484;1.0907713181149905;0.41667537947313776;0.3819980219260514;-0.5007455237436708;-0.45907636709625355;1.0796908099287936;1.000011842814807;9.999952658220607;0.41677288553393355;-0.4352290003288683;-0.43522899988192143;0.38601123697852824;-0.45571000286160707;0.5972176831598168;1.0000054065708701
37.513484;1.0907713155794525;0.4166753922210988;0.3819980296895004;-0.5007455236545598;-0.4590763670507419;1.0796907501700097;1.000011670801002;9.999951704965369;0.416772911649066;-0.4352290003235889;-0.43522899994939873;0.3860112135900923;-0.455710002869593;0.5972176114240747;1.0000053160194367
37.523484;1.0907713079102141;0.4166754067961382;0.3819980397004487;-0.5007455235650353;-0.45907636700730964;1.0796906892702596;1.0000114966139355;9.999950812354381;0.41677293882258515;-0.4352290003186672;-0.435229000019767;0.38601118992655964;-0.45571000287720526;0.5972175391408499;1.0000052176340746
37.533484;1.0907712952501636;0.41667542332486873;0.38199805182701785;-0.500745523475033;-0.45907636696597154;1.0796906273298403;1.0000113202498566;9.999949982344267;0.4167729669191441;-0.43522900031403816;-0.4352290000927976;0.386011165924757;-0.4557100028844436;0.5972174664776745;1.0000051120330635
37.543484;1.0907712778889675;0.41667544190463024;0.3819980659376106;-0.5007455233844924;-0.45907636692678416;1.079690564660846;1.0000111416967687;9.999949215861443;0.41677299585315136;-0.43522900030962325;-0.435229000168248;0.3860111415515778;-0.45571000289131647;0.5972173935760092;1.0000049996838054
37.553484;1.09077125630097;0.41667546260656607;0.38199808186345385;-0.5007455232933775;-0.45907636688982706;1.0796905016484983;1.0000109611028285;9.999948512664695;0.41677302554756374;-0.4352290003053381;-0.4352290002458398;0.38601111677366984;-0.45571000289782543;0.5972173205434907;1.0000048808963389
37.563484;1.090771231091132;0.4166754854824652;0.3819980993862119;-0.500745523201687;-0.45907636685516495;1.0796904385709274;1.00001077873805;9.999947871133145;0.41677305590995534;-0.43522900030110984;-0.43522900032524503;0.3860110915493309;-0.4557100029039587;0.5972172474486924;1.0000047559579768
37.573484;1.09077120290343;0.4166755105566207;0.3819981182700109;-0.5007455231094486;-0.4590763668228408;1.0796903755367318;1.0000105948715445;9.999947288585343;0.41677308684988507;-0.435229000296896;-0.43522900040611334;0.3860110658287601;-0.45571000290970387;0.5972171743497722;1.0000046252586994
37.583484;1.0907711723531213;0.4166755378093367;0.3819981383013521;-0.5007455230167122;-0.45907636679287517;1.079690312537824;1.0000104097423301;9.999946762945603;0.41677311830631747;-0.4352290002926901;-0.43522900048810137;0.3860110395703161;-0.4557100029150689;0.5972171013342947;1.000004489330054
37.593484;1.0907711400445335;0.4166755671960932;0.38199815929865616;-0.5007455229235516;-0.4590763667652433;1.0796902494911553;1.0000102235621993;9.999946294568067;0.4167731502586885;-0.43522900028849665;-0.43522900057087416;0.38601101276001043;-0.455710002920076;0.5972170285189138;1.0000043488052215
37.603484;1.090771106580675;0.41667559867579707;0.3819981810897587;-0.5007455228300773;-0.4590763667398572;1.079690186229504;1.0000100365017266;9.9999458863214;0.41677318271045516;-0.43522900028430755;-0.43522900065410375;0.3860109853979455;-0.4557100029247256;0.5972169560196251;1.0000042043449997
37.613484;1.090771072426447;0.4166756321866895;0.381998203477585;-0.5007455227364431;-0.45907636671657803;1.0796901224952162;1.0000098487135733;9.999945542059862;0.416773215647055;-0.4352290002801095;-0.43522900073747117;0.38601095748884334;-0.4557100029289936;0.5972168839405766;1.000004056623202
37.623484;1.0907710377226878;0.4166756676036886;0.38199822622743496;-0.5007455226428383;-0.45907636669524826;1.0796900579534374;1.0000096603264068;9.999945265260411;0.4167732490140241;-0.43522900027590844;-0.4352290008206601;0.38601092906824835;-0.4557100029328632;0.5972168123929223;1.000003906337718
37.633484;1.0907710022614792;0.4166757047473291;0.3819982490763864;-0.5007455225494681;-0.4590763666757169;1.079689992241016;1.0000094713976775;9.999945058444434;0.4167732827492921;-0.4352290002717377;-0.43522900090335687;0.3860109002100592;-0.45571000293632835;0.5972167415011465;1.0000037541366078
37.643484;1.090770965601106;0.416675743416109;0.38199827173895806;-0.5007455224565208;-0.459076366657858;1.0796899250457341;1.0000092819631312;9.99994492319216;0.41677331683783386;-0.4352290002676358;-0.4352290009852564;0.38601087100173986;-0.4557100029393747;0.5972166713712191;1.0000036005441673
37.653484;1.0907709272271457;0.4166757833795984;0.38199829391917106;-0.5007455223641607;-0.45907636664158147;1.0796898561327535;1.0000090921146843;9.999944860870835;0.4167733513273248;-0.43522900026362576;-0.4352290010660609;0.3860108415178343;-0.45571000294197545;0.5972166020939162;1.0000034459862193
37.663484;1.0907708867519963;0.4166758243489179;0.3819983153553715;-0.500745522272546;-0.45907636662681894;1.0796897853332332;1.00000890199554;9.99994487330473;0.41677338628509025;-0.4352290002597302;-0.43522900114549207;0.38601081179899005;-0.4557100029440952;0.5972165338134596;1.0000032908362808
37.673484;1.0907708440062993;0.4166758659585852;0.3819983358832864;-0.5007455221818328;-0.45907636661350854;1.0796897125643918;1.0000087117589311;9.999944962396103;0.41677342175554316;-0.4352290002559934;-0.43522900122331004;0.3860107818605426;-0.45571000294570285;0.5972164667764347;1.0000031354383867
37.683484;1.0907707989378332;0.41667590776629965;0.3819983554413425;-0.5007455220921612;-0.45907636660160794;1.0796896378183698;1.0000085214860246;9.999945129043295;0.4167734577698978;-0.43522900025246636;-0.43522900129930464;0.386010751721177;-0.455710002946783;0.597216401335522;1.0000029801225936
37.693484;1.0907707515008198;0.4166759492951621;0.3819983740026445;-0.5007455220036467;-0.4590763665911072;1.0796895611279336;1.0000083311450279;9.999945372506431;0.41677349437812455;-0.4352290002491646;-0.435229001373268;0.38601072140059484;-0.4557100029473205;0.5972163379359404;1.0000028251702517
37.703484;1.090770701623233;0.4166759901041727;0.3819983915443545;-0.5007455219163797;-0.45907636658200857;1.079689482641672;1.0000081406976864;9.999945690718011;0.4167735316580357;-0.4352290002460529;-0.435229001444972;0.38601069090323203;-0.4557100029472714;0.5972162770844959;1.0000026707688066
37.713484;1.0907706491966824;0.4166760298144478;0.38199840808216196;-0.5007455218304104;-0.4590763665742963;1.0796894027419226;1.000007950204196;9.999946081207591;0.4167735697003377;-0.43522900024307065;-0.4352290015141779;0.38601066022734354;-0.45571000294654956;0.5972162192975565;1.0000025170685458
37.723484;1.090770594120252;0.41667606807449714;0.38199842366701897;-0.5007455217457303;-0.45907636656792356;1.0796893220138595;1.000007759789099;9.999946542177625;0.41677360859111234;-0.435229000240145;-0.43522900158067485;0.3860106293681085;-0.45571000294503833;0.597216165043972;1.0000023642953133
37.733484;1.0907705363888909;0.41667610451600173;0.3819984383206727;-0.5007455216622823;-0.4590763665628186;1.0796892411151866;1.0000075695624515;9.999947073089071;0.41677364840857695;-0.43522900023718064;-0.4352290016442986;0.3860105982914114;-0.45571000294262115;0.597216114710887;1.0000022127905366
37.743484;1.0907704761414152;0.4166761387449091;0.38199845199328;-0.5007455215800133;-0.4590763665589001;1.0796891606849532;1.0000073795972648;9.999947674351851;0.41677368923417935;-0.4352290002340836;-0.4352290017049007;0.3860105669261258;-0.4557100029392126;0.5972160685927044;1.0000020629878763
37.753484;1.0907704136442722;0.4166761703716731;0.38199846458852754;-0.5007455214989119;-0.45907636655609013;1.0796890812746254;1.0000071899190854;9.999948346521075;0.4167737311583683;-0.4352290002307998;-0.4352290017623121;0.38601053519512324;-0.45571000293476605;0.5972160269191464;1.0000019153659843
37.763484;1.0907703492340706;0.41667619903175096;0.38199847601181086;-0.500745521419;-0.4590763665543091;1.079689003313535;1.0000070004929096;9.999949089762785;0.41677377426529333;-0.43522900022731825;-0.43522900181634766;0.3860105030354362;-0.45571000292925845;0.5972159899182866;1.0000017703523632
37.773484;1.090770283225779;0.41667622436963214;0.38199848619695165;-0.5007455213402959;-0.4590763665534516;1.0796889271472963;1.0000068112924005;9.999949904268428;0.4167738185998158;-0.43522900022365857;-0.4352290018668329;0.3860104703922559;-0.45571000292267033;0.5972159578159353;1.0000016282599424
37.783484;1.0907702158083346;0.41667624604938236;0.3819984951225612;-0.5007455212627928;-0.45907636655337775;1.0796888530903626;1.0000066224084962;9.999950791292209;0.41677386414075374;-0.4352290002198674;-0.4352290019136259;0.3860104372168786;-0.4557100029149806;0.5972159307492231;1.0000014893242097
37.793484;1.0907701470505824;0.416676263817175;0.3819985028263816;-0.5007455211864592;-0.4590763665539339;1.079688781421163;1.000006434074607;9.99995175320155;0.41677391081334864;-0.4352290002160139;-0.4352290019566221;0.38601040347207755;-0.455710002906179;0.597215908717072;1.0000013537499595
37.803484;1.0907700770549018;0.41667627753283143;0.38199850939265606;-0.5007455211112426;-0.4590763665549712;1.0796887122651446;1.0000062466383888;9.999952792229756;0.41677395852993804;-0.4352290002121784;-0.4352290019957365;0.3860103691425752;-0.4557100028962802;0.5972158916360577;1.0000012217449494
37.813484;1.0907700060654189;0.4166762871359124;0.38199851490120385;-0.5007455210370739;-0.45907636655635475;1.0796886454416998;1.0000060605821863;9.999953909483322;0.4167740072172775;-0.4352290002084419;-0.43522900203089343;0.38601033425332043;-0.4557100028853239;0.5972158794242285;1.0000010935917196
37.823484;1.090769934437971;0.41667629261331945;0.3819985193908179;-0.50074552096388;-0.45907636655797346;1.0796885804574692;1.0000058765765847;9.999955104720787;0.4167740568149099;-0.4352290002048831;-0.43522900206204435;0.3860102988661382;-0.4557100028733745;0.5972158720219035;1.0000009697072902
37.833484;1.0907698625627575;0.4166762940043512;0.38199852289260133;-0.5007455208915995;-0.4590763665597355;1.0796885166607173;1.0000056954338294;9.999956376660403;0.41677410724912484;-0.43522900020156713;-0.4352290020891669;0.38601026302773556;-0.4557100028605263;0.5972158693679848;1.0000008506217644
37.843484;1.0907697907687182;0.41667629139799983;0.38199852548435;-0.5007455208201909;-0.4590763665615477;1.079688453442251;1.0000055179498637;9.999957724163043;0.4167741584084846;-0.4352290001985249;-0.43522900211222115;0.38601022671850904;-0.45571000284689506;0.5972158713854524;1.0000007368989403
37.853484;1.0907697192392487;0.41667628490124203;0.38199852728787065;-0.500745520749626;-0.45907636656330225;1.0796883903755152;1.000005344782789;9.999959147512957;0.4167742101315798;-0.43522900019574673;-0.43522900213112037;0.3860101898685299;-0.45571000283260626;0.5972158779752899;1.0000006290407981
37.863484;1.090769647984502;0.41667627463315143;0.38199852843383086;-0.5007455206798814;-0.4590763665648817;1.0796883272466962;1.0000051764170017;9.999960648204992;0.41677426218419317;-0.4352290001931902;-0.43522900214575433;0.3860101524038033;-0.45571000281779966;0.5972158890241488;1.0000005273852528
37.873484;1.0907695768658956;0.4166762607522005;0.38199852905571907;-0.5007455206109389;-0.45907636656617223;1.0796882639994032;1.0000050131880451;9.999962227324229;0.4167743142598272;-0.4352290001907898;-0.43522900215603183;0.38601011425598586;-0.4557100028026352;0.5972159044424022;1.000000432023352
37.883484;1.0907695057105773;0.41667624343789317;0.3819985293106278;-0.5007455205427694;-0.45907636656706396;1.0796882005976116;1.0000048553396648;9.999963884091974;0.41677436604570883;-0.43522900018848276;-0.43522900216190546;0.38601007534945897;-0.4557100027872807;0.5972159241801024;1.000000342792222
37.893484;1.0907694344854206;0.41667622282141265;0.3819985293989385;-0.5007455204752956;-0.4590763665674432;1.0796881368890487;1.0000047030329557;9.999965615384605;0.4167744172954577;-0.4352290001862399;-0.43522900216337856;0.3860100356024033;-0.45571000277191087;0.5972159481907499;1.0000002593731145
37.903484;1.0907693633985749;0.4166761989498635;0.38199852956014546;-0.5007455204083926;-0.45907636656719997;1.0796880725724256;1.0000045563161681;9.999967415709747;0.4167744678482526;-0.4352290001840673;-0.43522900216049787;0.38600999493972665;-0.45571000275671636;0.5972159764237253;1.0000001814215689
37.913484;1.0907692928792867;0.4166761717945798;0.38199853002849393;-0.5007455203419485;-0.4590763665662438;1.0796880072248618;1.00000441510627;9.999969277749047;0.4167745176053538;-0.4352290001819892;-0.4352290021533341;0.3860099533151694;-0.45571000274187984;0.5972160088691033;1.0000001086048627
37.923484;1.0907692234493611;0.4166761412597273;0.38199853097341985;-0.5007455202759012;-0.4590763665645008;1.079687940366499;1.0000042791514987;9.999971193776533;0.41677456648905753;-0.43522900018004623;-0.4352290021419786;0.3860099107380647;-0.4557100027275474;0.5972160455608677;1.00000004054354
37.933484;1.090769155547828;0.4166761072101511;0.3819985324690999;-0.5007455202102191;-0.4590763665619025;1.0796878715563183;1.0000041480293798;9.999973156719538;0.4167746144073758;-0.4352290001783005;-0.43522900212655846;0.38600986727256115;-0.45571000271384093;0.5972160865126588;0.9999999767938387
37.943484;1.0907690894352817;0.4166760695245264;0.38199853451753385;-0.5007455201448805;-0.45907636655840295;1.0796878004533805;1.0000040212455659;9.999975160096099;0.41677466123385565;-0.43522900017683186;-0.43522900210724413;0.3860098230127148;-0.4557100027008865;0.5972161316604266;0.9999999169219242
37.953484;1.0907690252153324;0.41667602812400223;0.3819985371164425;-0.5007455200798718;-0.4590763665540222;1.0796877268171248;1.0000038983303434;9.99997719773053;0.4167747067989298;-0.4352290001757361;-0.4352290020842486;0.3860097780604398;-0.4557100026888218;0.5972161808531006;0.9999998605460879
37.963484;1.090768962944295;0.41667598298439884;0.38199854032109815;-0.5007455200151888;-0.4590763665488688;1.0796876504822546;1.0000037788510845;9.999979263673666;0.416774750905095;-0.4352290001751257;-0.43522900205781606;0.386009732499801;-0.4557100026777886;0.5972162338736796;0.9999998072943689
37.973484;1.09076890278235;0.416675934158543;0.3819985442524616;-0.5007455199508432;-0.4590763665431146;1.0796875713697438;1.0000036623684447;9.999981351707197;0.4167747933581688;-0.4352290001751079;-0.43522900202820186;0.3860096863707354;-0.45571000266792194;0.5972162904709943;0.9999997567722957
37.983484;1.0907688450281854;0.4166758817718916;0.38199854905169195;-0.5007455198868656;-0.459076366536955;1.0796874895291138;1.0000035483745229;9.999983454891042;0.4167748339745955;-0.4352290001757578;-0.4352290019956592;0.3860096396606488;-0.45571000265933026;0.5972163504007965;0.9999997085693355
37.993484;1.0907687899535696;0.4166758259962968;0.38199855483037526;-0.5007455198232852;-0.4590763665305945;1.079687405142192;1.0000034362400747;9.999985566070492;0.41677487256603;-0.4352290001771183;-0.43522900196043385;0.3860095923167121;-0.4557100026520745;0.5972164134652217;0.9999996622594566
38.003484;1.09076873760912;0.4166757670429265;0.3819985616577207;-0.5007455197601054;-0.4590763665242569;1.0796873184575018;1.0000033252085165;9.999987678246042;0.41677490893556546;-0.43522900017921545;-0.4352290019227588;0.3860095442668118;-0.45571000264616224;0.5972164795220949;0.9999996174154104
38.013484;1.090768687805712;0.41667570514485197;0.3819985695490271;-0.5007455196973045;-0.4590763665182;1.0796872297014288;1.0000032144991295;9.99998978445155;0.4167749428932002;-0.43522900018205735;-0.435229001882862;0.3860094954403938;-0.4557100026415428;0.5972165484543024;0.9999995736540696
38.023484;1.0907686402534709;0.4166756405196914;0.38199857843361557;-0.5007455196348473;-0.45907636651271133;1.0796871390503116;1.0000031034698353;9.99999187862101;0.41677497428897525;-0.4352290001856217;-0.4352290018409825;0.38600944579769414;-0.4557100026381012;0.5972166201370457;0.9999995306406568
38.033484;1.0907685946806742;0.41667557337249145;0.38199858816613397;-0.5007455195726958;-0.4590763665080644;1.0796870466820763;1.0000029916815605;9.999993956869911;0.41677500304367165;-0.4352290001898554;-0.43522900179737045;0.38600939535370477;-0.4557100026356905;0.5972166944617054;0.9999994880369968
38.043484;1.0907685508449287;0.41667550393474884;0.3819985985895889;-0.5007455195108093;-0.4590763665044665;1.0796869528357707;1.0000028788479778;9.999996017371576;0.41677502913109016;-0.4352290001946988;-0.4352290017522671;0.38600934417112526;-0.4557100026341939;0.5972167713789567;0.9999994454847092
38.053484;1.0907685085186756;0.4166754324870448;0.38199860957171294;-0.5007455194491351;-0.45907636650204214;1.0796868578123915;1.0000027647649286;9.999998058705984;0.416775052532582;-0.4352290002001079;-0.4352290017058837;0.3860092923491133;-0.4557100026335498;0.597216850861941;0.9999994026542429
38.063484;1.0907684675346865;0.4166753593615849;0.3819986210065646;-0.5007455193876076;-0.4590763665008547;1.0796867619401196;1.0000026492675906;10.000000078247336;0.4167750732302104;-0.4352290002060619;-0.43522900165838657;0.3860092400402796;-0.4557100026337285;0.5972169328223083;0.9999993593134329
38.073484;1.090768427831206;0.41667528492966815;0.3819986328262268;-0.5007455193261513;-0.45907636650093503;1.0796866655640813;1.0000025322388886;10.000002072304037;0.41677509123065054;-0.4352290002125786;-0.4352290016099018;0.38600918746474605;-0.45571000263470074;0.5972170170772526;0.9999993153751365
38.083484;1.0907683893936935;0.4166752095874738;0.3819986450036294;-0.5007455192646906;-0.45907636650230393;1.0796865690549768;1.0000024136523198;10.000004037681455;0.4167751065862578;-0.43522900021970984;-0.43522900156053124;0.38600913486872523;-0.4557100026364209;0.5972171033818633;0.9999992709078441
38.093484;1.0907683521608045;0.4166751337629599;0.38199865752211554;-0.5007455192031587;-0.459076366504986;1.0796864728114122;1.0000022935823638;10.000005972726079;0.41677511939653794;-0.4352290002275016;-0.43522900151034766;0.3860090824448054;-0.45571000263883354;0.597217191497307;0.9999992261059588
38.103484;1.0907683160308375;0.4166750579209976;0.38199867035033974;-0.5007455191414959;-0.4590763665090096;1.079686377257361;1.0000021721609609;10.000007876866984;0.4167751297715636;-0.43522900023597044;-0.43522900145939986;0.3860090302993274;-0.45571000264189415;0.5972172812487095;0.9999991812406732
38.113484;1.0907682809210868;0.4166749825396937;0.38199868345683485;-0.5007455190796372;-0.4590763665144024;1.0796862828061204;1.0000020495602047;10.000009749467532;0.41677513779712594;-0.435229000245113;-0.43522900140775017;0.3860089784902014;-0.4557100026455781;0.5972173725319017;0.999999136626756
38.123484;1.0907682467525517;0.416674908061405;0.381998696824966;-0.5007455190175129;-0.459076366521191;1.0796861897885697;1.0000019260700335;10.000011589220318;0.41677514353039274;-0.4352290002549211;-0.4352290013554824;0.3860089270729283;-0.4557100026498781;0.5972174652988589;0.9999990925922723
38.133484;1.0907682133788366;0.4166748348288595;0.3819987104253262;-0.5007455189550569;-0.4590763665293919;1.0796860984300094;1.0000018021704737;10.0000133943516;0.41677514698212675;-0.4352290002653917;-0.4352290013026645;0.38600887612407414;-0.4557100026548022;0.5972175595758115;0.9999990494348696
38.143484;1.090768180544977;0.4166747630538717;0.3819987241907683;-0.5007455188922165;-0.45907636653899714;1.0796860088983584;1.0000016785051151;10.00001516327472;0.41677514809906613;-0.43522900027653677;-0.4352290012493174;0.3860088257559476;-0.4557100026603605;0.5972176554784444;0.9999990074012747
38.153484;1.0907681478684579;0.41667469286960646;0.3819987380343508;-0.5007455188289669;-0.4590763665499678;1.079685921356904;1.0000015558335726;10.000016895140984;0.41677514678977523;-0.43522900028839384;-0.4352290011954243;0.3860087761194362;-0.4557100026665468;0.5972177531774979;0.9999989666969582
38.163484;1.0907681148266104;0.41667462440372804;0.38199875186983107;-0.5007455187653229;-0.45907636656222844;1.0796858359883754;1.0000014349548463;10.000018589849724;0.4167751429531182;-0.4352290003010317;-0.4352290011409841;0.38600872738504094;-0.4557100026733327;0.5972178528622969;0.9999989274814897
38.173484;1.0907680807784024;0.4166745577873526;0.3819987656084216;-0.5007455187013253;-0.45907636657566814;1.0796857529563275;1.000001316551237;10.000020247712527;0.41677513649286235;-0.43522900031455103;-0.4352290010860637;0.38600867972077346;-0.4557100026806743;0.5972179547296393;0.999998889853066
38.183484;1.0907680449934891;0.41667449314256516;0.38199877915210306;-0.5007455186370228;-0.4590763665901633;1.0796856723366017;1.0000012011030288;10.000021869270574;0.41677512735676864;-0.4352290003290846;-0.4352290010307821;0.3860086332805364;-0.45571000268852085;0.5972180589626663;0.9999988538782354
38.193484;1.0907680066599568;0.41667443059874176;0.3819987923865022;-0.5007455185724807;-0.4590763666056191;1.0796855941495027;1.0000010889830442;10.000023455696928;0.416775115565831;-0.4352290003447911;-0.43522900097524847;0.386008588183099;-0.4557100026968196;0.5972181656894816;0.9999988196374848
38.203484;1.090767964910666;0.416674370313731;0.38199880515383744;-0.5007455185077966;-0.4590763666219964;1.0796855184547849;1.0000009805808339;10.000025009313397;0.416775101186438;-0.43522900036183954;-0.4352290009195353;0.38600854449121974;-0.4557100027055084;0.5972182749559886;0.99999878717647
38.213484;1.0907679188861803;0.4166743124857502;0.3819988172209469;-0.500745518443088;-0.45907636663930274;1.0796854453394176;1.0000008762955301;10.000026533056847;0.41677508428384047;-0.4352290003803958;-0.4352290008636952;0.3860085022366204;-0.45571000271449374;0.5972183867388806;0.9999987563924502
38.223484;1.0907678678049084;0.4166742573491591;0.3819988282916348;-0.5007455183784659;-0.45907636665756657;1.0796853748267998;1.0000007764371521;10.000028029193983;0.4167750649017328;-0.4352290004006096;-0.4352290008077796;0.38600846147894974;-0.455710002723644;0.5972185009629826;0.9999987270098614
38.233484;1.0907678110470107;0.41667420513426034;0.38199883805191853;-0.5007455183140139;-0.45907636667682467;1.079685306893226;1.0000006811526143;10.000029498489406;0.41677504306754043;-0.43522900042260265;-0.43522900075185184;0.3860084223340669;-0.4557100027328121;0.5972186175021751;0.9999986986182583
38.243484;1.0907677482390823;0.41667415600232616;0.38199884619527624;-0.5007455182497867;-0.45907636669711666;1.0796852416048124;1.0000005904634617;10.000030940095296;0.4167750188020613;-0.43522900044646684;-0.4352290006959894;0.38600838495036055;-0.45571000274186957;0.5972187361957336;0.9999986706404881
38.253484;1.090767679262893;0.41667411001790783;0.3819988524339381;-0.5007455181858146;-0.459076366718472;1.079685179206897;1.000000504382421;10.00003235231715;0.41677499212605396;-0.4352290004722615;-0.4352290006402698;0.3860083494644924;-0.4557100027507354;0.5972188568690332;0.9999986423407404
38.263484;1.0907676041972574;0.41667406719316563;0.38199885650902476;-0.5007455181221057;-0.4590763667408939;1.0796851200827484;1.0000004229881168;10.000033734406964;0.416774963080859;-0.43522900050001007;-0.4352290005847539;0.38600831597723295;-0.45571000275939094;0.5972189793495263;0.9999986129892842
38.273484;1.0907675232660583;0.4166740275474852;0.3819988581787907;-0.5007455180586461;-0.45907636676434854;1.0796850646198861;1.0000003464764493;10.000035088185276;0.41677493173995184;-0.43522900052971164;-0.4352290005294773;0.38600828454302744;-0.4557100027678697;0.5972191035177785;0.9999985820007447
38.283484;1.090767436782816;0.41667399112735354;0.38199885719841364;-0.5007455179954005;-0.45907636678877856;1.0796850130942346;1.0000002752126205;10.000036417970291;0.41677489818572394;-0.435229000561356;-0.4352290004744531;0.38600825514322507;-0.45571000277623275;0.597219229371968;0.9999985489345375
38.293484;1.0907673450800754;0.41667395799270934;0.3819988533356494;-0.500745517932317;-0.4590763668141472;1.0796849656984635;1.0000002096452663;10.000037729378002;0.4167748624900174;-0.4352290005949195;-0.4352290004196961;0.3860082276962399;-0.45571000278453994;0.5972193570228519;0.9999985134936116
38.303484;1.0907672484821866;0.4166739281969967;0.3819988464176548;-0.5007455178693403;-0.459076366840468;1.0796849226498333;1.0000001500743927;10.000039028563993;0.41677482471277105;-0.43522900063034475;-0.4352290003652597;0.3860082021379231;-0.45571000279282753;0.5972194865969274;0.9999984755481612
38.313484;1.0907671473350748;0.41667390179592206;0.38199883635581133;-0.5007455178064365;-0.4590763668677886;1.0796848841890303;1.0000000965053777;10.000040321908763;0.4167747848888217;-0.43522900066754266;-0.4352290003112645;0.38600817848730734;-0.4557100028011015;0.5972196181326431;0.9999984350739215
38.323484;1.0907670420265512;0.41667387887778046;0.3819988231342209;-0.5007455177436071;-0.45907636689614817;1.0796848504664478;1.0000000487211382;10.000041615550876;0.41677474300766454;-0.4352290007064277;-0.43522900025789096;0.38600815684440287;-0.4557100028093339;0.5972197515491429;0.9999983920478486
38.333484;1.090766932965832;0.4166738595713952;0.38199880679585557;-0.5007455176808826;-0.45907636692554205;1.079684821453919;1.0000000064302927;10.00004291491256;0.4167746990285845;-0.43522900074693877;-0.43522900020533867;0.38600813734101813;-0.45571000281745877;0.5972198866672466;0.9999983464204759
38.343484;1.0907668205734158;0.41667384403312163;0.38199878742956755;-0.5007455176183133;-0.45907636695591836;1.0796847969283387;0.9999999693323643;10.000044224444844;0.41677465294094346;-0.43522900078901533;-0.43522900015378824;0.38600812006945606;-0.4557100028253864;0.5972200232548098;0.9999982981595642
38.353484;1.0907667053103371;0.41667383243211525;0.38199876512786896;-0.5007455175559552;-0.4590763669872144;1.0796847764840372;0.9999999371342129;10.000045547529789;0.41677460480955486;-0.4352290008325743;-0.43522900010338805;0.3860081050493971;-0.4557100028330295;0.5972201610755566;0.9999982473267445
38.363484;1.0907665876773687;0.41667382493378635;0.3819987399488003;-0.5007455174938473;-0.4590763670193945;1.0796847595425167;0.9999999095787784;10.000046886480508;0.41677455474808256;-0.43522900087752353;-0.4352290000542568;0.38600809226686233;-0.4557100028403286;0.5972202999091518;0.9999981941419664
38.373484;1.0907664681416491;0.41667382167774863;0.3819987119462905;-0.5007455174320055;-0.4590763670524522;1.0796847453739473;0.999999886460519;10.000048242713985;0.41677450285252554;-0.43522900092378286;-0.4352290000064972;0.3860080817082543;-0.4557100028472639;0.5972204395740379;0.9999981389777559
38.383484;1.090766347083897;0.4166738227539088;0.3819986812200586;-0.5007455173704455;-0.4590763670864021;1.079684733169764;0.9999998676219023;10.000049617085136;0.41677444917137557;-0.4352290009712711;-0.43522899996021575;0.3860080733520236;-0.4557100028538374;0.5972205799578217;0.9999980822982765
38.393484;1.09076622482168;0.41667382820966015;0.38199864789842924;-0.5007455173092135;-0.45907636712129085;1.0796847221617485;0.9999998529540456;10.000051010235783;0.41677439373597236;-0.4352290010198647;-0.4352289999155255;0.3860080671558304;-0.4557100028600468;0.5972207209856591;0.9999980246024948
38.403484;1.0907661016330445;0.41667383808805347;0.3819986120881455;-0.5007455172483889;-0.4590763671571955;1.0796847117180606;0.9999998423969939;10.000052422761682;0.4167743366220957;-0.43522900106936313;-0.43522899987252767;0.38600806303541485;-0.45571000286588254;0.5972208625531872;0.999997966406661
38.413484;1.0907659777679912;0.4166738524345253;0.38199857385734814;-0.5007455171880696;-0.45907636719419664;1.0796847013602204;0.9999998359318825;10.000053855291274;0.4167742779880493;-0.43522900111949436;-0.43522899983129376;0.3860080608493717;-0.4557100028713252;0.5972210045157765;0.9999979082285614
38.423484;1.090765853483054;0.4166738712721695;0.38199853324982036;-0.5007455171283567;-0.4590763672323651;1.079684690720566;0.9999998335793419;10.000055308398382;0.41677421804147546;-0.43522900116994645;-0.43522899979185536;0.38600806042208374;-0.4557100028763256;0.597221146714505;0.9999978505533497
38.433484;1.0907657290391368;0.4166738946031986;0.3819984903095414;-0.5007455170693351;-0.4590763672717702;1.0796846795093968;0.9999998353987095;10.000056781753685;0.416774156967669;-0.4352290012203983;-0.43522899975420015;0.3860080615799966;-0.4557100028807974;0.5972212889953757;0.999997793836288
38.443484;1.0907656046627743;0.41667392243134105;0.38199844508871045;-0.5007455170110735;-0.45907636731248747;1.0796846675369003;0.999999841451067;10.000058273169481;0.41677409488497724;-0.43522900127055913;-0.43522899971828133;0.3860080641748535;-0.4557100028846461;0.597221431228259;0.9999977385256149
38.453484;1.0907654805883107;0.4166739547753243;0.3819983976240278;-0.5007455169536575;-0.45907636735459423;1.0796846547641932;0.9999998517012159;10.000059779007632;0.41677403184115;-0.4352290013202122;-0.4352289996840296;0.38600806808984395;-0.45571000288780444;0.5972215732971118;0.9999976850601803
38.463484;1.090765357151395;0.4166739916645767;0.3819983479183352;-0.5007455168972144;-0.4590763673981583;1.07968464129436;0.9999998659335012;10.000061295531628;0.4167739678519413;-0.4352290013692255;-0.43522899965135803;0.3860080732344818;-0.4557100028902326;0.597221715072636;0.999997633896978
38.473484;1.090765234769591;0.4166740330885011;0.3819982959476267;-0.5007455168418994;-0.45907636744324015;1.0796846272539538;0.9999998838088565;10.00006281969373;0.4167739029627905;-0.4352290014175246;-0.4352289996201618;0.38600807954720395;-0.45571000289189534;0.5972218564473838;0.9999975855927072
38.483484;1.090765113835861;0.41667407892201264;0.3819982416516707;-0.5007455167878706;-0.4590763674899064;1.0796846126683215;0.9999999049965128;10.000064349160098;0.4167738372732879;-0.4352290014650559;-0.4352289995903224;0.38600808700003314;-0.4557100028927442;0.5972219974069498;0.9999975408198721
38.493484;1.0907649946803581;0.4166741289295553;0.3819981849096994;-0.500745516735262;-0.4590763675382303;1.0796845974312619;0.9999999292191052;10.000065882312354;0.41677377091131873;-0.43522900151178345;-0.4352289995617297;0.38600809558622373;-0.4557100028927119;0.5972221380332384;0.9999975002539633
38.503484;1.0907648775999002;0.4166741828521565;0.3819981255677943;-0.5007455166841571;-0.4590763675882764;1.0796845813266562;0.9999999562329303;10.000067418060196;0.4167737040088372;-0.4352290015577204;-0.4352289995343037;0.3860081052997015;-0.455710002891714;0.5972222784447065;0.9999974644745563
38.513484;1.0907647628587727;0.41667424046641177;0.3819980635252284;-0.5007455166345778;-0.4590763676400824;1.0796845640528463;0.9999999857902964;10.000068954860975;0.4167736367076714;-0.43522900160292993;-0.4352289995079818;0.3860081161232066;-0.45571000288965907;0.5972224187250783;0.9999974339857214
38.523484;1.0907646506336321;0.41667430158207774;0.3819979987988279;-0.5007455165865131;-0.4590763676936446;1.0796845452177222;1.000000017572553;10.00007048999278;0.41677356916166985;-0.4352290016474812;-0.4352289994826859;0.38600812802995155;-0.4557100028864595;0.5972225588624239;0.9999974092596406
38.533484;1.090764540972819;0.41667436601596186;0.3819979314993466;-0.5007455165399562;-0.4590763677489132;1.0796845242922557;1.0000000511537506;10.000072020040742;0.4167735014982011;-0.43522900169142986;-0.4352289994583102;0.3860081409827732;-0.4557100028820365;0.5972226987548301;0.9999973907174515
38.543484;1.0907644338691989;0.41667443355244893;0.381997861739087;-0.5007455164949008;-0.45907636780581634;1.0796845006274256;1.000000085995536;10.00007354126935;0.41677343377444326;-0.43522900173484497;-0.4352289994347224;0.38600815490395796;-0.4557100028763224;0.5972228382971053;0.9999973787075664
38.553484;1.0907643293975948;0.4166745039189228;0.38199778953652774;-0.5007455164513231;-0.4590763678643055;1.0796844735975675;1.0000001214354401;10.000075049466286;0.4167733659908335;-0.43522900177783386;-0.4352289994117678;0.3860081696420628;-0.45571000286926777;0.5972229774457315;0.9999973735266776
38.563484;1.0907642277666505;0.4166745768031597;0.38199771477314726;-0.5007455164091966;-0.45907636792438483;1.0796844427356695;1.0000001567574321;10.000076540381958;0.4167732981428555;-0.4352290018205427;-0.4352289993892839;0.38600818498388817;-0.45571000286084984;0.597223116184662;0.9999973754231919
38.573484;1.0907641292946364;0.41667465188469516;0.3819976372253519;-0.50074551636852;-0.45907636798610335;1.0796844077589038;1.0000001913798329;10.000078009960463;0.416773230249288;-0.43522900186313757;-0.43522899936711973;0.38600820067885855;-0.45571000285107166;0.5972232544563155;0.9999973845439276
38.583484;1.0907640344151326;0.4166747288398207;0.3819975566318613;-0.5007455163293273;-0.45907636804950497;1.0796843685469224;1.000000225013928;10.00007945316002;0.41677316235023476;-0.43522900190578634;-0.4352289993451438;0.3860082164269945;-0.4557100028399465;0.5972233921238053;0.9999974008735536
38.593484;1.0907639436729386;0.41667480730498135;0.3819974727390741;-0.5007455162916665;-0.45907636811457253;1.0796843250964072;1.000000257656409;10.000080862609263;0.4167730944994863;-0.4352290019486544;-0.4352289993232468;0.3860082318654284;-0.45571000282747576;0.5972235289394445;0.9999974242156698
38.603484;1.090763857610332;0.41667488684558684;0.3819973853199766;-0.5007455162555624;-0.45907636818122516;1.079684277439947;1.0000002894418187;10.000082228906415;0.4167730267681978;-0.43522900199190456;-0.4352289993013409;0.3860082465941366;-0.4557100028136421;0.5972236645219365;0.9999974541893057
38.613484;1.0907637766126426;0.4166749669862639;0.3819972941746569;-0.500745516220996;-0.4590763682493645;1.0796842256075099;1.0000003205087842;10.000083542301597;0.41677295927035446;-0.43522900203568987;-0.43522899927934716;0.3860082602135703;-0.45571000279841767;0.5972237983788455;0.9999974902565695
38.623484;1.0907637008649;0.41667504725798027;0.3819971991195456;-0.5007455161879172;-0.45907636831890325;1.0796841696434192;1.0000003510157747;10.000084794056459;0.41677289217986013;-0.43522900208013104;-0.43522899925718866;0.3860082723431849;-0.4557100027817653;0.5972239299758183;0.9999975318529425
38.633484;1.0907636304308441;0.41667512719702;0.3819970999863435;-0.500745516156272;-0.4590763683897478;1.0796841095987162;1.0000003812595921;10.00008597671138;0.4167728256973621;-0.43522900212529997;-0.43522899923480013;0.38600828261949344;-0.4557100027636352;0.5972240588317167;0.999997578526758
38.643484;1.0907635653440197;0.41667520632455074;0.3819969966360514;-0.5007455161260203;-0.45907636846176775;1.0796840455183025;1.00000041170401;10.000087084029019;0.416772759992906;-0.4352290021712263;-0.43522899921212493;0.3860082906803483;-0.45571000274396406;0.5972241846044717;0.999997629934452
38.653484;1.0907635056218197;0.4166752841477722;0.3819968889881813;-0.5007455160971309;-0.45907636853478967;1.0796839774706295;1.0000004428496385;10.0000881114034;0.41677269518410853;-0.4352290022179049;-0.4352289991891097;0.3860082961647353;-0.45571000272267315;0.5972243071352681;0.9999976857154459
38.663484;1.0907634512452726;0.416675360155863;0.3819967770475937;-0.500745516069565;-0.4590763686086217;1.0796839056028367;1.0000004750872866;10.000089056299098;0.4167726313586933;-0.43522900226530986;-0.43522899916571445;0.3860082987413266;-0.45571000269968304;0.5972244264482197;0.9999977453332999
38.673484;1.0907634021958716;0.4166754338200414;0.3819966608881546;-0.5007455160432639;-0.45907636868308965;1.0796838302137046;1.0000005086739967;10.000089917982377;0.4167725685988852;-0.4352290023134269;-0.4352289991419123;0.386008298131099;-0.45571000267494294;0.5972245427182333;0.9999978079775019
38.683484;1.0907633584986478;0.416675504636475;0.38199654060008226;-0.5007455160181523;-0.4590763687580545;1.0796837518004954;1.0000005437813622;10.00009069699258;0.416772506985993;-0.4352290023622768;-0.43522899911768065;0.3860082941145077;-0.455710002648441;0.5972246562093889;0.9999978726625284
38.693484;1.0907633201989089;0.416675572170127;0.38199641625966185;-0.5007455159941469;-0.4590763688333984;1.0796836710289208;1.0000005804731833;10.00009139484284;0.4167724466083154;-0.4352290024119069;-0.4352289990929999;0.3860082865390601;-0.45571000262019296;0.5972247671883477;0.9999979384707273
38.703484;1.0907632873161948;0.4166756360799139;0.3819962879435133;-0.500745515971171;-0.4590763689089892;1.0796835886473335;1.0000006186502775;10.000092013266812;0.416772387575731;-0.43522900246236623;-0.4352289990678505;0.38600827531758053;-0.45571000259021766;0.5972248758543843;0.9999980047068038
38.713484;1.0907632598184338;0.41667569613848515;0.38199615574700596;-0.5007455159491683;-0.4590763689846534;1.0796835053583989;1.0000006581054768;10.000092553129626;0.416772330018655;-0.435229002513683;-0.4352289990422134;0.38600826041973113;-0.4557100025585205;0.597224982336985;0.9999980709197264
38.723484;1.0907632376017582;0.4166757522053805;0.3819960197855105;-0.5007455159280955;-0.4590763690601776;1.0796834217073326;1.0000006986588883;10.000093014359784;0.41677227407781353;-0.43522900256585556;-0.4352289990160788;0.3860082418651037;-0.45571000252511634;0.5972250867443811;0.999998136837049
38.733484;1.090763220459817;0.41667580416636857;0.38199588019832953;-0.5007455159078967;-0.45907636913532507;1.0796833381008502;1.0000007402342064;10.000093396896888;0.41677221990024677;-0.43522900261885505;-0.43522899898945944;0.3860082196983528;-0.4557100024900553;0.5972251891906111;0.999998202189298
38.743484;1.0907632081038212;0.41667585190792567;0.3819957371527764;-0.500745515888502;-0.45907636920986394;1.0796832549036615;1.0000007828055228;10.00009370121951;0.41677216763428904;-0.4352290026726309;-0.4352289989623951;0.3860081939642218;-0.4557100024534132;0.59722528977921;0.9999982665568874
38.753484;1.0907632002635623;0.4166758953310379;0.38199559084355966;-0.500745515869857;-0.4590763692835918;1.079683172462668;1.0000008262634472;10.00009392799236;0.4167721174165597;-0.4352290027271099;-0.43522899893494;0.3860081647270167;-0.4557100024152868;0.5972253885916573;0.9999983294008853
38.763484;1.090763196718597;0.4166759343718208;0.3819954415011646;-0.5007455158519519;-0.4590763693563346;1.0796830910699144;1.000000870331595;10.000094077695303;0.41677206935808436;-0.43522900278218085;-0.4352289989071501;0.38600813210012525;-0.45571000237581266;0.5972254857001096;0.9999983902075563
38.773484;1.090763197168438;0.41667596900826337;0.3819952893923473;-0.5007455158348215;-0.4590763694279372;1.0796830109626219;1.0000009146273143;10.000094150440413;0.4167720235465109;-0.4352290028376795;-0.43522899887909355;0.3860080962279021;-0.4557100023351787;0.5972255811750661;0.9999984485483415
38.783484;1.0907632010732635;0.41667599924662235;0.3819951348110492;-0.5007455158185267;-0.45907636949826885;1.079682932354648;1.0000009587636487;10.000094145568214;0.4167719800691803;-0.43522900289339883;-0.4352289988508824;0.3860080572438725;-0.45571000229361136;0.5972256750770649;0.9999985040207854
38.793484;1.0907632076260176;0.4166760251118796;0.3819949781044441;-0.5007455158031375;-0.459076369567232;1.0796828554521811;1.0000010023093753;10.00009406150156;0.41677193903457815;-0.4352290029491147;-0.43522899882268873;0.3860080152504727;-0.4557100022513472;0.5972257674343077;0.9999985562426996
38.803484;1.0907632159125007;0.4166760466487423;0.3819948197062373;-0.5007455157887173;-0.45907636963476744;1.0796827804855937;1.0000010447153274;10.00009389614048;0.41677190056960434;-0.4352290030045988;-0.4352289987947233;0.38600797032558787;-0.4557100022086137;0.5972258582222886;0.9999986049168025
38.813484;1.0907632251190424;0.416676063916043;0.38199466010726224;-0.5007455157752997;-0.4590763697008504;1.0796827077628939;1.0000010854099028;10.000093647506388;0.41677186479712297;-0.43522900305962386;-0.4352289987672115;0.3860079225450276;-0.455710002165627;0.5972259473667991;0.9999986498277419
38.823484;1.090763234586956;0.4166760769926129;0.3819944997947561;-0.5007455157628665;-0.4590763697654702;1.0796826376874253;1.000001123954943;10.000093314574166;0.41677183182225847;-0.43522900311398033;-0.43522899874038745;0.38600787199626263;-0.455710002122594;0.5972260347304267;0.9999986907954141
38.833484;1.0907632437745103;0.41667608599476896;0.38199433922124865;-0.5007455157513355;-0.4590763698286024;1.0796825707364532;1.000001160095083;10.00009289769903;0.41677180174891426;-0.4352290031674976;-0.43522899871448617;0.38600781876758283;-0.4557100020797115;0.5972261201081848;0.9999987276721172
38.843484;1.0907632522431703;0.41667609107795195;0.3819941788048152;-0.5007455157405536;-0.4590763698902019;1.079682507440409;1.0000011937381932;10.000092398352407;0.4167717747099396;-0.43522900322005165;-0.4352289986897257;0.3860077629363379;-0.45571000203716205;0.5972262033256084;0.9999987603600115
38.853484;1.0907632595936883;0.41667609242732473;0.381994018938402;-0.5007455157303049;-0.45907636995020706;1.0796824483706813;1.0000012249638552;10.000091818809565;0.4167717508693668;-0.435229003271556;-0.4352289986662985;0.386007704572115;-0.45571000199509687;0.5972262843408427;0.9999987887729603
38.863484;1.0907632653807864;0.41667609024392205;0.3819938599943153;-0.5007455157203425;-0.4590763700085312;1.0796823940597335;1.0000012540372534;10.0000911617479;0.41677173038431037;-0.43522900332194325;-0.43522899864437886;0.3860076437491385;-0.455710001953619;0.5972263632073624;0.9999988127769339
38.873484;1.0907632691393618;0.41667608472084355;0.38199370232390834;-0.5007455157104208;-0.45907637006506574;1.0796823448462642;1.0000012813251704;10.00009042970745;0.41677171335616137;-0.43522900337114867;-0.43522899862413417;0.38600758055698153;-0.45571000191279304;0.5972264399685456;0.9999988322480748
38.883484;1.0907632704569408;0.41667607601605317;0.38199354624750437;-0.5007455157003039;-0.4590763701197033;1.079682300844642;1.0000013071610394;10.00008962533996;0.4167716998036806;-0.4352290034191045;-0.43522899860573216;0.38600751508138514;-0.4557100018726752;0.5972265145969797;0.9999988471860713
38.893484;1.0907632689587168;0.41667606424066234;0.38199339204519767;-0.5007455156897672;-0.4590763701723485;1.0796822620941557;1.0000013318014096;10.00008875233079;0.4167716896778264;-0.4352290034657526;-0.435228998589346;0.3860074473696653;-0.455710001833336;0.5972265869903141;0.9999988576885899
38.903484;1.09076326423479;0.41667604948159476;0.38199323997569684;-0.5007455156786101;-0.4590763702229249;1.0796822286578656;1.0000013554352734;10.000087815654581;0.41677168290988403;-0.435229003511046;-0.4352289985751557;0.38600737743820834;-0.4557100017948706;0.5972266569963074;0.9999988638454751
38.913484;1.0907632558146152;0.4166760318357416;0.3819930903099358;-0.5007455156666728;-0.4590763702713926;1.0796822005936009;1.0000013781593602;10.000086821117362;0.4167716794445877;-0.43522900355492045;-0.4352289985633479;0.38600730530953536;-0.4557100017573891;0.5972267244297015;0.9999988657421529
38.923484;1.0907632431896765;0.4166760114139521;0.3819929433436745;-0.5007455156538568;-0.4590763703177504;1.0796821779352304;1.0000013999804789;10.000085775000345;0.4167716792339579;-0.4352290035972789;-0.435228998554107;0.3860072310263446;-0.45571000172099274;0.5972267890672183;0.9999988635649176
