time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.933484;1.090763225831158;0.4166759883313902;0.3819927993749391;-0.500745515640132;-0.4590763703620206;1.0796821607162268;1.000001420869876;10.000084683749675;0.4167716822374068;-0.43522900363800937;-0.43522899854759356;0.3860071546513734;-0.45571000168576514;0.5972268506498404;0.999998857640905
38.943484;1.0907632032339847;0.4166759627038864;0.3819926586625911;-0.5007455156255042;-0.4590763704042315;1.079682148978384;1.000001440827514;10.000083553524506;0.41677168845523566;-0.43522900367700157;-0.43522899854392866;0.38600707627614006;-0.45571000165178943;0.5972269089039478;0.9999988483580401
38.953484;1.090763174999589;0.4166759346334583;0.38199252140932616;-0.5007455156099732;-0.4590763704443992;1.0796821427393029;1.000001459956064;10.00008238992862;0.41677169794933544;-0.4352290037141483;-0.43522899854319025;0.38600699602602684;-0.4557100016191626;0.5972269635647303;0.9999988360976623
38.963484;1.0907631408790577;0.4166759041870327;0.3819923877836763;-0.5007455155935212;-0.45907637048250416;1.0796821419548808;1.0000014785319682;10.00008119824237;0.4167717108240764;-0.43522900374935114;-0.4352289985454126;0.3860069140664706;-0.4557100015879913;0.5972270144011385;0.9999988212336708
38.973484;1.0907631007471847;0.41667587137870254;0.3819922579486204;-0.5007455155761218;-0.45907637051847905;1.0796821465304822;1.0000014970375477;10.000079983933574;0.4167717271874154;-0.43522900378252943;-0.4352289985505877;0.38600683061806335;-0.45571000155838165;0.5972270612360586;0.9999988041110371
38.983484;1.090763054539158;0.4166758361614341;0.3819921320730307;-0.5007455155577426;-0.4590763705522217;1.0796821563185381;1.0000015161149272;10.000078752823873;0.41677174710478976;-0.4352290038136279;-0.43522899855866604;0.3860067459332243;-0.4557100015304247;0.597227103937204;0.9999987849927933
38.993484;1.0907630021900339;0.41667579843429875;0.38199201033520114;-0.5007455155383499;-0.4590763705836231;1.0796821710866087;1.00000153644122;10.000077510618864;0.41677177057456694;-0.43522900384261914;-0.4352289985695484;0.386006660223878;-0.4557100015041714;0.5972271423766481;0.9999987640354396
39.003484;1.0907629436308603;0.41667575807319857;0.3819918929325517;-0.5007455155179239;-0.4590763706125826;1.0796821905598963;1.0000015586067448;10.000076262288943;0.41677179754608185;-0.4352290038694876;-0.43522899858307407;0.386006573625654;-0.45571000147962104;0.5972271763930197;0.9999987413155944
39.013484;1.090762878783939;0.41667571498133044;0.38199178008419943;-0.5007455154964715;-0.4590763706390092;1.079682214493866;1.0000015830641025;10.000075012101764;0.4167718279446229;-0.4352290038942144;-0.43522899859902486;0.38600648622308786;-0.455710001456739;0.5972272057767957;0.9999987168765624
39.023484;1.0907628074672984;0.41667566910719;0.38199167201639117;-0.5007455154740189;-0.45907637066283935;1.0796822426719166;1.0000016101210363;10.00007376425238;0.41677186168240665;-0.4352290039167873;-0.4352289986171569;0.3860063980651124;-0.4557100014354822;0.5972272302531179;0.9999986907696528
39.033484;1.0907627293280824;0.41667562041113293;0.3819915689386126;-0.5007455154506029;-0.45907637068406226;1.0796822748533637;1.000001639979737;10.000072523407578;0.41677189866966946;-0.4352290039372145;-0.4352289986372367;0.3860063091649452;-0.45571000141579265;0.5972272494752477;0.9999986630873032
39.043484;1.090762643916427;0.41667556883072515;0.381991471005482;-0.5007455154262741;-0.45907637070271334;1.0796823107282738;1.0000016728149255;10.00007129482097;0.4167719388273895;-0.43522900395552544;-0.43522899865905756;0.38600621952247743;-0.4557100013975706;0.5972272630886998;0.9999986339338484
39.053484;1.0907625507910643;0.4166755142734445;0.38199137828224344;-0.5007455154011;-0.45907637071885465;1.0796823499587238;1.0000017087371877;10.000070083914611;0.41677198208591126;-0.4352290039717688;-0.43522899868243276;0.38600612914645704;-0.45571000138068013;0.5972272708331796;0.9999986033436451
39.063484;1.090762449522818;0.4166754566292388;0.3819912907609305;-0.5007455153751539;-0.4590763707325779;1.0796823923358967;1.0000017476585763;10.000068895660544;0.41677202835145366;-0.4352290039860021;-0.4352289987071837;0.3860060380528029;-0.45571000136499085;0.597227272567246;0.9999985712548003
39.073484;1.0907623396439678;0.41667539579214063;0.381991208425431;-0.5007455153485036;-0.45907637074401497;1.0796824379072885;1.0000017893020046;10.000067734204732;0.41677207746902467;-0.4352290039982918;-0.43522899873314563;0.3860059462589799;-0.4557100013503858;0.5972272682092703;0.9999985375662118
39.083484;1.0907622206960546;0.41667533168507725;0.38199113130042406;-0.5007455153212113;-0.4590763707533275;1.0796824869432065;1.0000018333770386;10.000066602479603;0.41677212923567436;-0.4352290040087237;-0.43522899876017135;0.38600585378887736;-0.4557100013367344;0.5972272577168949;0.9999985022044007
39.093484;1.0907620923544616;0.4166752642841379;0.3819910594353267;-0.5007455152933254;-0.4590763707606865;1.0796825397901635;1.0000018797033035;10.000065501648312;0.4167721834359952;-0.43522900401738723;-0.4352289987881176;0.38600576068385917;-0.4557100013239034;0.597227241121404;0.9999984651241083
39.103484;1.0907619545161737;0.416675193626997;0.38199099285794574;-0.5007455152648712;-0.4590763707662662;1.0796825967553065;1.000001928188386;10.000064431006228;0.4167722398361472;-0.43522900402433656;-0.4352289988168367;0.3860056670110239;-0.45571000131179634;0.5972272185154932;0.9999984262285658
39.113484;1.0907618073010013;0.4166751197868345;0.3819909315645855;-0.500745515235852;-0.45907637077024965;1.0796826581118342;1.0000019787768217;10.000063388762554;0.4167722981578278;-0.4352290040295781;-0.43522899884618105;0.3860055728653403;-0.4557100013003563;0.597227190010174;0.9999983852696499
39.123484;1.090761650926274;0.41667504283588397;0.381990875546284;-0.500745515206257;-0.45907637077282964;1.079682724161375;1.000002031407693;10.000062373288927;0.4167723580773714;-0.4352290040330786;-0.43522899887600697;0.3860054783735752;-0.45571000128953953;0.5972271557334851;0.9999983418246666
39.133484;1.0907614855502001;0.416674962845347;0.3819908248184809;-0.500745515176065;-0.45907637077419566;1.079682795262978;1.0000020859585963;10.0000613841245;0.41677241923215047;-0.43522900403477904;-0.43522899890617417;0.3860053836919619;-0.45571000127929545;0.5972271158450929;0.9999982953424407
39.143484;1.0907613112245016;0.4166748799071004;0.38199077944141796;-0.5007455151452468;-0.4590763707745237;1.0796828718144313;1.0000021422427543;10.000060421794474;0.41677248122885596;-0.4352290040346169;-0.43522899893654177;0.38600528897959846;-0.4557100012695606;0.5972270705404672;0.9999982451679178
39.153484;1.0907611279262026;0.41667479413533476;0.38199073950896756;-0.5007455151137647;-0.4590763707739793;1.0796829541826372;1.0000022000322712;10.000059486494036;0.4167725436883935;-0.4352290040325439;-0.43522899896696066;0.3860051943726261;-0.45571000126026445;0.5972270200671443;0.9999981905989908
39.163484;1.090760935576192;0.41667470564499115;0.38199070510440397;-0.5007455150815872;-0.45907637077271823;1.0796830426436768;1.0000022590349198;10.000058577283642;0.41677260629535906;-0.43522900402852627;-0.4352289989972721;0.3860051000018375;-0.4557100012513298;0.597226964756674;0.9999981310267
39.173484;1.0907607340255696;0.41667461451505994;0.38199067626568195;-0.5007455150487236;-0.4590763707708693;1.0796831373917415;1.0000023188497538;10.000057692280706;0.41677266880079467;-0.4352290040225514;-0.4352289990273231;0.38600500604518173;-0.45571000124265926;0.5972269050381899;0.9999980659969471
39.183484;1.0907605230856166;0.41667452075513867;0.3819906529889156;-0.5007455150152398;-0.4590763707685076;1.0796832385640218;1.0000023789836574;10.000056829281693;0.41677273101207957;-0.43522900401464365;-0.43522899905698237;0.38600491274884985;-0.45571000123413175;0.5972268413987564;0.9999979951266131
39.193484;1.0907603026227148;0.41667442431382773;0.38199063525217347;-0.5007455149812396;-0.4590763707656521;1.0796833462492874;1.0000024389540885;10.000055986634612;0.41677279279341767;-0.43522900400485887;-0.4352289990861403;0.3860048203817273;-0.4557100012256152;0.597226774320033;0.9999979180612574
39.203484;1.0907600726069357;0.416674325135492;0.3819906230234927;-0.5007455149468395;-0.4590763707622917;1.079683460478767;1.0000024983313949;10.000055163304095;0.41677285405307485;-0.4352290039932624;-0.43522899911470153;0.38600472918838485;-0.45571000121696764;0.5972267042476856;0.9999978345164658
39.213484;1.0907598331240327;0.41667422321186504;0.3819906162552112;-0.5007455149121526;-0.4590763707584044;1.0796835811970116;1.0000025566649873;10.000054357670999;0.41677291472897493;-0.43522900397993053;-0.435228999142593;0.38600463938255597;-0.45571000120803073;0.5972266315785161;0.9999977442569375
39.223484;1.0907595844395754;0.41667411858732367;0.38199061488951713;-0.5007455148772855;-0.45907637075396646;1.0796837082621904;1.0000026134698725;10.000053566737037;0.4167729747943211;-0.43522900396497666;-0.43522899916978236;0.3860045511407542;-0.45571000119865035;0.5972265566536011;0.9999976470683787
39.233484;1.090759327027717;0.4166740113520427;0.3819906188612842;-0.5007455148423529;-0.4590763707489641;1.0796838414741148;1.0000026683241827;10.000052786592459;0.4167730342577997;-0.4352290039485583;-0.4352289991962713;0.3860044645905048;-0.45571000118870497;0.5972264798083502;0.9999975428060973
39.243484;1.0907590614872293;0.41667390165524626;0.3819906280871813;-0.500745514807495;-0.45907637074341706;1.0796839805898595;1.0000027209454179;10.000052013266405;0.4167730931355364;-0.43522900393085084;-0.43522899922205577;0.38600437982881725;-0.4557100011780896;0.5972264014234028;0.9999974314199864
39.253484;1.0907587884381447;0.4166737897070796;0.3819906424707019;-0.5007455147728728;-0.4590763707373956;1.0796841253520144;1.0000027711993853;10.000051243668125;0.41677315143308086;-0.4352290039120163;-0.43522899924709807;0.38600429697226224;-0.45571000116668303;0.597226321875404;0.9999973129285589
39.263484;1.0907585084983975;0.4166736757518871;0.3819906619306777;-0.5007455147386608;-0.4590763707309909;1.079684275516068;1.000002819073868;10.000050476552763;0.41677320916740457;-0.4352290038921911;-0.4352289992713423;0.3860042161965097;-0.4557100011543592;0.597226241484593;0.9999971874111608
39.273484;1.0907582223387666;0.4166735600435473;0.3819906864155088;-0.5007455147050437;-0.45907637072424545;1.079684430821132;1.0000028646346315;10.00004971305335;0.41677326639312556;-0.4352290038715044;-0.43522899929474956;0.3860041377486383;-0.4557100011410122;0.5972261605642867;0.9999970550392024
39.283484;1.0907579307657964;0.4166734428435562;0.3819907158714877;-0.5007455146722112;-0.4590763707171196;1.0796845909203665;1.0000029080124793;10.00004895671861;0.41677332320115357;-0.4352290038501147;-0.4352289993173064;0.3860040619423817;-0.4557100011265575;0.5972260794796914;0.9999969160641577
39.293484;1.0907576347925694;0.41667332443991123;0.38199075018975426;-0.5007455146403588;-0.4590763707095238;1.0796847553496651;1.0000029494183051;10.000048212720774;0.41677337969807593;-0.43522900382822466;-0.43522899933901166;0.3860039891060022;-0.4557100011109357;0.5972259986338538;0.9999967706881833
39.303484;1.090757335629883;0.41667320515982953;0.38199078918701757;-0.5007455146096875;-0.4590763707013597;1.0796849236112755;1.0000029890945734;10.00004748641212;0.4167734359773078;-0.43522900380606744;-0.4352289993598738;0.38600391949355173;-0.4557100010941244;0.5972259184164108;0.9999966189640274
39.313484;1.090757034549505;0.4166730853388951;0.3819908326313525;-0.5007455145803883;-0.4590763706925311;1.0796850953402435;1.0000030272240297;10.000046782377735;0.41677349209100806;-0.43522900378389534;-0.435228999379917;0.3860038532427834;-0.4557100010761359;0.5972258391433668;0.9999964608799478
39.323484;1.0907567327225012;0.41667296528334985;0.38199088028777833;-0.5007455145526315;-0.4590763706829495;1.0796852703791782;1.0000030639026616;10.000046103770352;0.4167735480498614;-0.4352290037619719;-0.4352289993991859;0.3860037904088874;-0.4557100010570043;0.5972257610134858;0.9999962965185057
39.333484;1.0907564311609002;0.416672845281092;0.38199093195844647;-0.5007455145265739;-0.4590763706725494;1.0796854486643177;1.0000030991492785;10.00004545143436;0.4167736038600965;-0.4352290037405567;-0.4352289994177494;0.3860037310237995;-0.45571000103677334;0.5972256841427315;0.9999961261306597
39.343484;1.0907561307198228;0.41667272562415225;0.381990987490427;-0.5007455145023669;-0.4590763706612895;1.07968563006789;1.000003132868291;10.000044824033619;0.4167736595649422;-0.4352290037198912;-0.43522899943569315;0.386003675120135;-0.4557100010154826;0.5972256086557044;0.9999959501128904
39.353484;1.0907558320803656;0.41667260660021826;0.38199104675983686;-0.5007455144801473;-0.45907637064914397;1.0796858143319614;1.000003164791775;10.000044219342577;0.41677371526907014;-0.4352290037001932;-0.4352289994531099;0.3860036227195953;-0.45571000099315734;0.5972255347206826;0.9999957689168781
39.363484;1.0907555357749223;0.41667248846898586;0.3819911096569913;-0.5007455144600274;-0.459076370636109;1.079686001059446;1.000003194479772;10.000043635082614;0.4167737711460393;-0.435229003681665;-0.4352289994701022;0.38600357383408235;-0.45571000096980535;0.5972254625007569;0.9999955829401435
39.373484;1.090755242341886;0.41667237146036357;0.3819911760641253;-0.5007455144421026;-0.4590763706222042;1.0796861897526713;1.0000032213954715;10.000043068857778;0.416773827427113;-0.43522900366452283;-0.4352289994867855;0.386003528483799;-0.45571000094542435;0.5972253921056392;0.999995392499926
39.383484;1.0907549525182285;0.41667225580806155;0.38199124583635763;-0.5007455144264618;-0.45907637060745593;1.0796863799237775;1.0000032449991023;10.000042518024342;0.4167738843821345;-0.4352290036490227;-0.43522899950327393;0.3860034867097196;-0.4557100009200077;0.5972253235842337;0.9999951979218188
39.393484;1.090754667270238;0.4166721417743812;0.3819913187982611;-0.5007455144131876;-0.45907637059187173;1.0796865712025743;1.0000032647954575;10.000041979882534;0.41677394230384845;-0.43522900363544853;-0.43522899951965854;0.3860034485911359;-0.45571000089353564;0.597225256921016;0.9999949996161568
39.403484;1.0907543876240926;0.41667202963316763;0.38199139475006655;-0.5007455144023533;-0.4590763705754305;1.079686763317102;1.00000328032508;10.000041451844897;0.4167740014841521;-0.4352290036240564;-0.4352289995359912;0.3860034142660836;-0.4557100008659778;0.5972251920334491;0.9999947980476487
39.413484;1.0907541144968949;0.416671919633908;0.3819914734952502;-0.5007455143940195;-0.45907637055810424;1.0796869559632953;1.0000032911804766;10.000040931208616;0.4167740621706917;-0.43522900361502587;-0.43522899955226696;0.3860033839188921;-0.4557100008373145;0.5972251288044894;0.9999945936636396
39.423484;1.0907538487121817;0.4166718119843666;0.38199155486932274;-0.500745514388235;-0.4590763705398715;1.0796871487420574;1.0000032970689101;10.000040414777457;0.4167741245237954;-0.43522900360844097;-0.43522899956840194;0.3860033577353745;-0.4557100008075456;0.5972250671381113;0.9999943868418594
39.433484;1.0907535911022732;0.41667170686745664;0.38199163873304876;-0.5007455143850481;-0.4590763705207027;1.0796873412218302;1.0000032978078741;10.000039898965374;0.4167741885991315;-0.4352290036042825;-0.43522899958424077;0.38600333586143876;-0.45571000077668866;0.5972250069990593;0.9999941778803895
39.443484;1.0907533425156464;0.4166716044557309;0.3819917249456613;-0.5007455143845144;-0.45907637050055755;1.079687532979552;1.0000032932583733;10.000039380343248;0.416774254358405;-0.435229003602436;-0.43522899959960937;0.38600331837304;-0.45571000074478546;0.5972249484148962;0.9999939670173846
39.453484;1.0907531037314007;0.41667150487607013;0.3819918133546448;-0.5007455143866807;-0.4590763704793935;1.0796877235418787;1.0000032833187147;10.000038856036996;0.4167743217136426;-0.43522900360274064;-0.4352289996143596;0.3860033052479102;-0.45571000071191153;0.5972248914562945;0.9999937544144926
39.463484;1.0907528753604656;0.41667140816036125;0.3819919037993209;-0.5007455143915724;-0.459076370457165;1.079687912365593;1.0000032679779107;10.000038323921327;0.4167743905929399;-0.43522900360506656;-0.43522899962836736;0.3860032963610689;-0.4557100006781678;0.5972248362145227;0.9999935401371396
39.473484;1.0907526578005513;0.41667131424817555;0.38199199609924317;-0.5007455143991898;-0.45907637043384064;1.0796880989510662;1.0000032473266638;10.000037782728436;0.41677446097622795;-0.4352290036093596;-0.4352289996415158;0.38600329151900226;-0.4557100006436569;0.5972247827519529;0.9999933242013558
39.483484;1.0907524512528237;0.41667122301914195;0.3819920900300259;-0.500745514409488;-0.4590763704094357;1.0796882829420087;1.0000032214840284;10.000037232014959;0.4167745328811321;-0.43522900361561884;-0.43522899965369544;0.38600329048664056;-0.4557100006084684;0.597224731039985;0.9999931066312953
39.493484;1.0907522557365212;0.4166711343071215;0.38199218531660595;-0.500745514422369;-0.4590763703840109;1.0796884641207736;1.000003190524147;10.000036672112461;0.4167746063248696;-0.4352290036238566;-0.43522899966481227;0.38600329298000524;-0.45571000057267397;0.5972246809330487;0.9999928874661914
39.503484;1.090752071108071;0.4166710479028814;0.3819922816494476;-0.5007455144376994;-0.45907637035764726;1.0796886423792615;1.0000031545008277;10.000036104222437;0.41677468129030526;-0.4352290036341;-0.43522899967480316;0.3860032986639338;-0.4557100005363252;0.5972246321944635;0.9999926667682072
39.513484;1.090751897118547;0.41667096357068567;0.3819923787018414;-0.5007455144553374;-0.45907637033043336;1.079688817680264;1.0000031135389553;10.000035530553017;0.41677475771934425;-0.4352290036464058;-0.435228999683663;0.38600330718559683;-0.4557100004994654;0.5972245845589386;0.999992444654505
39.523484;1.090751733455388;0.416670881083124;0.3819924761407867;-0.5007455144751525;-0.4590763703024588;1.0796889900084699;1.000003067858559;10.000034953858897;0.41677483552553185;-0.43522900366084505;-0.43522899969144896;0.38600331821871064;-0.45571000046214005;0.5972245377742023;0.9999922213151826
39.533484;1.0907515797185539;0.4166708002423048;0.38199257363170047;-0.5007455144970268;-0.45907637027381465;1.079689159314314;1.0000030177086277;10.000034376214339;0.41677491458798954;-0.43522900367747597;-0.4352289996982383;0.3860033314720194;-0.4557100004243879;0.5972244915984359;0.9999919970498391
39.543484;1.0907514353807823;0.4166707208725172;0.3819926708291503;-0.5007455145208544;-0.4590763702446169;1.079689325428244;1.0000029633678629;10.000033798357705;0.41677499472604407;-0.43522900369634043;-0.43522899970408807;0.3860033466667692;-0.4557100003862381;0.5972244457999984;0.9999917723094864
39.553484;1.0907512998053288;0.4166706428014409;0.3819927673726874;-0.5007455145465542;-0.45907637021503156;1.079689488064114;1.0000029052383757;10.000033220676324;0.4167750756918762;-0.43522900371746887;-0.4352289997090356;0.3860033635313887;-0.45571000034772613;0.5972244001866928;0.9999915476329116
39.563484;1.0907511722733774;0.4166705658471068;0.38199286289570755;-0.5007455145740782;-0.45907637018526976;1.0796896469537673;1.0000028438575925;10.000032644877553;0.41677515719179575;-0.435229003740869;-0.43522899971312706;0.3860033818199316;-0.4557100003089139;0.5972243546417061;0.9999913235022763
39.573484;1.0907510520028338;0.4166704898311992;0.3819929570164272;-0.5007455146034019;-0.4590763701555578;1.079689801915404;1.0000027798032372;10.000032074573944;0.4167752389144927;-0.43522900376651585;-0.43522899971644535;0.3860034013205166;-0.45571000026989844;0.5972243091322156;0.9999911002709553
39.583484;1.0907509382334768;0.41667041459633253;0.3819930493290019;-0.5007455146345104;-0.459076370126104;1.0796899527699209;1.0000027136257554;10.000031514299117;0.41677532054928135;-0.4352290037943618;-0.43522899971912915;0.386003421853493;-0.4557100002308215;0.5972242636938689;0.9999908782133826
39.593484;1.0907508303001818;0.41667033999477376;0.38199313942077207;-0.5007455146673911;-0.45907637009708113;1.0796900992500944;1.000002645840932;10.000030968140253;0.41677540180015843;-0.43522900382434704;-0.4352289997213809;0.38600344327886593;-0.45571000019187563;0.5972242184097634;0.9999906576510378
39.603484;1.0907507276333204;0.4166702658684331;0.38199322688381165;-0.5007455147020244;-0.4590763700686429;1.0796902410294915;1.0000025769612664;10.000030439137614;0.41677548240695145;-0.4352290038564004;-0.4352289997234368;0.3860034654952613;-0.4557100001532749;0.59722417338477;0.9999904390672661
39.613484;1.0907506297454366;0.41667019203985245;0.3819933113269919;-0.500745514738373;-0.45907637004094565;1.0796903778113853;1.0000025075459567;10.000029929344485;0.41677556215500944;-0.4352290038904448;-0.4352289997255077;0.3860034884209681;-0.45571000011519625;0.5972241287325984;0.999990223090635
39.623484;1.0907505361798893;0.416670118317485;0.38199339240985425;-0.5007455147763944;-0.45907637001413043;1.0796905093382014;1.0000024381960009;10.000029440056606;0.4167756408553397;-0.43522900392641417;-0.43522899972775014;0.38600351198655525;-0.45571000007773815;0.5972240845906854;0.9999900103536058
39.633484;1.0907504464490698;0.41667004451869677;0.38199346986695715;-0.5007455148160671;-0.45907636998829426;1.0796906353253959;1.000002369504536;10.000028972053228;0.4167757183240198;-0.435229003964262;-0.4352289997302858;0.3860035361380876;-0.45571000004092743;0.5972240411386949;0.9999898013439341
39.643484;1.0907503600622814;0.41666997049743737;0.381993543504275;-0.5007455148574022;-0.4590763699634966;1.0796907554518207;1.000002302067445;10.000028525725176;0.41677579438874135;-0.4352290040039468;-0.43522899973322743;0.3860035608297883;-0.45571000000476636;0.5972239985845147;0.9999895963491193
39.653484;1.0907502766035218;0.41666989615119826;0.3819936131850191;-0.500745514900427;-0.45907636993977646;1.0796908694244027;1.0000022365227292;10.00002810105095;0.41677586890639334;-0.4352290040454099;-0.4352289997366778;0.3860035860226481;-0.45570999996926725;0.5972239571205871;0.9999893955416139
39.663484;1.0907501957459682;0.41666982141118003;0.3819936788276595;-0.5007455149451484;-0.4590763699171469;1.0796909770119083;1.0000021735068436;10.000027697550653;0.4167759417554737;-0.43522900408856807;-0.435228999740716;0.38600361169833075;-0.45570999993445266;0.5972239169061304;0.9999891991246104
39.673484;1.0907501172403709;0.41666974624030445;0.38199374040773926;-0.5007455149915315;-0.45907636989557665;1.0796910780300353;1.00000211359878;10.000027314327731;0.4167760128009389;-0.43522900413332116;-0.4352289997453854;0.38600363786053454;-0.4557099999003551;0.5972238780924609;0.999989007394452
39.683484;1.0907500409837263;0.416669670638485;0.3819937979399205;-0.5007455150395245;-0.45907636987498374;1.079691172324178;1.0000020573415238;10.000026950404644;0.41677608187366655;-0.4352290041795574;-0.43522899975067036;0.38600366450530943;-0.4557099998670297;0.5972238408498621;0.9999888206777385
39.693484;1.0907499670973875;0.416669594646304;0.3819938514621634;-0.5007455150890909;-0.4590763698552593;1.0796912597871413;1.0000020052276417;10.00002660545038;0.4167761487757295;-0.4352290042271601;-0.43522899975648066;0.3860036915779239;-0.4557099998345495;0.5972238053757329;0.9999886392535294
39.703484;1.0907498958832849;0.4166695183370039;0.38199390104057357;-0.5007455151402114;-0.45907636983630273;1.079691340453201;1.000001957597878;10.000026280069546;0.41677621329746345;-0.4352290042760234;-0.43522899976266377;0.38600371895371455;-0.45570999980298155;0.597223771889937;0.9999884634018662
39.713484;1.0907498277038798;0.41666944178494436;0.3819939467715868;-0.5007455151928719;-0.4590763698180388;1.0796914146063055;1.0000019145928234;10.00002597486061;0.41677627524845995;-0.43522900432607353;-0.43522899976901847;0.386003746455578;-0.4557099997723767;0.5972237406184122;0.9999882935085053
39.723484;1.0907497629146148;0.41666936503791674;0.38199398877255053;-0.5007455152470581;-0.4590763698004132;1.0796914827671555;1.0000018762175205;10.000025689520362;0.4167763344769759;-0.4352290043772878;-0.4352289997753122;0.38600377388201057;-0.45570999974277665;0.5972237117541829;0.9999881300178288
39.733484;1.0907497018795158;0.4166692881291398;0.3819940271626998;-0.5007455153027627;-0.459076369783364;1.079691545553296;1.0000018424249717;10.000025423250692;0.41677639084616797;-0.43522900442969437;-0.43522899978132545;0.386003801022716;-0.4557099997142285;0.5972236854350504;0.9999879732847412
39.743484;1.0907496450090601;0.41666921111762417;0.38199406204034797;-0.5007455153600049;-0.4590763697667918;1.0796916035525974;1.0000018131480604;10.000025175374436;0.41677644418382703;-0.4352290044833442;-0.4352289997869018;0.38600382766213287;-0.45570999968679504;0.5972236617662696;0.9999878235589132
39.753484;1.090749592771533;0.4166691341265304;0.3819940934870607;-0.5007455154188309;-0.4590763697505674;1.0796916572974136;1.0000017882855055;10.00002494524628;0.41677649425935204;-0.4352290045382791;-0.43522899979194535;0.3860038535910335;-0.4557099996605491;0.5972236408107113;0.99998768110014
39.763484;1.0907495456831502;0.4166690573505908;0.3819941215966534;-0.5007455154792877;-0.4590763697345651;1.0796917072786947;1.0000017676759636;10.000024731999465;0.4167765408285131;-0.4352290045945183;-0.43522899979636914;0.386003878634482;-0.4557099996355612;0.5972236225377017;0.9999875462445662
39.773484;1.0907495042510933;0.4166689810213437;0.3819941464890944;-0.5007455155414028;-0.459076369718679;1.0796917539329303;1.0000017511002488;10.000024534485632;0.4167765837038719;-0.4352290046520656;-0.43522899980006835;0.3860039026619258;-0.4557099996118939;0.597223606804682;0.9999874193582617
39.783484;1.0907494688569521;0.41666890535664336;0.3819941683166469;-0.5007455156051904;-0.4590763697028148;1.0796917975961842;1.0000017383176303;10.0000243513993;0.4167766227774106;-0.4352290047109356;-0.4352289998029256;0.3860039255651317;-0.45570999958959074;0.5972235933605439;0.9999873007709925
39.793484;1.0907494396816415;0.4166688305273433;0.38199418728692364;-0.5007455156706646;-0.4590763696868714;1.0796918384628844;1.000001729081786;10.000024182036285;0.4167766580058418;-0.4352290047711571;-0.43522899980482277;0.3860039472479065;-0.4557099995686712;0.5972235818690887;0.9999871907803299
39.803484;1.0907494167477185;0.41666875665235825;0.3819942036750856;-0.5007455157378494;-0.4590763696707231;1.0796918765969037;1.0000017231344918;10.000024027471344;0.41677668940847173;-0.43522900483273963;-0.4352289998056641;0.3860039676485099;-0.4557099995491437;0.5972235719943728;0.9999870897022971
39.813484;1.0907494000118398;0.416668683817317;0.3819942177980587;-0.5007455158067841;-0.4590763696542189;1.0796919119608979;1.0000017202779534;10.000023890515472;0.4167767170793827;-0.43522900489564387;-0.4352289998053912;0.3860039867488243;-0.45570999953101554;0.5972235634733772;0.9999869978798223
39.823484;1.090749389377353;0.4166686121139454;0.38199422998060517;-0.5007455158775045;-0.4590763696372095;1.0796919444322206;1.0000017204580145;10.00002377424418;0.4167767411757171;-0.43522900495977807;-0.4352289998039729;0.3860040045454391;-0.4557099995142957;0.5972235560942017;0.999986915588863
39.833484;1.0907493846237746;0.41666854167366785;0.3819942405538063;-0.5007455159500219;-0.45907636961958237;1.0796919738389823;1.0000017236831111;10.000023681045274;0.41677676186827123;-0.43522900502501805;-0.43522899980139523;0.3860040210210092;-0.4557099994989962;0.5972235496435768;0.9999868429029417
39.843484;1.0907493854046153;0.4166684726616209;0.3819942498775148;-0.5007455160243246;-0.45907636960127046;1.0796920000042725;1.000001729899647;10.000023612932683;0.4167767792991904;-0.43522900509123474;-0.435228999797657;0.3860040361369359;-0.4557099994851275;0.5972235438811594;0.9999867796558282
39.853484;1.0907493913804385;0.41666840525406534;0.3819942583418509;-0.5007455161003976;-0.4590763695822392;1.0796920227648545;1.0000017389842635;10.000023572437145;0.41677679357178365;-0.4352290051583049;-0.435228999792758;0.3860040498419778;-0.45570999947268587;0.5972235385347164;0.9999867255254762
39.863484;1.090749402356327;0.41666833962943367;0.38199426632862754;-0.5007455161782239;-0.4590763695624723;1.0796920419736362;1.000001750761255;10.000023563497434;0.4167768047525729;-0.4352290052261095;-0.4352289997866879;0.38600406210102306;-0.455709999461642;0.5972235333229896;0.9999866801714693
39.873484;1.0907494182674051;0.41666827596830835;0.38199427416801757;-0.5007455162577633;-0.45907636954195596;1.0796920574968913;1.0000017650093325;10.000023591014793;0.4167768128759619;-0.4352290052945474;-0.43522899977944346;0.38600407292314387;-0.455709999451945;0.597223528011826;0.9999866433545485
39.883484;1.0907494390467347;0.41666821446377733;0.3819942821217582;-0.500745516338951;-0.4590763695206682;1.079692069205813;1.0000017815116815;10.00002365882663;0.4167768179316425;-0.4352290053635649;-0.4352289997710483;0.386004082357555;-0.45570999944354695;0.5972235224703132;0.9999866149289662
39.893484;1.0907494645478566;0.41666815534487667;0.3819942903922758;-0.5007455164217232;-0.45907636949857933;1.0796920769801719;1.0000018000779787;10.00002376844559;0.41677681984159964;-0.4352290054331663;-0.435228999761531;0.3860040904580577;-0.45570999943641377;0.5972235166593347;0.9999865947414147
39.903484;1.0907494945667229;0.4166680988851286;0.38199429916222893;-0.5007455165060314;-0.4590763694756629;1.0796920807334085;1.0000018204611283;10.000023919420968;0.4167768184788213;-0.435229005503385;-0.43522899975089563;0.38600409723831525;-0.45570999943050117;0.5972235105738959;0.9999865826184497
39.913484;1.0907495288744185;0.4166680453658779;0.3819943086433573;-0.5007455165918441;-0.45907636945191244;1.0796920804351813;1.000001842247051;10.000024109956415;0.41677681372018566;-0.43522900557423577;-0.4352289997391358;0.38600410266041646;-0.45570999942572354;0.597223504218007;0.9999865784475126
39.923484;1.090749567260725;0.41666799501307594;0.38199431907902054;-0.5007455166791436;-0.4590763694273464;1.0796920761185247;1.0000018648472648;10.000024337377202;0.4167768054820474;-0.4352290056456782;-0.43522899972625767;0.3860041066747017;-0.4557099994219635;0.5972234975830262;0.9999865822145985
39.933484;1.0907496096404636;0.41666794795780454;0.3819943306959967;-0.5007455167679082;-0.45907636940199253;1.0796920678821684;1.000001887612064;10.000024598634162;0.41677679372348647;-0.4352290057176195;-0.43522899971226603;0.38600410925653705;-0.4557099994191197;0.5972234905993808;0.9999865939608859
39.943484;1.0907496561236945;0.41666790424876265;0.38199434366445156;-0.5007455168580972;-0.45907636937587465;1.079692055891861;1.0000019099535586;10.000024890430748;0.4167767784272161;-0.4352290057899456;-0.4352289996971381;0.3860041104025285;-0.45570999941714346;0.5972234831182655;0.9999866137198314
39.953484;1.090749706905328;0.4166678639109409;0.38199435810143606;-0.5007455169496572;-0.45907636934901047;1.0796920403765013;1.0000019313778976;10.000025208966438;0.4167767595690237;-0.435229005862539;-0.43522899968081746;0.38600411012027125;-0.45570999941603135;0.5972234749442311;0.9999866415063976
39.963484;1.0907497620497306;0.41666782700949795;0.3819943741007826;-0.5007455170425323;-0.45907636932140067;1.0796920216600068;1.0000019514618923;10.000025549773667;0.41677673710279145;-0.43522900593527636;-0.43522899966323014;0.3860041084203289;-0.45570999941579526;0.5972234658729694;0.9999866773300392
39.973484;1.0907498214168176;0.41666779365718554;0.3819943917637805;-0.5007455171366677;-0.4590763692930154;1.079692000217192;1.0000019698319873;10.000025907777417;0.41677671099256797;-0.4352290060080269;-0.43522899964429923;0.386004105292835;-0.4557099994164436;0.5972234556874457;0.9999867211380746
39.983484;1.0907498847904356;0.41666776396237726;0.38199441122137123;-0.5007455172320185;-0.459076369263809;1.079691976601356;1.000001986129473;10.000026277730681;0.4167766812708037;-0.4352290060806572;-0.43522899962394174;0.38600410070340196;-0.45570999941797763;0.5972234441380898;0.9999867727289535
39.993484;1.0907499520154278;0.4166677379824939;0.3819944326554832;-0.5007455173285612;-0.45907636923375283;1.0796919512860295;1.0000020000127257;10.000026654719177;0.4167766480690012;-0.43522900615302723;-0.4352289996020585;0.3860040946220495;-0.45570999942038687;0.5972234309825027;0.9999868317463213
40.003484;1.090750023032503;0.41666771571130834;0.38199445630935963;-0.5007455174262728;-0.45907636920285194;1.079691924671307;1.0000020112438586;10.000027034046333;0.4167766115982153;-0.4352290062249753;-0.43522899957854183;0.38600408703301514;-0.45570999942363677;0.5972234160646358;0.9999868977702342
40.013484;1.0907500978246452;0.41666769707525847;0.3819944824538267;-0.5007455175250843;-0.4590763691711367;1.079691897225611;1.0000020197438424;10.000027411154859;0.41677657210166635;-0.4352290062963121;-0.4352289995532975;0.38600407791747393;-0.4557099994276603;0.597223399352935;0.9999869704532367
40.023484;1.0907501763477514;0.4166676819403623;0.3819945113149785;-0.5007455176248624;-0.45907636913863653;1.079691869547843;1.000002025527064;10.000027782190802;0.41677652982516106;-0.4352290063668248;-0.43522899952627114;0.3860040672610962;-0.45570999943236706;0.5972233809338091;0.9999870496151217
40.033484;1.0907502585729802;0.41666767015250744;0.38199454300691815;-0.5007455177254334;-0.45907636910537514;1.0796918422987551;1.0000020285734001;10.000028144224158;0.41677648501356174;-0.4352290064362806;-0.43522899949745775;0.386004055093992;-0.4557099994376606;0.5972233609840936;0.9999871352375052
40.043484;1.0907503445851923;0.41666766158000274;0.38199457752117766;-0.5007455178266152;-0.4590763690713918;1.079691816091126;1.0000020287375737;10.000028495181622;0.4167764378982083;-0.43522900650444263;-0.43522899946689386;0.386004041522995;-0.45570999944344215;0.5972233397184743;0.9999872273811025
40.053484;1.0907504346285126;0.41666765611042367;0.3819946147915275;-0.5007455179282393;-0.45907636903673804;1.0796917914675057;1.0000020257523468;10.000028834587548;0.41677638868204103;-0.4352290065710964;-0.43522899943465315;0.38600402672447554;-0.4557099994496079;0.5972233173234314;0.9999873260725362
40.063484;1.0907505291317794;0.41666765362330876;0.3819946547596772;-0.5007455180301534;-0.45907636900145105;1.07969176895837;1.0000020193074823;10.000029164060638;0.4167763375514592;-0.43522900663606107;-0.43522899940084603;0.3860040108919456;-0.45570999945605156;0.5972232939079484;0.9999874312315545
40.073484;1.0907506286613022;0.4166676539779145;0.38199469737149216;-0.5007455181322156;-0.45907636896555387;1.0796917490823112;1.000002009135222;10.00002948615964;0.4167762846834222;-0.4352290066991785;-0.4352289993656121;0.386003994193622;-0.4557099994626713;0.5972232694802777;0.9999875426868207
40.083484;1.0907507337789337;0.4166676570212968;0.38199474254977095;-0.5007455182343029;-0.4590763689290695;1.0796917322706687;1.0000019950463956;10.000029802818226;0.4167762302220301;-0.4352290067602937;-0.43522899932910797;0.3860039767902886;-0.4557099994693719;0.5972232439517111;0.9999876601860582
40.093484;1.0907508449664205;0.4166676626247162;0.38199479019534544;-0.500745518336332;-0.4590763688920172;1.0796917188415476;1.0000019769647253;10.000030115036482;0.41677617427288843;-0.4352290068192381;-0.43522899929149833;0.38600395886203825;-0.4557099994760691;0.5972232171711114;0.9999877833434072
40.103484;1.0907509626553507;0.41666767072189953;0.3819948401997833;-0.500745518438259;-0.459076368854402;1.079691709064648;1.0000019549900467;10.000030423625045;0.4167761169399398;-0.4352290068758279;-0.43522899925295244;0.3860039405863275;-0.45570999948270285;0.5972231889500407;0.9999879116487495
40.113484;1.0907510872456758;0.41666768128722736;0.38199489244952256;-0.5007455185400541;-0.4590763688162054;1.0796917032064226;1.000001929404763;10.000030729896135;0.4167760583596711;-0.43522900692987077;-0.43522899921363134;0.38600392211182255;-0.4557099994892375;0.5972231590453188;0.9999880445777627
40.123484;1.0907512190682604;0.41666769427332434;0.38199494681781326;-0.5007455186416848;-0.45907636877738417;1.0796917015073286;1.0000019006312406;10.000031035779735;0.41677599870584264;-0.4352290069811797;-0.4352289991736743;0.38600390358704756;-0.4557099994956337;0.5972231271526072;0.9999881816965721
40.133484;1.0907513583133621;0.41666770959892696;0.38199500316708346;-0.5007455187431219;-0.4590763687379006;1.079691704148012;1.0000018692379813;10.00003134363634;0.41677593816769537;-0.43522900702959955;-0.43522899913320556;0.3860038851969775;-0.4557099995018281;0.5972230929528899;0.9999883226845123
40.143484;1.0907515049758778;0.4166677272003565;0.3819950613750734;-0.5007455188443357;-0.4590763686977564;1.0796917112308073;1.0000018359574756;10.000031655849117;0.4167758769161413;-0.4352290070750163;-0.43522899909234364;0.38600386715002155;-0.4557099995077456;0.5972230561681525;0.9999884672536562
40.153484;1.090751658890842;0.4166677470621001;0.3819951213490714;-0.5007455189452704;-0.45907636865698337;1.0796917227600997;1.0000018015885157;10.00003197410098;0.4167758150976024;-0.4352290071173382;-0.43522899905119805;0.3860038496606749;-0.45570999951330765;0.5972230165965301;0.9999886150659916
40.163484;1.0907518197949273;0.416667769192351;0.3819951830094398;-0.500745519045829;-0.4590763686156013;1.0796917385954299;1.0000017668089558;10.000032298848323;0.41677575286434654;-0.4352290071564867;-0.4352289990098675;0.38600383296373836;-0.45570999951842844;0.5972229741280836;0.9999887657640526
40.173484;1.090751987319506;0.4166677935867367;0.3819952462659233;-0.5007455191458944;-0.45907636857359524;1.079691758397288;1.0000017320668355;10.000032629171551;0.4167756903970863;-0.4352290071924124;-0.4352289989684449;0.38600381731794836;-0.4557099995230341;0.597222928734834;0.999988919067709
40.183484;1.0907521610294688;0.41666782020038096;0.38199531100908285;-0.5007455192453569;-0.45907636853093736;1.0796917816275649;1.0000016976018657;10.000032962388198;0.4167756278959178;-0.4352290072251076;-0.43522899892701844;0.38600380297951137;-0.4557099995270955;0.597222880455477;0.9999890748369079
40.193484;1.0907523405215445;0.41666784894194175;0.38199537710789;-0.5007455193441256;-0.4590763684876088;1.0796918076444948;1.0000016634952915;10.000033293562204;0.41677556555064005;-0.4352290072546091;-0.43522899888565436;0.38600379017684305;-0.45570999953063274;0.597222829387565;0.9999892330626853
40.203484;1.090752525421441;0.41666787970277774;0.3819954444007087;-0.5007455194421306;-0.459076368443588;1.0796918358651193;1.0000016296959704;10.000033615809095;0.41677550349664017;-0.4352290072809927;-0.43522899884438;0.3860037790967484;-0.455709999533695;0.5972227756830355;0.9999893938024619
40.213484;1.0907527153346661;0.416667912385813;0.38199551269201404;-0.5007455195393132;-0.4590763683988468;1.0796918658833097;1.000001596102832;10.000033921363194;0.41677544178754405;-0.4352290073043494;-0.4352289988031898;0.3860037698705192;-0.4557099995363405;0.5972227195548866;0.9999895570998378
40.223484;1.0907529098640625;0.4166679468971909;0.38199558175556586;-0.5007455196356042;-0.45907636835337723;1.07969189745393;1.0000015627141596;10.000034202341263;0.41677538041959306;-0.4352290073247522;-0.4352289987620662;0.38600376257941355;-0.455709999538622;0.5972226612559418;0.9999897229671728
40.233484;1.0907531085956943;0.41666798311289566;0.38199565134663765;-0.5007455197309022;-0.4590763683072105;1.0796919303786716;1.000001529717727;10.000034450714512;0.41677531937148266;-0.4352290073422303;-0.4352289987209873;0.38600375730581576;-0.4557099995405813;0.5972226009919427;0.9999898914369202
40.243484;1.0907533110112808;0.41666802085782956;0.381995721232131;-0.5007455198250621;-0.459076368260395;1.0796919643909777;1.0000014974903504;10.000034658273844;0.4167752586139685;-0.4352290073567569;-0.4352289986799324;0.3860037541934489;-0.4557099995422483;0.5972225388595762;0.9999900625566314
40.253484;1.0907535164528939;0.41666805991225225;0.3819957912193277;-0.5007455199179186;-0.4590763682129616;1.07969199911634;1.000001466571673;10.000034817282161;0.4167751980998833;-0.43522900736826087;-0.4352289986389083;0.38600375345764554;-0.45570999954364383;0.597222474900567;0.9999902363449386
40.263484;1.0907537241574219;0.41666810003330934;0.3819958611667028;-0.5007455200093226;-0.45907636816494074;1.0796920341321508;1.000001437588994;10.000034921576482;0.4167751377558266;-0.43522900737667064;-0.4352289985979706;0.3860037553492705;-0.4557099995447804;0.5972224091795985;0.9999904128453299
40.273484;1.0907539333152299;0.4166681409719924;0.3819959309622447;-0.5007455200991463;-0.45907636811641794;1.079692069071191;1.0000014111187692;10.000034967374551;0.4167750774975638;-0.43522900738195797;-0.4352289985572176;0.3860037601052341;-0.4557099995456634;0.5972223417796254;0.9999905922138556
40.283484;1.0907541432129295;0.41666818246412324;0.38199600047927623;-0.5007455201872715;-0.4590763680675517;1.079692103682166;1.0000013876076173;10.000034952814623;0.41677501727183885;-0.4352290073841334;-0.4352289985167674;0.38600376791561536;-0.4557099995463091;0.5972222727754989;0.9999907746920457
40.293484;1.0907543534097137;0.4166682242137257;0.3819960695612279;-0.5007455202735951;-0.45907636801854407;1.0796921378529094;1.0000013674015753;10.00003487634304;0.41677495706918544;-0.4352290073832157;-0.43522899847673313;0.3860037789286153;-0.45570999954675917;0.5972222022453333;0.9999909605116657
40.303484;1.090754563753803;0.41666826592297257;0.38199613803268234;-0.5007455203580471;-0.4590763679696087;1.0796921716315404;1.0000013507882808;10.000034735503668;0.41677489689055547;-0.4352290073792245;-0.4352289984372025;0.38600379327161616;-0.4557099995470764;0.5972221302720434;0.9999911498536127
40.313484;1.090754774219485;0.4166683073535289;0.3819962057093193;-0.5007455204405903;-0.4590763679209576;1.0796922051605145;1.0000013380244837;10.000034527024209;0.4167748367256164;-0.4352290073721928;-0.4352289983982359;0.38600381105038106;-0.45570999954732516;0.5972220569315831;0.9999913428332311
40.323484;1.090754984751073;0.4166683483338832;0.3819962724236567;-0.5007455205212014;-0.45907636787280703;1.0796922385181782;1.000001329376616;10.000034247700407;0.4167747765650211;-0.4352290073621815;-0.4352289983598781;0.38600383233429025;-0.45570999954753627;0.5972219823261853;0.999991539461594
40.333484;1.0907551952256338;0.4166683887096778;0.38199633804919847;-0.500745520599862;-0.4590763678253779;1.0796922716415758;1.0000013251616688;10.000033894942607;0.4167747164174905;-0.43522900734929004;-0.43522899832216266;0.38600385717237656;-0.4557099995476873;0.597221906645935;0.9999917396669726
40.343484;1.0907554054925916;0.4166684283252266;0.381996402495806;-0.5007455206765723;-0.4590763677788735;1.0796923043425062;1.0000013257746945;10.00003346629665;0.41677465632157584;-0.4352290073336597;-0.43522899828511985;0.38600388561461374;-0.45570999954772534;0.5972218301749442;0.9999919433874689
40.353484;1.0907556154325377;0.4166684670415022;0.38199646570678114;-0.5007455207513661;-0.45907636773346155;1.079692336331195;1.000001331702722;10.000032958915316;0.41677459634872743;-0.43522900731547637;-0.43522899824879696;0.38600391767718945;-0.4557099995476055;0.5972217532235133;0.9999921505758835
40.363484;1.0907558250001068;0.4166685047288165;0.3819965276631539;-0.500745520824303;-0.45907636768927573;1.0796923673301868;1.0000013435204977;10.00003237005349;0.4167745365655856;-0.4352290072949716;-0.4352289982132783;0.38600395330177273;-0.45570999954731195;0.597221676060319;0.9999923610897313
40.373484;1.0907560342250024;0.4166685412533268;0.38199658836609046;-0.5007455208954404;-0.4590763676464184;1.079692397253116;1.0000013618282784;10.00003169800034;0.41677447698245207;-0.43522900727241165;-0.4352289981786868;0.38600399238047595;-0.4557099995468521;0.5972215989003992;0.9999925746207126
40.383484;1.0907562431890265;0.41666857649691935;0.3819966478158936;-0.5007455209648127;-0.4590763676049605;1.0796924262372318;1.0000013871117859;10.000030942744361;0.41677441756308126;-0.43522900724808045;-0.4352289981451634;0.3860040348187275;-0.45570999954624236;0.5972215219407052;0.9999927907295391
40.393484;1.0907564520153465;0.4166686103844154;0.3819967060108884;-0.5007455210324349;-0.4590763675649415;1.0796924544860362;1.0000014196442781;10.000030106289582;0.416774358275496;-0.435229007222269;-0.4352289981128407;0.38600408056874436;-0.4557099995455109;0.5972214454018537;0.9999930089329682
40.403484;1.0907566608506973;0.4166686428811876;0.3819967629443989;-0.5007455210983178;-0.4590763675263624;1.0796924820848761;1.000001459537127;10.00002919245124;0.4167742991202583;-0.43522900719525187;-0.4352289980818293;0.3860041296127454;-0.45570999954470914;0.5972213695447703;0.9999932287627723
40.413484;1.0907568698219785;0.41666867396487856;0.38199681860967916;-0.5007455211624853;-0.4590763674891775;1.0796925088982483;1.0000015068116341;10.00002820630498;0.4167742401258178;-0.43522900716724056;-0.43522899805220794;0.38600418193806524;-0.45570999954390234;0.5972212946694957;0.999993449761954
40.423484;1.0907570790432872;0.41666870360878394;0.3819968730388829;-0.5007455212249977;-0.4590763674533069;1.0796925345427013;1.0000015613771072;10.000027153964364;0.41677418132166877;-0.435229007138356;-0.4352289980240014;0.38600423753631896;-0.4557099995431405;0.5972212210930755;0.9999936714538193
40.433484;1.0907572887158206;0.416668731785315;0.38199692632621834;-0.500745521285945;-0.4590763674186722;1.079692558475998;1.0000016230425004;10.000026042623988;0.4167741227189446;-0.4352290071086422;-0.43522899799715814;0.38600429640532735;-0.45570999954244734;0.5972211491240123;0.9999938933061173
40.443484;1.0907574992059228;0.41666875847008783;0.3819969785931296;-0.5007455213454169;-0.45907636738522345;1.0796925801941812;1.0000016916148255;10.00002488005314;0.4167740643198239;-0.43522900707808165;-0.43522899797156195;0.38600435853143605;-0.4557099995418435;0.5972210790718174;0.9999941147218538
40.453484;1.0907577109805493;0.41666878366129734;0.3819970299306813;-0.5007455214035128;-0.45907636735293006;1.0796925993534474;1.0000017669818204;10.000023673797962;0.41677400611538273;-0.43522900704659956;-0.4352289979470758;0.3860044238817826;-0.45570999954138125;0.5972210112592349;0.9999943350651052
40.463484;1.0907579244365184;0.41666880740787116;0.38199708036115343;-0.5007455214603597;-0.45907636732175916;1.079692615759054;1.0000018491434963;10.000022430765855;0.41677394805430956;-0.43522900701407874;-0.43522899792357267;0.3860044924352611;-0.45570999954116653;0.5972209460032913;0.9999945536459536
40.473484;1.0907581397800075;0.4166688297900312;0.3819971298507433;-0.5007455215160949;-0.45907636729168116;1.0796926293333762;1.0000019381738217;10.000021156975453;0.4167738900427017;-0.4352290069803817;-0.4352289979009387;0.38600456421384277;-0.4557099995413669;0.5972208835850268;0.9999947696737801
40.483484;1.0907583570698403;0.41666885085853655;0.38199717836759367;-0.5007455215708433;-0.4590763672626852;1.0796926400676803;1.000002034164398;10.000019857658197;0.4167738319939715;-0.4352290069453771;-0.435228997879082;0.3860046392837266;-0.45570999954220665;0.597220824228165;0.9999949822454783
40.493484;1.0907585763642351;0.4166688706101416;0.38199722591552415;-0.500745521624705;-0.45907636723476264;1.0796926479378206;1.0000021372159953;10.000018538000877;0.4167737738631025;-0.4352290069089555;-0.43522899785794517;0.386004717737157;-0.4557099995439384;0.5972207681064328;0.9999951903510108
40.503484;1.0907587978147333;0.4166688890172207;0.38199727251227217;-0.5007455216777588;-0.45907636720787026;1.0796926528276516;1.0000022474092025;10.000017203678524;0.41677371562115545;-0.4352290068710138;-0.43522899783749897;0.3860047996577814;-0.4557099995467854;0.5972207153894685;0.9999953929271063
40.513484;1.0907590216277556;0.4166689060633506;0.3819973181488357;-0.5007455217300864;-0.4590763671819225;1.0796926544996623;1.0000023647471157;10.000015860647874;0.4167736572007965;-0.4352290068314307;-0.4352289978177272;0.3860048850923159;-0.45570999955089553;0.5972206663010264;0.999995589009405
