time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.523484;1.0907592479464938;0.4166689217727989;0.38199736277260365;-0.5007455217817857;-0.45907636715682243;1.0796926526503208;1.0000024891353227;10.000014515043343;0.4167735984722259;-0.4352290067900628;-0.43522899779861696;0.3860049740545191;-0.4557099995563527;0.5972206211536001;0.999995777885007
40.533484;1.0907594767683184;0.4166689362378054;0.3819974063226286;-0.50074552183295;-0.45907636713248734;1.079692646999548;1.0000026203996804;10.000013173424467;0.4167735392692871;-0.4352290067467575;-0.4352289977801485;0.3860050665399289;-0.45570999956322683;0.5972205803392192;0.999995959114789
40.543484;1.0907597079304001;0.41666894961065326;0.3819974487830485;-0.5007455218836403;-0.4590763671088352;1.0796926373426863;1.000002758307851;10.000011842320292;0.4167734794338982;-0.4352290067013664;-0.4352289977622975;0.3860051625334765;-0.45570999957160946;0.5972205442803473;0.9999961324415821
40.553484;1.0907599411199231;0.4166689620560443;0.38199749019331236;-0.5007455219338742;-0.45907636708576494;1.0796926235854314;1.0000029025764765;10.000010527034075;0.41677341885018604;-0.4352290066537657;-0.43522899774505197;0.3860052620148369;-0.4557099995816187;0.5972205133813256;0.9999962976706646
40.563484;1.0907601759401229;0.4166689737177497;0.38199753063378644;-0.5007455219836225;-0.4590763670631705;1.0796926057521135;1.000003052855705;10.000009230994952;0.41677335745698035;-0.43522900660388514;-0.43522899772842355;0.38600536493497134;-0.45570999959337405;0.5972204880036747;0.9999964545600462
40.573484;1.090760412046226;0.41666898473183955;0.38199757022245734;-0.5007455220328262;-0.4590763670409712;1.0796925839710003;1.000003208681424;10.00000795615265;0.4167732952393019;-0.43522900655171365;-0.4352289977124463;0.3860054711570809;-0.45570999960696323;0.5972204684463115;0.9999966027859037
40.583484;1.0907606492303048;0.41666899524781187;0.3819976091007343;-0.5007455220814343;-0.4590763670191278;1.0796925585065622;1.0000033694639097;10.000006703761173;0.4167732322271321;-0.43522900649725865;-0.4352289976971638;0.38600558043361766;-0.45570999962243686;0.597220454940409;0.9999967420236476
40.593484;1.0907608874022467;0.41666900542533264;0.3819976474104922;-0.5007455221294175;-0.4590763669976321;1.0796925297983722;1.0000035345698208;10.000005474937582;0.41677316851905627;-0.43522900644049517;-0.4352289976826144;0.3860056924479351;-0.45570999963982767;0.5972204476649304;0.9999968720470329
40.603484;1.0907611265368682;0.41666901543708473;0.3819976852892473;-0.5007455221767545;-0.45907636697647963;1.07969249840666;1.0000037034155402;10.000004270893957;0.4167731043024459;-0.43522900638134493;-0.43522899766882756;0.38600580686108665;-0.45570999965916315;0.5972204467436178;0.9999969927463539
40.613484;1.090761366608292;0.4166690254707306;0.38199772287387523;-0.500745522223432;-0.459076366955657;1.0796924649039683;1.0000038754984433;10.00000309285793;0.41677303982937725;-0.43522900631970424;-0.4352289976558219;0.3860059233370315;-0.4557099996804701;0.5972204522319968;0.9999971040536126
40.623484;1.0907616075236966;0.4166690356939682;0.3819977603080133;-0.5007455222694644;-0.4590763669351604;1.0796924298083381;1.0000040503713914;10.00000194146126;0.4167729753475267;-0.43522900625549854;-0.4352289976435908;0.38600604154943274;-0.4557099997037776;0.5972204641497509;0.9999972058646507
40.633484;1.0907618490901227;0.41666904622414314;0.3819977977589375;-0.5007455223149107;-0.4590763669150192;1.0796923935560983;1.0000042275801575;10.000000815739464;0.41677291104060316;-0.4352290061887107;-0.4352289976320881;0.3860061611620807;-0.4557099997291132;0.5972204825436624;0.9999972980766781
40.643484;1.0907620910147156;0.4166690571204519;0.381997835438315;-0.5007455223598569;-0.4590763668953005;1.0796923564787566;1.0000044066120868;9.999999712812023;0.41677284703116346;-0.43522900611937565;-0.4352289976212243;0.38600628181144325;-0.45570999975648413;0.5972205075048866;0.9999973806765249
40.653484;1.0907623329476843;0.41666906836562345;0.38199787362466964;-0.5007455224043803;-0.45907636687609843;1.0796923187728242;1.0000045868875627;9.999998628667829;0.4167727834256692;-0.43522900604757336;-0.43522899761088096;0.38600640311697465;-0.4557099997858588;0.5972205391331188;0.9999974537123715
40.663484;1.0907625745529759;0.4166690798739461;0.38199791265434085;-0.5007455224485217;-0.4590763668575057;1.0796922804835065;1.0000047677369324;9.999997558858968;0.4167727203412148;-0.4352290059734254;-0.4352289976009518;0.3860065246959606;-0.4557099998171783;0.5972205775015849;0.999997517159278
40.673484;1.0907628155495395;0.41666909154314363;0.3819979528575969;-0.5007455224922751;-0.4590763668395869;1.0796922415772883;1.0000049483532893;9.999996498555047;0.4167726579029391;-0.4352290058970822;-0.4352289975913789;0.38600664618255043;-0.45570999985040056;0.5972206226303209;0.9999975708703268
40.683484;1.090763055707556;0.4166691032808499;0.38199799450614796;-0.500745522535608;-0.4590763668223988;1.0796922020738697;1.000005127810292;9.999995442801586;0.4167725962389339;-0.4352290058186966;-0.4352289975821508;0.3860067672701559;-0.4557099998855323;0.5972206744574841;0.9999976146876149
40.693484;1.0907632948250776;0.4166691149922201;0.3819980378259738;-0.5007455225784955;-0.4590763668060312;1.079692162064663;1.0000053051689652;9.999994387027936;0.4167725354770526;-0.43522900573839546;-0.43522899757328687;0.38600688774196223;-0.4557099999226213;0.5972207328399506;0.9999976485587336
40.703484;1.0907635327003948;0.4166691265832823;0.3819980830414657;-0.5007455226209382;-0.4590763667906006;1.0796921216431608;1.0000054796198334;9.999993327302322;0.41677247574500875;-0.43522900565627703;-0.43522899756482625;0.38600700744970556;-0.45570999996172745;0.5972207975961104;0.9999976725648495
40.713484;1.0907637691304244;0.4166691379825799;0.3819981303964745;-0.5007455226629534;-0.45907636677621;1.0796920809517685;1.0000056505925277;9.99999226044097;0.41677241717850344;-0.4352290055724345;-0.43522899755680483;0.38600712627023487;-0.4557100000028956;0.5972208685445866;0.9999976869291516
40.723484;1.0907640039702164;0.41666914914151226;0.3819981801271306;-0.5007455227045615;-0.45907636676293395;1.0796920402925616;1.000005817774962;9.999991183980152;0.4167723599171758;-0.43522900548698423;-0.4352289975492265;0.3860072440835391;-0.4557100000461473;0.5972209455009228;0.9999976920411339
40.733484;1.0907642371621429;0.4166691600105709;0.3819982324073316;-0.5007455227457911;-0.45907636675081365;1.0796920001152397;1.0000059810294757;9.999990096396255;0.41677230408643906;-0.4352290054000903;-0.43522899754205374;0.38600736076793474;-0.4557100000914871;0.5972210282486089;0.9999976884809064
40.743484;1.0907644686330686;0.4166691705281486;0.38199828730633495;-0.500745522786683;-0.45907636673983776;1.0796919608974729;1.0000061402659632;9.999988997666739;0.4167722497967513;-0.4352290053119687;-0.43522899753521793;0.3860074761987054;-0.45571000013889346;0.5972211165301107;0.9999976769919127
40.753484;1.0907646982012793;0.4166691806342353;0.3819983447818222;-0.500745522827259;-0.45907636672994906;1.0796919230360353;1.0000062953584932;9.999987888902897;0.4167721971648163;-0.43522900522285896;-0.4352289975286305;0.38600759023969583;-0.45571000018831437;0.5972212100864778;0.9999976583400207
40.763484;1.0907649256409475;0.4166691902763519;0.3819984047080824;-0.5007455228674991;-0.459076366721094;1.0796918868183107;1.0000064461087965;9.999986771250573;0.4167721463392927;-0.43522900513299123;-0.43522899752219435;0.38600770271321316;-0.4557100002396968;0.597221308695618;0.9999976331841424
40.773484;1.0907651508074303;0.4166691994057451;0.3819984669202801;-0.5007455229073853;-0.45907636671327023;1.0796918524637318;1.000006592243183;9.9999856460558;0.4167720975168258;-0.4352290050425725;-0.43522899751581917;0.38600781337927464;-0.4557100002930092;0.5972214121444032;0.9999976021185918
40.783484;1.0907653737056373;0.4166692079844674;0.381998531245262;-0.5007455229469622;-0.4590763667065305;1.079691820174488;1.0000067335011136;9.999984516250567;0.41677205092639463;-0.4352290049517917;-0.43522899750943383;0.3860079219564001;-0.45571000034821424;0.5972215201835477;0.9999975657780815
40.793484;1.0907655944965906;0.41666921598328455;0.38199859748085024;-0.5007455229863471;-0.4590763667009487;1.0796917901178567;1.0000068697639526;9.999983386668244;0.4167720067880498;-0.4352290048608278;-0.43522899750298877;0.38600802814751217;-0.4557100004052479;0.5972216325266153;0.9999975248427945
40.803484;1.090765813462623;0.41666922337248447;0.3819986653524935;-0.5007455230256772;-0.45907636669659163;1.0796917623775237;1.000007001072936;9.999982262524956;0.41677196528335164;-0.4352290047698421;-0.4352289974964427;0.3860081316495962;-0.45571000046404275;0.5972217488796776;0.9999974799652441
40.813484;1.0907660309609597;0.4166692301238659;0.38199873452962335;-0.5007455230650426;-0.4590763666935152;1.0796917370106298;1.0000071275702853;9.999981148044046;0.41677192656268375;-0.4352290046789653;-0.4352289974897411;0.3860082321689739;-0.4557100005245464;0.5972218689697288;0.9999974316744275
40.823484;1.0907662473840436;0.4166692362045122;0.38199880468006553;-0.5007455231044784;-0.4590763666917666;1.0796917141698426;1.000007249461242;9.999980046684989;0.41677189077819965;-0.4352290045883007;-0.43522899748281085;0.3860083294345938;-0.4557100005867067;0.5972219925337485;0.9999973803125646
40.833484;1.090766463105807;0.4166692415800539;0.3819988754831042;-0.5007455231439943;-0.45907636669138074;1.0796916941813814;1.0000073669801206;9.999978961929532;0.41677185808487066;-0.43522900449793545;-0.43522899747558946;0.38600842321166967;-0.45571000065045014;0.597222119281204;0.9999973260906871
40.843484;1.0907666784257297;0.4166692462527122;0.38199894662083284;-0.5007455231835843;-0.4590763666923675;1.0796916775626628;1.0000074803536736;9.99997789728931;0.4167718286050744;-0.4352290044079419;-0.43522899746806704;0.38600851331987895;-0.45571000071568885;0.5972222488642617;0.9999972692273663
40.853484;1.0907668935324188;0.4166692502855879;0.38199901780326295;-0.5007455232232273;-0.4590763666946972;1.0796916649331079;1.0000075897539749;9.999976855870788;0.41677180242550743;-0.4352290043183818;-0.43522899746029897;0.38600859961511824;-0.45571000078235097;0.597222380857507;0.9999972100521629
40.863484;1.0907671084535644;0.416669253785235;0.38199908880366595;-0.500745523262906;-0.4590763666983093;1.0796916568337054;1.0000076952312318;9.999975840298925;0.41677177961787226;-0.43522900422931804;-0.4352289974523906;0.3860086819541779;-0.45571000085038665;0.5972225147592962;0.9999971489942604
40.873484;1.090767322999205;0.41666925687850015;0.38199915946099183;-0.5007455233026252;-0.4590763667031378;1.0796916535759469;1.0000077966676049;9.999974852738799;0.4167717602437357;-0.4352290041408193;-0.435228997444494;0.38600876018830566;-0.4557100009197441;0.5972226500073431;0.9999970864749481
40.883484;1.0907675367622027;0.4166692597033569;0.38199922966203065;-0.5007455233424064;-0.4590763667091355;1.079691655199502;1.0000078937990036;9.99997389449283;0.4167717443553958;-0.43522900405294934;-0.4352289974368176;0.3860088341660067;-0.45571000099035014;0.5972227860103878;0.9999970228293321
40.893484;1.0907677491821481;0.4166692624041871;0.38199929932470117;-0.5007455233822609;-0.459076366716301;1.0796916615659748;1.0000079863065623;9.999972965689453;0.41677173198167694;-0.4352290039657492;-0.43522899742961385;0.38600890374998714;-0.45571000106210696;0.5972229222080372;0.9999969583078664
40.903484;1.0907679596067426;0.4166692651088779;0.38199936838012316;-0.5007455234221637;-0.4590763667247011;1.0796916725137888;1.0000080738948154;9.999972065956545;0.4167717231074356;-0.4352290038792271;-0.43522899742315113;0.3860089688463482;-0.4557100011349096;0.5972230580916102;0.9999968931031901
40.913484;1.09076816731584;0.41666926788798675;0.3819994367615034;-0.5007455234620526;-0.4590763667344538;1.0796916879285223;1.0000081562952599;9.999971195681969;0.41677171766722376;-0.4352290037933602;-0.43522899741769006;0.3860090293978179;-0.4557100012086704;0.5972231931521794;0.999996827346476
40.923484;1.0907683715555614;0.4166692707495599;0.3819995044062211;-0.5007455235018434;-0.45907636674567;1.079691707713021;1.0000082332731297;9.99997035628741;0.4167717155385258;-0.43522900370809303;-0.43522899741345056;0.3860090853578674;-0.4557100012833288;0.5972233268369495;0.9999967610787909
40.933484;1.0907685715826694;0.41666927368776163;0.38199957125145073;-0.5007455235414586;-0.4590763667584032;1.0796917317056176;1.0000083046999215;9.99996954909368;0.4167717165631324;-0.4352290036233317;-0.4352289974105904;0.3860091366843899;-0.45571000135885903;0.5972234585771913;0.9999966942686039
40.943484;1.0907687666545227;0.41666927672666554;0.38199963721944424;-0.5007455235808546;-0.4590763667726323;1.0796917595710398;1.0000083705881526;9.999968774503289;0.41677172059254486;-0.4352290035389577;-0.4352289974092292;0.38600918333936446;-0.4557100014352671;0.59722358786434;0.9999966268740069
40.953484;1.0907689560030052;0.4166692799342206;0.3819997022196888;-0.5007455236200251;-0.45907636678826186;1.0796917907463799;1.0000084310173833;9.999968032468782;0.4167717274966323;-0.4352290034548681;-0.43522899740948545;0.3860092253012992;-0.4557100015125632;0.5972237143070831;0.9999965589047342
40.963484;1.0907691388882836;0.41666928343820986;0.38199976617067233;-0.5007455236589815;-0.4590763668051408;1.0796918244885447;1.000008486048056;9.999967323165523;0.4167717371633303;-0.4352290033710018;-0.43522899741148857;0.386009262592642;-0.45571000159073116;0.5972238376510913;0.999996490452117
40.973484;1.0907693147200694;0.41666928742565607;0.38199982899952983;-0.5007455236977444;-0.4590763668231031;1.079691859955972;1.0000085356686643;9.999966647427565;0.41677174952903356;-0.43522900328732794;-0.43522899741536936;0.38600929526729333;-0.4557100016697113;0.597223957766604;0.9999964216476217
40.983484;1.090769483131589;0.4166692921035733;0.381999890597125;-0.5007455237363553;-0.45907636684200204;1.0796918962644741;1.0000085797201195;9.999966007188991;0.41677176458330994;-0.43522900320383395;-0.43522899742123683;0.3860093233600246;-0.45571000174940773;0.5972240745742411;0.9999963526195569
40.993484;1.0907696439429753;0.41666929767726446;0.3819999507760555;-0.5007455237748812;-0.4590763668617165;1.0796919325106635;1.0000086178411811;9.99996540538952;0.41677178232233336;-0.43522900312053037;-0.4352289974291675;0.38600934687667904;-0.45571000182971216;0.5972241879648752;0.9999962835187222
41.003484;1.0907697970706283;0.4166693043644243;0.38200000929392663;-0.5007455238134;-0.45907636688213455;1.079691967764417;1.0000086495090834;9.99996484529745;0.4167718027099211;-0.43522900303744605;-0.4352289974392142;0.38600936584024204;-0.4557100019105133;0.5972242977993726;0.9999962145469526
41.013484;1.0907699424540747;0.4166693124091745;0.3820000659362063;-0.5007455238519822;-0.45907636690313125;1.0796920010889035;1.0000086741303245;9.99996433008308;0.4167718256798521;-0.43522900295461675;-0.43522899745140375;0.3860093803361628;-0.45571000199170053;0.5972244039446672;0.9999961459666258
41.023484;1.0907700800338542;0.4166693220893484;0.38200012058545807;-0.5007455238906809;-0.45907636692456555;1.0796920316262484;1.000008691144463;9.999963862597438;0.41677185116310816;-0.43522900287208743;-0.4352289974657253;0.3860093905205257;-0.4557100020731802;0.597224506285403;0.9999960781294868
41.033484;1.0907702097900849;0.41666933370493214;0.3820001732216162;-0.5007455239295185;-0.459076366946302;1.0796920586217436;1.0000087001382374;9.999963444737118;0.4167718791143812;-0.435229002789919;-0.4352289974821287;0.38600939659649663;-0.4557100021548788;0.5972246047333428;0.9999960114792168
41.043484;1.0907703317919752;0.41666934755674634;0.3820002238868531;-0.5007455239684732;-0.4590763669682277;1.0796920813375923;1.0000087009098304;9.999963076937664;0.41677190951609044;-0.43522900270818843;-0.4352289975005332;0.38600939878913687;-0.4557100022367321;0.597224699238405;0.999995946520409
41.053484;1.0907704461850514;0.41666936394378973;0.38200027268224646;-0.5007455240074813;-0.4590763669902393;1.079692098988575;1.0000086934412815;9.999962758444564;0.4167719423605021;-0.43522900262698583;-0.43522899752084815;0.386009397333861;-0.4557100023186877;0.597224789758451;0.9999958838247349
41.063484;1.0907705531359135;0.41666938315168167;0.3820003198009999;-0.500745524046457;-0.4590763670122136;1.0796921107602937;1.0000086778207584;9.999962487657728;0.41677197763534296;-0.4352290025464077;-0.435228997542995;0.3860093924620887;-0.4557100024006942;0.597224876220063;0.9999958240352852
41.073484;1.09077065279118;0.41666940542986597;0.38200036554180045;-0.5007455240853055;-0.4590763670340022;1.0796921159238217;1.0000086541604725;9.999962262129705;0.4167720153322761;-0.4352290024665388;-0.435228997566915;0.3860093843821579;-0.45571000248266125;0.5972249585386077;0.9999957678222917
41.083484;1.0907707452444848;0.4166694309983562;0.38200041025836357;-0.5007455241239213;-0.45907636705547067;1.0796921139932567;1.0000086225258782;9.999962078622172;0.4167720554480783;-0.4352290023874236;-0.4352289975925684;0.38600937327999896;-0.4557100025644476;0.5972250366563594;0.9999957158456769
41.093484;1.0907708305081507;0.41666946007073646;0.38200045427891444;-0.5007455241621959;-0.4590763670765386;1.0796921047554047;1.0000085829167993;9.99996193321878;0.41677209795563847;-0.43522900230904743;-0.4352289976199288;0.3860093593381119;-0.4557100026458883;0.5972251105343164;0.9999956686953108
41.103484;1.0907709085030732;0.41666949286961874;0.3820004978758559;-0.5007455242000318;-0.4590763670971504;1.07969208816614;1.000008535304254;9.999961822007384;0.4167721427962837;-0.4352290022313437;-0.4352289976489594;0.38600934274390253;-0.4557100027268084;0.5972251801088221;0.999995626781094
41.113484;1.090770979073881;0.416669529633065;0.38200054129627586;-0.5007455242373223;-0.4590763671172143;1.0796920642528212;1.000008479680246;9.999961742553117;0.41677218989961734;-0.43522900215421206;-0.4352289976795886;0.38600932368658764;-0.45571000280702206;0.5972252452566368;0.9999955903040955
41.123484;1.0907710420229524;0.4166695705962968;0.38200058478743865;-0.5007455242739113;-0.4590763671365953;1.0796920330892443;1.0000084161428633;9.999961694496717;0.41677223916961975;-0.43522900207752757;-0.43522899771172635;0.3860093023553107;-0.45571000288634456;0.597225305827078;0.9999955593431664
41.133484;1.0907710971229188;0.41666961595947616;0.3820006285916786;-0.500745524309586;-0.4590763671551472;1.0796919948565677;1.0000083449839212;9.999961678545203;0.4167722904446666;-0.43522900200114906;-0.43522899774529245;0.3860092789376278;-0.4557100029645982;0.5972253617360938;0.999995533938709
41.143484;1.090771144127192;0.4166696658764378;0.38200067294964263;-0.5007455243441034;-0.4590763671727312;1.0796919499011508;1.000008266646845;9.999961695412285;0.4167723434855272;-0.43522900192493075;-0.43522899778020485;0.3860092536262849;-0.4557100030416031;0.5972254130286234;0.9999955141524038
41.153484;1.0907711828360578;0.4166697204611917;0.38200071812205105;-0.5007455243772138;-0.45907636718922556;1.0796918986865196;1.0000081815983952;9.999961745807104;0.4167723980027373;-0.43522900184872937;-0.43522899781635227;0.3860092266409137;-0.45571000311717486;0.5972254598707102;0.9999955001110873
41.163484;1.0907712131383451;0.41666977978524933;0.382000764379023;-0.5007455244086804;-0.4590763672045312;1.0796918417120804;1.0000080902830244;9.999961830906821;0.4167724536936748;-0.43522900177241064;-0.43522899785358843;0.3860091982573076;-0.45571000319112176;0.5972255025172293;0.9999954919546278
41.173484;1.0907712349549148;0.4166698438715848;0.38200081195645874;-0.5007455244382999;-0.4590763672185605;1.0796917794695742;1.0000079931405745;9.999961952434095;0.41677251026904977;-0.43522900169587;-0.4352289978917475;0.38600916880890696;-0.45571000326323763;0.5972255412928821;0.9999954897113201
41.183484;1.0907712482203544;0.4166699127143263;0.38200086105060704;-0.5007455244659216;-0.45907636723123935;1.0796917123786585;1.0000078905960859;9.99996211238993;0.41677256746211744;-0.4352290016190623;-0.43522899793068076;0.38600913862795455;-0.4557100033333099;0.5972255765816055;0.999995493248749
41.193484;1.0907712529887248;0.416669986311548;0.3820009118470416;-0.500745524491461;-0.4590763672425447;1.0796916407055233;1.0000077830606728;9.999962313071489;0.41677262502401735;-0.4352290015420119;-0.43522899797029707;0.38600910798303456;-0.4557100034011366;0.597225608804074;0.9999955023333531
41.203484;1.090771249524046;0.41667006466656875;0.3820009645211462;-0.5007455245148926;-0.4590763672525403;1.0796915645683296;1.0000076709735455;9.999962557405201;0.4167726827448695;-0.43522900146479016;-0.4352289980105798;0.38600907708256627;-0.4557100034665337;0.5972256383848558;0.9999955167201282
41.213484;1.090771238253185;0.4166701477517;0.3820010192079327;-0.5007455245362158;-0.4590763672613677;1.079691484023213;1.0000075548270655;9.999962849001477;0.4167727404990219;-0.43522900138748444;-0.43522899805157583;0.38600904610839;-0.45571000352934254;0.5972256657293972;0.9999955362285832
41.223484;1.0907712196283164;0.4166702354810594;0.3820010759702029;-0.5007455245554348;-0.4590763672692051;1.0796913991186208;1.0000074351166748;9.999963191661077;0.41677279825578134;-0.43522900131017556;-0.4352289980933581;0.38600901522870007;-0.4557100035894343;0.5972256912062464;0.9999955607916651
41.233484;1.090771194039983;0.41667032772097906;0.3820011347950031;-0.5007455245725617;-0.4590763672762313;1.079691309908188;1.0000073122376467;9.999963589094122;0.416772856040966;-0.4352290012329298;-0.4352289981359849;0.38600898460276034;-0.45571000364669484;0.5972257151141798;0.9999955904281838
41.243484;1.0907711618517708;0.41667042430167006;0.38200119563601287;-0.500745524587615;-0.4590763672826036;1.0796912164755261;1.0000071864411983;9.999964045306093;0.4167729138861342;-0.4352290011557921;-0.4352289981794801;0.38600895440006533;-0.45571000370099624;0.5972257376817046;0.9999956251152456
41.253484;1.0907711234977269;0.4166705250150711;0.3820012584396357;-0.5007455246006216;-0.45907636728845064;1.079691118982065;1.0000070578999363;9.99996456438273;0.4167729718109959;-0.43522900107876933;-0.4352289982238365;0.386008924830003;-0.45571000375217774;0.597225759123196;0.9999956646826599
41.263484;1.0907710795300756;0.41667062963231427;0.38200132310234003;-0.5007455246116416;-0.45907636729387147;1.0796910177423724;1.0000069267694887;9.999965149516479;0.416773029841013;-0.435229001001838;-0.435228998269027;0.38600889615164297;-0.45571000380005855;0.5972257796430666;0.9999957088503236
41.273484;1.0907710305428047;0.4166707379151836;0.3820013894396769;-0.5007455246207945;-0.45907636729892626;1.0796909132535293;1.000006793174285;9.999965803015792;0.41677308802600954;-0.43522900092498423;-0.4352289983149976;0.38600886863868805;-0.4557100038444675;0.5972257993699562;0.9999957573709668
41.283484;1.0907709770571064;0.4166708495769509;0.38200145723033785;-0.5007455246282697;-0.45907636730363593;1.079690806087454;1.0000066572230755;9.99996652694162;0.4167731464469299;-0.4352290008482252;-0.4352289983616522;0.3860088425206638;-0.4557100038852474;0.5972258183368184;0.9999958101518647
41.293484;1.0907709195021358;0.41667096424794464;0.3820015262604634;-0.500745524634311;-0.45907636730800505;1.079690696751873;1.0000065190901566;9.99996732281559;0.41677320518880634;-0.43522900077159776;-0.43522899840886653;0.3860088179605741;-0.45571000392224525;0.5972258365080048;0.9999958672333226
41.303484;1.0907708582399498;0.4166710815142373;0.38200159631147124;-0.5007455246391771;-0.45907636731203727;1.0796905856676688;1.000006379041957;9.999968191269048;0.41677326427628403;-0.4352290006951507;-0.4352289984565245;0.38600879508683084;-0.45571000395532657;0.5972258538088127;0.9999959286534512
41.313484;1.0907707935488573;0.4166712009788386;0.38200166714425876;-0.5007455246431168;-0.45907636731574575;1.079690473242985;1.0000062373603387;9.999969132825516;0.41677332363334596;-0.4352290006189531;-0.43522899850453195;0.38600877402999173;-0.4557100039844071;0.5972258701748543;0.9999959943548928
41.323484;1.090770725640731;0.41667132226952935;0.38200173851764696;-0.5007455246463638;-0.45907636731917;1.0796903599407621;1.0000060942347626;9.99997014881699;0.4167733830958621;-0.43522900054310215;-0.4352289985527986;0.3860087549397395;-0.4557100040094597;0.5972258855946824;0.999996064188917
41.333484;1.09077065477719;0.4166714450208542;0.3820018102044083;-0.500745524649126;-0.4590763673223703;1.0796902462357212;1.0000059497298277;9.999971241095329;0.41677344244883713;-0.4352290004677214;-0.43522899860121794;0.3860087379863315;-0.4557100040304945;0.5972259001257826;0.9999961379899059
41.343484;1.0907705813708406;0.4166715688701125;0.3820018819816336;-0.5007455246515757;-0.4590763673254019;1.0796901325056196;1.0000058038507393;9.999972411099089;0.4167735014674393;-0.4352290003929482;-0.4352289986496689;0.38600872334288805;-0.45571000404755724;0.59722591390577;0.9999962156771773
41.353484;1.0907705059326214;0.4166716934550456;0.3820019536243839;-0.5007455246538495;-0.45907636732830015;1.0796900190023482;1.0000056566176796;9.999973659757284;0.4167735599243109;-0.43522900031891243;-0.435228998698038;0.386008711160593;-0.45571000406074236;0.5972259271277858;0.9999962972558023
41.363484;1.0907704289527533;0.4166718184213547;0.3820020249262986;-0.500745524656051;-0.45907636733107837;1.0796899058886855;1.000005508080424;9.999974987726219;0.4167736175560912;-0.43522900024573036;-0.43522899874623966;0.3860087015481424;-0.45571000407018736;0.5972259399696142;0.9999963826576024
41.373484;1.0907703509070699;0.41667194344992775;0.3820020957319664;-0.5007455246582558;-0.45907636733373985;1.079689793305476;1.000005358281876;9.999976394874665;0.4167736740710152;-0.43522900017352184;-0.4352289987942214;0.3860086945574381;-0.4557100040760479;0.5972259525513338;0.9999964715924193
41.383484;1.0907702723183497;0.4166720682782509;0.38200216595697845;-0.5007455246605204;-0.45907636733628565;1.0796896814638377;1.0000052072216365;9.999977880005863;0.4167737292108291;-0.4352290001024253;-0.4352289988419621;0.3860086901822392;-0.4557100040784833;0.5972259649506337;0.9999965635930663
41.393484;1.090770193692814;0.41667219269682015;0.3820022355767326;-0.5007455246628855;-0.4590763673387073;1.079689570658773;1.000005054820704;9.999979441531563;0.4167737827726736;-0.4352290000325943;-0.43522899888946215;0.38600868838078606;-0.4557100040776593;0.597225977234838;0.9999966581821563
41.403484;1.0907701154123368;0.4166723165241952;0.38200230458663026;-0.5007455246653736;-0.4590763673409813;1.0796894612144516;1.0000049008927994;9.999981078249592;0.4167738345774849;-0.4352289999641841;-0.43522899893671746;0.38600868912640013;-0.455710004073726;0.5972259894923974;0.9999967549555165
41.413484;1.0907700377159084;0.4166724395877005;0.38200237297192635;-0.5007455246679892;-0.4590763673430764;1.079689353486948;1.0000047451684257;9.999982789394362;0.41677388443971963;-0.43522899989735425;-0.4352289989837016;0.3860086924474153;-0.4557100040667789;0.597226001849992;0.9999968535857034
41.423484;1.0907699607001151;0.4166725617347737;0.38200244070704875;-0.5007455246707215;-0.45907636734496454;1.0796892478889573;1.0000045873248375;9.999984573956375;0.41677393215483777;-0.4352289998322821;-0.4352289990303816;0.3860086984169394;-0.45571000405686585;0.5972260144518595;0.9999969538439113
41.433484;1.09076988429458;0.41667268284575043;0.3820025077719619;-0.5007455246735548;-0.45907636734663565;1.0796891448169565;1.0000044269837498;9.999986430081815;0.41677397751092066;-0.43522899976915314;-0.43522899907674434;0.3860087071192711;-0.4557100040440244;0.5972260274166588;0.9999970555570071
41.443484;1.0907698082658024;0.41667280281316765;0.38200257416317324;-0.500745524676486;-0.45907636734811397;1.0796890445398706;1.000004263716244;9.999988355247382;0.41677402030539584;-0.43522899970812584;-0.4352289991228025;0.3860087186259711;-0.45571000402830353;0.5972260408101714;0.9999971584560206
41.453484;1.090769732216178;0.41667292151402485;0.38200263987941296;-0.5007455246795239;-0.45907636734945206;1.0796889471838702;1.00000409707864;9.99999034691381;0.4167740603364988;-0.4352289996493143;-0.4352289991685923;0.38600873298317845;-0.45571000400976075;0.597226054661495;0.9999972620644294
41.463484;1.0907696556189586;0.4166730388066307;0.38200270491091365;-0.5007455246826832;-0.45907636735068996;1.0796888528060822;1.0000039266748888;9.999992402715177;0.416774097403132;-0.4352289995928109;-0.43522899921417346;0.38600875020516273;-0.45571000398844846;0.5972260690153943;0.9999973657478759
41.473484;1.0907695779909912;0.41667315453967;0.38200276926202414;-0.5007455246859939;-0.4590763673518078;1.0796887614660058;1.0000037521974259;9.999994520354424;0.4167741313281698;-0.4352289995387117;-0.4352289992596212;0.38600877026713193;-0.45571000396441214;0.5972260839723147;0.9999974688537555
41.483484;1.0907694990244339;0.4166732685643113;0.38200283296707005;-0.5007455246895172;-0.45907636735270513;1.0796886732435897;1.0000035734329935;9.999996698301873;0.41677416195357386;-0.4352289994871064;-0.43522899930501263;0.3860087931183286;-0.4557100039376985;0.5972260996863805;0.9999975707589089
41.493484;1.0907694184663046;0.41667338075187665;0.3820028960800529;-0.500745524693342;-0.45907636735321816;1.0796885882350105;1.0000033902762075;9.999998936649257;0.4167741891242211;-0.4352289994380557;-0.4352289993504223;0.38600881871849346;-0.4557100039083772;0.597226116361972;0.9999976708092788
41.503484;1.0907693359086792;0.4166734910001128;0.38200295867629674;-0.5007455246975554;-0.45907636735316537;1.079688506564817;1.000003202744137;10.000001236980644;0.41677421271132997;-0.4352289993915876;-0.43522899939593646;0.38600884704357685;-0.45571000387657984;0.5972261342792287;0.9999977683124113
41.513484;1.090769250718735;0.41667359923489916;0.3820030208608328;-0.5007455247022006;-0.45907636735239304;1.0796884284057482;1.0000030109873337;10.00000360174903;0.41677423263408625;-0.43522899934770354;-0.4352289994416638;0.3860088780460118;-0.4557100038425207;0.5972261537881599;0.9999978626115404
41.523484;1.090769162087687;0.4166737054185079;0.3820030827475017;-0.5007455247072612;-0.4590763673507844;1.079688353961688;1.0000028152960054;10.00000603360341;0.41677424885025227;-0.43522899930637987;-0.4352289994877133;0.3860089116202792;-0.455710003806472;0.5972261752404363;0.999997953114127
41.533484;1.0907690691298917;0.41667380953559174;0.38200314443676825;-0.5007455247126817;-0.45907636734824164;1.0796882833721133;1.0000026160487039;10.000008534865168;0.4167742613620511;-0.43522899926758024;-0.43522899953416416;0.3860089476181603;-0.4557100037687227;0.597226198924634;0.9999980392464485
41.543484;1.090768970985848;0.4166739115707664;0.38200320603345295;-0.5007455247183966;-0.45907636734466895;1.0796882166314667;1.0000024136294405;10.000011107300121;0.41677427025349373;-0.4352289992312736;-0.4352289995810657;0.38600898590614885;-0.45571000372955656;0.5972262250608175;0.9999981204424248
41.553484;1.0907688668402291;0.4166740115022704;0.38200326765897635;-0.500745524724343;-0.45907636733995827;1.0796881536452656;1.0000022083769047;10.00001375171695;0.41677427570712255;-0.43522899919742675;-0.43522899962844963;0.38600902640538876;-0.4557100036892539;0.5972262538381677;0.9999981962162245
41.563484;1.0907687559053005;0.4166741092865992;0.3820033294158212;-0.5007455247304433;-0.45907636733398627;1.0796880943445284;1.0000020005498118;10.000016467409576;0.4167742779634926;-0.43522899916598495;-0.43522899967633727;0.3860090690744019;-0.45571000364810027;0.597226285437971;0.9999982662444502
41.573484;1.090768637485384;0.4166742048472958;0.38200339136367045;-0.5007455247365775;-0.4590763673266262;1.0796880387595282;1.0000017903093745;10.000019251520055;0.4167742772569122;-0.4352289991368776;-0.4352289997247485;0.386009113874841;-0.4557100036063878;0.5972263200184227;0.9999983304053905
41.583484;1.0907685110242666;0.4166742980924894;0.3820034535395012;-0.5007455247425918;-0.4590763673177589;1.079687987076771;1.0000015777153166;10.000022098514059;0.4167742737682359;-0.43522899911004287;-0.43522899977370877;0.3860091607669175;-0.4557100035644056;0.5972263576806381;0.9999983887856313
41.593484;1.090768376038258;0.4166743889491802;0.38200351596954524;-0.5007455247483461;-0.45907636730726104;1.0796879396344552;1.000001362694755;10.000025000883156;0.4167742676161972;-0.4352289990854432;-0.43522899982324725;0.38600920970931535;-0.4557100035224223;0.5972263984548654;0.9999984416350483
41.603484;1.0907682320626475;0.41667447740110064;0.38200357866626566;-0.5007455247537499;-0.4590763672949892;1.0796878967959762;1.000001145022479;10.00002795073437;0.4167742588843879;-0.43522899906306595;-0.4352289998733805;0.38600926063819857;-0.45571000348067925;0.597226442330222;0.9999984892845475
41.613484;1.0907680786912797;0.4166745634878108;0.3820036416461626;-0.5007455247587477;-0.4590763672808077;1.079687858793477;1.0000009243610375;10.00003094040941;0.4167742476427808;-0.4352289990429248;-0.43522899992408637;0.3860093134514289;-0.4557100034393906;0.5972264892779272;0.9999985320815588
41.623484;1.090767915585729;0.41667464725574427;0.38200370494781605;-0.5007455247632832;-0.459076367264633;1.0796878256948852;1.0000007003107354;10.00003396188447;0.416774233955866;-0.43522899902505785;-0.43522899997528475;0.386009368005471;-0.4557100033987357;0.5972265392218293;0.9999985703248725
41.633484;1.090767742399013;0.41667472874405337;0.3820037686088049;-0.5007455247672804;-0.459076367246436;1.0796877975126091;1.0000004724751521;10.000037006407354;0.4167742179026855;-0.43522899900950224;-0.4352290000268415;0.38600942411912104;-0.4557100033588497;0.597226592001625;0.999998604225858
41.643484;1.0907675587439316;0.416674808015974;0.38200383262523513;-0.5007455247706493;-0.45907636722620904;1.079687774288961;1.000000240596922;10.0000400652718;0.41677419960009326;-0.4352289989962602;-0.43522900007858384;0.38600948160693827;-0.4557100033198075;0.5972266473847442;0.9999986339487861
41.653484;1.0907673642499296;0.4166748851493621;0.3820038969515363;-0.5007455247733068;-0.4590763672039336;1.0796877560913496;1.0000000046626116;10.000043130720927;0.4167741792116096;-0.4352289989852878;-0.4352290001303219;0.3860095403073169;-0.45571000328161043;0.597226705092446;0.9999986596626899
41.663484;1.0907671586085252;0.4166749601923883;0.3820039615462729;-0.5007455247752164;-0.45907636717958794;1.0796877430180807;0.9999997648870221;10.000046195897484;0.41677415694039693;-0.4352289989765098;-0.4352290001818918;0.3860096000464982;-0.45571000324421057;0.5972267647987941;0.9999986815614308
41.673484;1.0907669415763561;0.41667503315371957;0.38200402640187087;-0.5007455247764232;-0.45907636715319494;1.0796877352266723;0.9999995216134517;10.00004925461712;0.416774133003551;-0.43522899896984507;-0.43522900023320554;0.38600966060793535;-0.4557100032075613;0.5972268261548002;0.9999986998658857
41.683484;1.090766713020138;0.41667510402344105;0.38200409151999787;-0.5007455247770407;-0.45907636712483796;1.0796877329563939;0.9999992751655933;10.00005230159494;0.4167741076003153;-0.4352289989652221;-0.4352290002842618;0.3860097217594762;-0.4557100031716497;0.5972268888554477;0.9999987148108782
41.693484;1.0907664730311857;0.41667517278344135;0.3820041568905913;-0.5007455247772026;-0.4590763670946325;1.0796877365202264;0.9999990257831681;10.000055332579741;0.4167740808983226;-0.4352289989625816;-0.4352290003350978;0.38600978325467167;-0.45571000313649557;0.5972269526538048;0.9999987266287861
41.703484;1.0907662219902992;0.4166752393995945;0.38200422251587335;-0.500745524777035;-0.4590763670627183;1.0796877462006413;0.999998773721331;10.000058343870853;0.4167740530390014;-0.4352289989618702;-0.4352290003857303;0.3860098447879278;-0.4557100031021343;0.5972270172898727;0.9999987355279308
41.713484;1.0907659605122033;0.41667530381163154;0.3820042884270776;-0.5007455247766588;-0.45907636702926913;1.079687762171877;0.9999985193361951;10.000061331359978;0.4167740241452699;-0.43522899896303413;-0.43522900043614443;0.3860099059693425;-0.4557100030686049;0.5972270824503345;0.9999987416607812
41.723484;1.090765689337661;0.4166753659276383;0.3820043546634085;-0.5007455247761964;-0.4590763669944787;1.0796877845674198;0.9999982630460651;10.000064290122062;0.4167739943199401;-0.43522899896602185;-0.4352290004863257;0.38600996634315876;-0.4557100030359531;0.5972271478130177;0.9999987450876319
41.733484;1.090765409249199;0.4166754256383595;0.3820044212364447;-0.5007455247757697;-0.4590763669585417;1.0796878134990056;0.9999980052685435;10.000067215009935;0.4167739636470495;-0.4352289989707835;-0.43522900053629227;0.3860100254391916;-0.45571000300422443;0.5972272130935012;0.9999987457756998
41.743484;1.090765121049473;0.4166754828585806;0.3820044880936604;-0.5007455247755044;-0.4590763669216443;1.0796878489707202;0.999997746395946;10.000070101407728;0.4167739322086284;-0.43522899897725464;-0.4352290005861038;0.38601008282351207;-0.4557100029734443;0.597227278062534;0.9999987436607051
41.753484;1.0907648256000588;0.4166755375512034;0.38200455510682185;-0.5007455247755419;-0.4590763668839442;1.0796878908809997;0.9999974867875048;10.000072945621062;0.4167739000927489;-0.43522899898534156;-0.43522900063584635;0.38601013812313406;-0.4557100029436274;0.5972273425451385;0.9999987387050531
41.763484;1.0907645238545867;0.41667558970500973;0.3820046221048019;-0.5007455247760368;-0.45907636684555553;1.0796879390883165;0.9999972267651334;10.000075745042562;0.4167738673768994;-0.4352289989949311;-0.43522900068560627;0.3860101910393743;-0.45571000291480096;0.5972274063750095;0.9999987309127488
41.773484;1.0907642168131462;0.41667563929905943;0.38200468891163986;-0.5007455247771375;-0.4590763668065576;1.079687993388134;0.9999969666442723;10.000078498063454;0.41677383412177343;-0.43522899900591516;-0.4352290007354501;0.3860102413569695;-0.45571000288700103;0.5972274693229255;0.9999987203326711
41.783484;1.0907639054293758;0.4166756862929078;0.38200475534524836;-0.5007455247789746;-0.4590763667670126;1.079688053467981;0.999996706828809;10.000081203783424;0.4167738004020129;-0.4352289990181971;-0.435229000785412;0.386010288929726;-0.4557100028602556;0.5972275310532857;0.9999987070714885
41.793484;1.0907635905517823;0.41667573064907454;0.3820048211933968;-0.5007455247816632;-0.459076366726979;1.0796881189798944;0.9999964478755727;10.000083861742164;0.4167737663382519;-0.43522899903166984;-0.4352290008354836;0.38601033363893944;-0.4557100028345703;0.5972275911217495;0.9999986913266641
41.803484;1.0907632728705006;0.41667577235764997;0.3820048862227625;-0.5007455247853023;-0.4590763666865263;1.0796881896282582;0.9999961904305182;10.000086471602065;0.4167737320930177;-0.43522899904619183;-0.4352290008856154;0.3860103753599935;-0.4557100028099261;0.5972276489998135;0.9999986733953641
41.813484;1.0907629528695109;0.41667581143430943;0.38200495021985587;-0.5007455247899568;-0.45907636664573837;1.0796882651370912;0.9999959351221595;10.000089032602306;0.4167736978557048;-0.4352289990615827;-0.4352290009357232;0.38601041395933955;-0.45571000278628515;0.5972277041187939;0.9999986536054217
41.823484;1.0907626309074119;0.4166758479134579;0.3820050130099255;-0.5007455247956494;-0.4590763666046911;1.0796883451897512;0.9999956825310748;10.000091542689093;0.4167736638475703;-0.4352289990776336;-0.4352290009856931;0.38601044930017037;-0.4557100027635798;0.5972277559193578;0.9999986322419986
41.833484;1.0907623074048893;0.41667588186590404;0.3820050744544801;-0.5007455248023824;-0.45907636656343653;1.0796884294297586;0.9999954332042684;10.000093997832536;0.4167736303222448;-0.435228999094125;-0.4352290010353782;0.3860104812492461;-0.45571000274170015;0.597227803880463;0.9999986095716358
41.843484;1.0907619829778545;0.41667591341977017;0.3820051344458595;-0.5007455248101689;-0.4590763665220202;1.0796885175007402;0.9999951876008559;10.000096392513875;0.41677359753956017;-0.43522899911085455;-0.4352290010845949;0.38601050969895023;-0.4557100027205202;0.5972278475228147;0.9999985859016823
41.853484;1.0907616584431228;0.416675942756559;0.3820051928770991;-0.5007455248190447;-0.4590763664804942;1.0796886090929172;0.9999949459856593;10.000098721132904;0.41677356573231583;-0.4352289991276522;-0.4352290011331376;0.386010534581937;-0.4557100026999347;0.5972278864099346;0.9999985615360075
41.863484;1.0907613347015819;0.41667597008400764;0.38200524960022325;-0.5007455248290641;-0.4590763664389065;1.0796887039475516;0.9999947084333359;10.000100979341669;0.41677353508846354;-0.435228999144361;-0.4352290011808096;0.38601055585178023;-0.45571000267986017;0.5972279201753413;0.9999985366653102
41.873484;1.0907610125716536;0.4166759955905917;0.38200530442866815;-0.5007455248402874;-0.45907636639728794;1.0796888018210833;0.9999944749612246;10.000103164964171;0.4167735057671226;-0.4352289991608254;-0.43522900122744396;0.38601057347180373;-0.45571000266021344;0.5972279485668017;0.9999985113494966
41.883484;1.090760692709234;0.41667601939635684;0.38200535719403406;-0.5007455248527842;-0.4590763663556531;1.0796889024764553;0.9999942456439453;10.000105278126444;0.41677347793819924;-0.43522899917691193;-0.43522900127290437;0.3860105874336001;-0.455710002640904;0.5972279714649539;0.9999984856056358
41.893484;1.0907603756863746;0.4166760415319871;0.3820054078020756;-0.5007455248666506;-0.45907636631401466;1.0796890057063642;0.9999940206617853;10.000107320282494;0.41677345179156616;-0.4352289991925216;-0.4352290013170722;0.38601059774592916;-0.4557100026218524;0.597227988862443;0.9999984594953136
41.903484;1.0907600621510247;0.41667606195140905;0.3820054562370507;-0.5007455248820128;-0.4590763662723914;1.079689111309224;0.9999938003298777;10.000109292843257;0.4167734275068651;-0.4352289992075774;-0.4352290013598301;0.38601060440635593;-0.45571000260301375;0.5972280008016219;0.9999984331316926
41.913484;1.0907597529018842;0.41667608055700917;0.3820055025239011;-0.5007455248990048;-0.4590763662307881;1.079689219018872;0.9999935850934831;10.000111196498112;0.4167734052402166;-0.435228999222008;-0.4352290014010543;0.3860106074299326;-0.4557100025843727;0.5972280072937591;0.9999984066127219
41.923484;1.090759448817512;0.41667609723411797;0.3820055466862606;-0.5007455249177237;-0.4590763661891863;1.0796893285122107;0.9999933754696255;10.000113031391244;0.416773385133626;-0.4352289992357404;-0.43522900144063087;0.3860106068940279;-0.4557100025659163;0.5972280082959557;0.9999983799694503
41.933484;1.0907591507450445;0.41667611189272813;0.3820055887237211;-0.5007455249382076;-0.45907636614756386;1.0796894395034549;0.9999931719872668;10.00011479746209;0.4167733673035738;-0.43522899924870545;-0.4352290014784847;0.3860106029316093;-0.45571000254762145;0.5972280037604966;0.9999983531931048
41.943484;1.0907588594469693;0.41667612448368346;0.3820056286210578;-0.5007455249604673;-0.45907636610591107;1.0796895517725271;0.9999929751226785;10.000116494496403;0.4167733518197945;-0.4352289992608505;-0.43522900151458405;0.3860105957082592;-0.4557100025294616;0.5972279936840481;0.9999983263013403
41.953484;1.0907585755867015;0.4166761349798953;0.38200566637000866;-0.5007455249845378;-0.4590763660642263;1.0796896650860108;0.9999927852040003;10.000118121987859;0.41677333869271804;-0.43522899927214276;-0.43522900154890215;0.38601058540455324;-0.45571000251142635;0.5972279780942578;0.9999982993537454
41.963484;1.0907582996921077;0.4166761433725813;0.38200570197036077;-0.5007455250104714;-0.4590763660224926;1.079689779123767;0.9999926023701853;10.000119678869343;0.41677332785602217;-0.4352289992825687;-0.4352290015813685;0.3860105721771156;-0.45571000249353194;0.5972279569831923;0.9999982724256263
41.973484;1.0907580321304793;0.41667614969294714;0.38200573542858446;-0.5007455250382776;-0.4590763659806512;1.079689893474667;0.9999924266557498;10.000121163347382;0.41677331916733257;-0.43522899929213815;-0.43522900161186107;0.38601055611889057;-0.45571000247580423;0.5972279302545254;0.9999982456384234
41.983484;1.0907577731502922;0.41667615400900615;0.382005766774631;-0.5007455250678735;-0.45907636593861023;1.0796900076755482;0.9999922581026446;10.000122573487442;0.4167733124476319;-0.4352289993008728;-0.4352290016402461;0.3860105372623563;-0.45571000245825505;0.5972278976981442;0.9999982192245658
41.993484;1.090757522891498;0.4166761564003534;0.38200579609051316;-0.5007455250990815;-0.4590763658962852;1.0796901212585324;0.9999920967866468;10.000123908247128;0.4167733075265737;-0.4352289993087823;-0.4352290016664168;0.38601051561945804;-0.45571000244087106;0.5972278589796859;0.9999981935098775
42.003484;1.0907572813254987;0.41667615695240323;0.3820058235483007;-0.5007455251316532;-0.45907636585362366;1.0796902338039047;0.9999919427976198;10.000125167530442;0.41677330426792913;-0.4352289993158599;-0.4352290016902899;0.3860104912206546;-0.4557100024236284;0.5972278136887309;0.9999981688229496
42.013484;1.0907570482945093;0.4166761557613102;0.38200584941142535;-0.5007455251652951;-0.4590763658106071;1.079690344985215;0.9999917961990865;10.000126351158816;0.41677330257242956;-0.4352289993221018;-0.4352290017117841;0.3860104641439798;-0.45571000240653803;0.5972277614292173;0.9999981453932052
42.023484;1.0907568236528515;0.416676152917236;0.3820058739745983;-0.5007455251996837;-0.4590763657672578;1.0796904545413997;0.9999916569753089;10.000127458135006;0.4167733023535256;-0.4352289993275312;-0.4352290017308223;0.38601043453700457;-0.4557100023896821;0.5972277018594586;0.9999981232615461
42.033484;1.0907566073238835;0.41667614846574247;0.38200589751770275;-0.5007455252344791;-0.45907636572364596;1.0796905621979667;0.9999915250075747;10.000128486771642;0.41677330350740205;-0.43522899933220627;-0.4352290017473416;0.38601040260802494;-0.4557100023731984;0.5972276346754254;0.9999981023402789
42.043484;1.0907563992850091;0.41667614238529876;0.3820059203162199;-0.5007455252693561;-0.4590763656798878;1.0796906676330142;0.9999914000680205;10.000129435565498;0.4167733059016453;-0.43522899933620784;-0.43522900176129464;0.38601036857539656;-0.45571000235723386;0.5972275596173541;0.9999980826294886
42.053484;1.0907561995676907;0.41667613461650077;0.38200594266116467;-0.5007455253040278;-0.45907636563613646;1.079690770437709;0.9999912818739344;10.000130304028705;0.41677330938230644;-0.43522899933961984;-0.4352290017726601;0.386010332611092;-0.45571000234191933;0.59722747651841;0.9999980643206456
42.063484;1.0907560082369185;0.41667612511719726;0.38200596486486493;-0.5007455253382271;-0.459076365592571;1.07969087000937;0.999991170192442;10.000131092435199;0.41677331381232235;-0.43522899934251635;-0.43522900178145957;0.38601029482003807;-0.45571000232737885;0.5972273853214716;0.9999980477231143
42.073484;1.0907558253360483;0.4166761138883841;0.38200598726779955;-0.5007455253716884;-0.45907636554938813;1.0796909655232065;0.9999910648671598;10.000131801286821;0.41677331910599674;-0.43522899934496917;-0.43522900178776064;0.38601025525925664;-0.45571000231373454;0.5972272860276129;0.9999980331844736
42.083484;1.0907556508066425;0.4166761009572478;0.3820060102227883;-0.5007455254041548;-0.45907636550678643;1.0796910560976876;0.9999909657955802;10.000132431501092;0.41677332519398724;-0.43522899934705783;-0.43522900179166457;0.38601021398583973;-0.4557100023010854;0.5972271786497597;0.9999980210629962
42.093484;1.0907554844310505;0.41667608635384434;0.38200603403299394;-0.5007455254353785;-0.45907636546492914;1.0796911410283705;0.9999908729622805;10.000132984513904;0.4167733319773645;-0.43522899934885123;-0.43522900179328206;0.3860101711199251;-0.4557100022894938;0.5972270632189631;0.9999980117414665
42.103484;1.09075532586932;0.4166760701255893;0.38200605889443834;-0.5007455254651314;-0.4590763654239144;1.0796912199170505;0.9999907864865263;10.000133461635949;0.41677333934695576;-0.4352289993503916;-0.4352290017927066;0.38601012687167646;-0.45571000227899605;0.5972269397933028;0.9999980056463376
