time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.113484;1.0907551747222115;0.41667605236869254;0.38200608490187093;-0.5007455254932431;-0.4590763653837923;1.0796912926535178;0.9999907066035469;10.000133863739746;0.4167733472250432;-0.4352289993517157;-0.43522900179000124;0.3860100815031494;-0.45571000226960595;0.5972268084754652;0.9999980032143801
42.123484;1.0907550305336458;0.4166760332265808;0.38200611209730373;-0.5007455255196229;-0.45907636534462093;1.0796913593081632;0.9999906335952534;10.000134192201582;0.4167733555775352;-0.4352289993528734;-0.4352290017852028;0.38601003528980266;-0.4557100022612996;0.597226669478101;0.9999980048288954
42.133484;1.0907548927764388;0.4166760128698441;0.3820061405031692;-0.5007455255442461;-0.4590763653065011;1.0796914200292855;0.9999905677116363;10.000134449784051;0.4167733643947807;-0.43522899935391873;-0.43522900177832974;0.38600998851438245;-0.4557100022540035;0.5972265231539323;0.9999980107431048
42.143484;1.090754760863932;0.4166759914888072;0.3820061701237891;-0.5007455255671296;-0.45907636526956164;1.0796914750100488;0.9999905091069443;10.000134640314132;0.4167733736710812;-0.43522899935490555;-0.4352290017693713;0.3860099414428512;-0.4557100022476034;0.5972263699489228;0.9999980209969652
42.153484;1.0907546341740306;0.4166759692846057;0.38200620092861576;-0.5007455255883193;-0.45907636523392914;1.0796915245069716;0.9999904578522575;10.0001347683666;0.4167733834153861;-0.43522899935589227;-0.43522900175827184;0.3860098942832454;-0.4557100022419599;0.5972262103580579;0.9999980354091791
42.163484;1.0907545120703983;0.4166759464464498;0.3820062328380025;-0.5007455256079003;-0.45907636519971;1.0796915688693796;0.9999904139934138;10.000134839771567;0.41677339367567307;-0.4352289993569367;-0.4352290017449386;0.38600984716762826;-0.45571000223693764;0.5972260448854838;0.9999980536471303
42.173484;1.0907543939127158;0.41667592313860247;0.3820062657275396;-0.5007455256260076;-0.45907636516697853;1.0796916085531787;0.9999903775394579;10.000134861686478;0.41677340453973416;-0.4352289993580833;-0.4352290017292758;0.3860098001577016;-0.45571000223244995;0.5972258739968888;0.9999980752826234
42.183484;1.090754279066012;0.4166758995114574;0.3820062994395168;-0.500745525642818;-0.4590763651357768;1.079691644095926;0.9999903484070085;10.00013484169227;0.41677341610919477;-0.43522899935935094;-0.4352290017112174;0.3860097532606743;-0.45571000222846614;0.5972256981234689;0.9999980998172259
42.193484;1.0907541669062224;0.41667587572230624;0.382006333796304;-0.5007455256585246;-0.45907636510613437;1.0796916760750856;0.9999903264135429;10.00013478746643;0.4167734284668732;-0.4352289993607218;-0.43522900169073053;0.3860097064561987;-0.45571000222496766;0.5972255176998839;0.9999981267089293
42.203484;1.0907540568188736;0.41667585194439605;0.382006368624914;-0.5007455256733119;-0.45907636507810073;1.0796917050619461;0.9999903112987212;10.000134707237752;0.4167734416495783;-0.4352289993621355;-0.43522900166780165;0.3860096597279742;-0.45571000222191954;0.5972253331738183;0.9999981554120729
42.213484;1.0907539482101898;0.4166758283432595;0.38200640378657486;-0.5007455256873317;-0.4590763650517642;1.079691731579227;0.9999903027103121;10.000134609057437;0.4167734556235258;-0.43522899936348963;-0.4352290016424369;0.3860096130785431;-0.45571000221928254;0.5972251449912613;0.9999981854247716
42.223484;1.0907538404996076;0.41667580502897844;0.38200643918724325;-0.5007455257006921;-0.4590763650272233;1.0796917560945647;0.9999903001832487;10.000134499256715;0.4167734702727892;-0.4352289993646594;-0.4352290016146618;0.3860095665238054;-0.4557100022170372;0.5972249535683501;0.9999982163066874
42.233484;1.0907537330652461;0.41667578202329386;0.3820064747448745;-0.5007455257134688;-0.4590763650045414;1.0796917790008718;0.9999903031512322;10.00013438232091;0.416773485433529;-0.43522899936553855;-0.4352290015845082;0.3860095200830824;-0.4557100022151988;0.597224759254702;0.999998247656574
42.243484;1.0907536251841632;0.4166757592710331;0.38200651035230415;-0.5007455257257202;-0.4590763649837444;1.07969180054518;0.999990310989234;10.000134261890416;0.41677350097107274;-0.4352289993660559;-0.43522900155200656;0.3860094737832328;-0.45571000221380525;0.5972245623239463;0.9999982791129324
42.253484;1.0907535160264148;0.41667573668248675;0.38200654590202554;-0.500745525737487;-0.4590763649648609;1.0796918208216784;0.9999903231023431;10.000134141552175;0.4167735168305201;-0.43522899936614784;-0.43522900151718996;0.3860094276725666;-0.4557100022128948;0.5972243630112967;0.9999983103832326
42.263484;1.0907534047723626;0.4166757141610713;0.38200658133275256;-0.5007455257487882;-0.45907636494796306;1.0796918399031903;0.9999903389874137;10.000134025343595;0.41677353302302744;-0.43522899936574155;-0.43522900148008403;0.3860093818105863;-0.45571000221250013;0.5972241615705909;0.9999983412061302
42.273484;1.0907532908210658;0.4166756916089119;0.38200661661768165;-0.5007455257596413;-0.45907636493317544;1.0796918579548545;0.999990358180649;10.000133917744806;0.4167735495966537;-0.4352289993647851;-0.4352290014406848;0.3860093362315977;-0.4557100022126598;0.5972239582998574;0.9999983712572901
42.283484;1.0907531738916876;0.41667566892676783;0.38200665172021353;-0.5007455257701072;-0.45907636492065257;1.0796918751692015;0.999990380211021;10.00013382305059;0.4167735666125868;-0.4352289993632593;-0.4352290013989727;0.3860092909275013;-0.4557100022134345;0.5972237535338023;0.9999984001282451
42.293484;1.0907530539620456;0.41667564600550955;0.38200668659243814;-0.5007455257803083;-0.45907636491055664;1.0796918916244904;0.9999904046762821;10.000133744671242;0.4167735840983682;-0.43522899936114223;-0.43522900135495535;0.38600924587115687;-0.455710002214907;0.5972235476389842;0.9999984274200552
42.303484;1.0907529312256266;0.4166756227247973;0.38200672121457585;-0.5007455257904025;-0.4590763649030445;1.0796919072624989;0.9999904313341279;10.00013368454455;0.4167736020103574;-0.43522899935839077;-0.4352290013086705;0.38600920105088543;-0.4557100022171642;0.5972233409888249;0.999998452856672
42.313484;1.090752806101245;0.4166755989709609;0.38200675560293385;-0.5007455258005488;-0.45907636489825043;1.079691921985252;0.9999904600723337;10.000133643035786;0.4167736202504364;-0.4352289993549568;-0.43522900126015224;0.38600915649439566;-0.45571000222028857;0.597223133885547;0.999998476285393
42.323484;1.0907526791706126;0.41667557465986876;0.3820067897694279;-0.5007455258108999;-0.4590763648962631;1.0796919357323953;0.9999904907830804;10.000133619690596;0.41677363869990974;-0.435228999350788;-0.4352290012094181;0.3860091122830676;-0.45571000222436314;0.5972229264903338;0.9999984975638808
42.333484;1.0907525511044003;0.41667554975253995;0.3820068236926649;-0.5007455258216201;-0.45907636489710596;1.0796919484857157;0.9999905232909972;10.00013361435495;0.41677365723240856;-0.43522899934581627;-0.4352290011564858;0.3860090685452919;-0.4557100022294764;0.5972227188475563;0.9999985164733021
42.343484;1.090752422661632;0.4166755242406562;0.3820068573207591;-0.500745525832883;-0.45907636490073056;1.0796919602656967;0.9999905573954534;10.000133628031385;0.41677367572236684;-0.4352289993399601;-0.43522900110140733;0.3860090254214334;-0.4557100022357184;0.5972225109566769;0.9999985327281821
42.353484;1.0907522946532662;0.41667549809651155;0.3820068905659597;-0.5007455258448402;-0.45907636490702375;1.0796919711420092;0.9999905929230808;10.000133662919168;0.41677369404752507;-0.4352289993331381;-0.4352290010443068;0.38600898303151315;-0.4557100022431638;0.597222302793738;0.9999985460351557
42.363484;1.0907521678499803;0.4166754712262571;0.382006923279224;-0.5007455258576049;-0.4590763649158261;1.0796919812151407;0.9999906297323496;10.000133721624222;0.41677371207846836;-0.43522899932528414;-0.4352290009853934;0.3860089414871383;-0.45571000225184605;0.597222094287893;0.9999985561468695
42.373484;1.09075204297211;0.4166754434683048;0.38200695524610334;-0.5007455258712628;-0.4590763649269558;1.0796919905867106;0.9999906676822247;10.000133806478242;0.41677372968628806;-0.43522899931635534;-0.4352290009249422;0.3860089009325213;-0.45571000226174585;0.5972218853096759;0.9999985629142853
42.383484;1.0907519207709373;0.4166754146406877;0.3820069862195942;-0.5007455258858592;-0.4590763649402276;1.0796919993135239;0.9999907065770169;10.000133919491072;0.4167737467663881;-0.4352289993063189;-0.4352290008632409;0.38600886154856884;-0.455710002272811;0.5972216757161879;0.999998566340771
42.393484;1.0907518020707194;0.41667538459008047;0.3820070159532715;-0.5007455259013708;-0.4590763649554711;1.0796920073551046;0.9999907461840215;10.000134062297064;0.41677376324874793;-0.43522899929512965;-0.4352290008005319;0.3860088234984359;-0.4557100022849868;0.5972214654090174;0.9999985665738536
42.403484;1.0907516877284744;0.4166753532117783;0.38200704420839965;-0.5007455259177112;-0.4590763649725457;1.079692014616521;0.9999907863673727;10.000134235885374;0.41677377909562735;-0.4352289992827157;-0.4352290007369913;0.38600878688457674;-0.45571000229823133;0.5972212543135295;0.9999985638224305
42.413484;1.0907515785935353;0.4166753204588965;0.3820070707389903;-0.5007455259347564;-0.45907636499133964;1.0796920210291059;0.9999908271798253;10.000134441052897;0.4167737942872878;-0.435228999268977;-0.435229000672744;0.3860087517570124;-0.4557100023125274;0.5972210423444273;0.9999985582946822
42.423484;1.0907514755013217;0.4166752863389906;0.3820070952708459;-0.5007455259523634;-0.45907636501176324;1.0796920265604082;0.9999908687977028;10.000134679495257;0.416773808802495;-0.43522899925378844;-0.43522900060789677;0.3860087181199512;-0.4557100023279034;0.5972208294471881;0.9999985501852299
42.433484;1.0907513792472592;0.41667525089936563;0.3820071175007227;-0.5007455259703814;-0.4590763650337624;1.0796920312696028;0.9999909114010743;10.000134953919222;0.4167738226067076;-0.43522899923700414;-0.4352290005425691;0.38600868591748916;-0.45571000234443065;0.597220615644651;0.9999985396516352
42.443484;1.0907512905397465;0.4166752142324025;0.38200713714180573;-0.5007455259886612;-0.4590763650573361;1.0796920354269968;0.9999909551184635;10.000135266974794;0.41677383564319725;-0.435228999218467;-0.43522900047690094;0.3860086550406206;-0.45571000236218223;0.5972204010412259;0.9999985267849912
42.453484;1.0907512099682666;0.4166751764869963;0.3820071539823888;-0.5007455260070799;-0.45907636508253236;1.0796920394726164;0.9999909999993651;10.00013562054286;0.41677384782981397;-0.4352289991980177;-0.4352290004110561;0.38600862537247144;-0.4557100023812003;0.5972201858307641;0.9999985116079384
42.463484;1.0907511379527883;0.4166751378626647;0.3820071678857738;-0.5007455260255682;-0.45907636510943056;1.0796920438189204;0.9999910459367032;10.000136016032622;0.4167738590724082;-0.43522899917550184;-0.43522900034523077;0.38600859682878336;-0.4557100024014937;0.5972199703045001;0.9999984940905599
42.473484;1.0907510746723021;0.4166750986173887;0.38200717874645623;-0.5007455260441034;-0.4590763651381218;1.0796920487710946;0.9999910926200478;10.000136455213886;0.41677386929562443;-0.43522899915079505;-0.43522900027964706;0.3860085693512241;-0.4557100024230507;0.5972197548248158;0.9999984741985654
42.483484;1.0907510200546384;0.4166750590940351;0.38200718647503;-0.50074552606267;-0.4590763651686784;1.079692054588709;0.9999911396374345;10.000136940665735;0.416773878472133;-0.4352289991238439;-0.4352290002145303;0.38600854288555636;-0.4557100024458696;0.5972195397743146;0.9999984519495702
42.493484;1.0907509738458527;0.4166750197175498;0.38200719100638425;-0.5007455260812348;-0.4590763652011272;1.0796920615190697;0.9999911866184917;10.000137475132634;0.4167738866379746;-0.4352289990946765;-0.4352290001500872;0.3860085173841191;-0.45571000246999077;0.597219325514355;0.9999984273978167
42.503484;1.0907509357087355;0.41667498094300676;0.38200719228990004;-0.5007455260997438;-0.45907636523545897;1.079692069823333;0.9999912332542219;10.000138060849338;0.41677389389110403;-0.4352289990633733;-0.4352290000865052;0.38600849281551913;-0.4557100024954966;0.5972191123971129;0.9999984006000449
42.513484;1.0907509053239577;0.41667494318758497;0.3820071902871112;-0.5007455261181112;-0.45907636527166495;1.0796920798224559;0.9999912792307788;10.000138699847055;0.41677390036726514;-0.43522899903003076;-0.43522900002397114;0.38600846916095355;-0.4557100025224671;0.597218900818635;0.9999983716646639
42.523484;1.0907508824484102;0.41667490678953634;0.38200718499166286;-0.5007455261362195;-0.45907636530974355;1.0796920918801614;0.9999913241829768;10.000139394401799;0.41677390621643895;-0.4352289989947364;-0.4352289999626792;0.38600844639994814;-0.4557100025509313;0.5972186912231099;0.9999983408218549
42.533484;1.0907508669038128;0.41667487200571296;0.3820071764260709;-0.5007455261539512;-0.45907636534966895;1.0796921063685103;0.9999913676791812;10.000140147097154;0.4167739115953313;-0.43522899895756406;-0.43522899990282066;0.3860084245076725;-0.45571000258086697;0.5972184840333123;0.9999983084573906
42.543484;1.0907508585764614;0.4166748390365595;0.38200716461727785;-0.5007455261712123;-0.45907636539138996;1.0796921236841213;0.9999914092267894;10.000140960258872;0.4167739166611103;-0.4352289989185909;-0.43522899984456526;0.3860084034762589;-0.45571000261223077;0.5972182795821107;0.9999982751266688
42.553484;1.090750857445462;0.4166748080588804;0.38200714959751586;-0.5007455261879245;-0.459076365434871;1.079692144242574;0.9999914483112584;10.000141834870742;0.4167739215718504;-0.43522899887790056;-0.4352289997880368;0.386008383335438;-0.45571000264497474;0.5972180781179063;0.9999982414751692
42.563484;1.0907508635619285;0.4166747792341876;0.38200713142192055;-0.5007455262040136;-0.4590763654801141;1.0796921684330762;0.9999914844732796;10.00014277016559;0.41677392650016487;-0.43522899883555954;-0.4352289997333015;0.3860083641508177;-0.455710002679057;0.5972178798901587;0.999998208088594
42.573484;1.090750877029054;0.41667475268825316;0.3820071101756399;-0.5007455262194036;-0.459076365527138;1.0796921965992303;0.9999915173886393;10.000143763810666;0.41677393164018167;-0.4352289987916084;-0.4352289996803913;0.38600834601035655;-0.4557100027144558;0.5972176852236035;0.9999981754327996
42.583484;1.0907508980320315;0.41667472849094933;0.38200708598709227;-0.5007455262340244;-0.45907636557595766;1.07969222900996;0.9999915468693127;10.000144812072671;0.4167739371942586;-0.43522899874608373;-0.4352289996293431;0.3860083290215883;-0.45571000275115586;0.5972174945002756;0.9999981438891365
42.593484;1.0907509268178515;0.4166747066446991;0.3820070590460207;-0.500745526247835;-0.45907636562657156;1.0796922658175792;0.9999915727843365;10.000145910554489;0.4167739433447353;-0.43522899869904014;-0.4352289995802119;0.3860083133223462;-0.45571000278912194;0.5972173080821775;0.9999981137965666
42.603484;1.0907509635810888;0.4166746870801075;0.38200702959911453;-0.5007455262608433;-0.45907636567893717;1.079692307122204;0.9999915949916528;10.00014705527374;0.4167739502360362;-0.43522899865056786;-0.43522899953306254;0.38600829908613427;-0.4557100028282994;0.5972171262376128;0.9999980854876462
42.613484;1.0907510083419525;0.41667466966458566;0.38200699793280213;-0.5007455262730937;-0.4590763657329659;1.0796923530983262;0.9999916133080176;10.000148242954173;0.4167739579898568;-0.43522899860079267;-0.43522899948795724;0.38600828650469865;-0.4557100028686366;0.5972169491214422;0.9999980593195926
42.623484;1.0907510609167128;0.4166746542047538;0.3820069643620218;-0.5007455262846289;-0.45907636578855415;1.0796924040045026;0.9999916275006743;10.000149470517593;0.4167739667299271;-0.43522899854985514;-0.43522899944493465;0.38600827574492563;-0.4557100029101013;0.5972167768107599;0.9999980356487327
42.633484;1.0907511209598495;0.41667464044193725;0.3820069292122807;-0.5007455262954682;-0.4590763658456001;1.079692460089571;0.9999916373337997;10.000150734675838;0.416773976584934;-0.4352289984978995;-0.43522899940399606;0.38600826690486967;-0.4557100029526583;0.5972166093456138;0.9999980147427261
42.643484;1.090751187957355;0.4166746280774344;0.3820068927863367;-0.5007455263056078;-0.45907636590398904;1.0796925215132833;0.9999916426709484;10.000152032136771;0.41677398767200124;-0.43522899844506563;-0.4352289993651321;0.38600826000887045;-0.45571000299622577;0.5972164467744501;0.9999979967240833
42.653484;1.0907512612246264;0.4166746168168683;0.3820068553474309;-0.5007455263150237;-0.45907636596358964;1.0796925882957789;0.9999916435455652;10.000153360168166;0.4167740000770991;-0.4352289983914588;-0.43522899932835446;0.38600825503858127;-0.4557100030406663;0.5972162892078137;0.9999979815701268
42.663484;1.0907513400737747;0.4166746063965529;0.3820068171345289;-0.5007455263236797;-0.4590763660242864;1.079692660344786;0.9999916401326672;10.000154716941427;0.4167740138526016;-0.43522899833714046;-0.4352289992936821;0.38600825194921384;-0.4557100030858188;0.5972161368502474;0.9999979691494781
42.673484;1.090751424065995;0.4166745965894643;0.3820067783694335;-0.5007455263315542;-0.45907636608601815;1.079692737625834;0.9999916326609126;10.000156101337364;0.4167740290343742;-0.4352289982821593;-0.43522899926111486;0.3860082506555844;-0.4557100031315341;0.5972159899983754;0.9999979593336673
42.683484;1.0907515131178147;0.41667458719762956;0.3820067392356151;-0.500745526338657;-0.4590763661487773;1.0796928203346348;0.9999916213600206;10.0001575122115;0.41677404564711956;-0.4352289982265768;-0.43522899923064323;0.3860082510233991;-0.4557100031776906;0.5972158489900318;0.9999979521117953
42.693484;1.0907516074174308;0.4166745780347598;0.3820066998643862;-0.5007455263450228;-0.4590763662125793;1.0796929089117564;0.9999916064574617;10.00015894765239;0.416774063696586;-0.43522899817047184;-0.43522899920227825;0.38600825287614804;-0.45571000322418437;0.597215714133315;0.9999979475672679
42.703484;1.0907517072649424;0.41667456891128385;0.38200666034972935;-0.5007455263507051;-0.4590763662774441;1.0796930039494252;0.9999915881546235;10.000160405095015;0.41677408319589476;-0.43522899811394317;-0.43522899917606234;0.3860082559981837;-0.4557100032709109;0.5972155856929626;0.9999979457657447
42.713484;1.0907518129364604;0.41667455964351663;0.38200662076182695;-0.5007455263557684;-0.459076366343382;1.0796931061049686;0.9999915666245485;10.000161882355187;0.41677410420400984;-0.4352289980571166;-0.43522899915206353;0.3860082601459725;-0.45571000331776534;0.597215463933622;0.9999979467149868
42.723484;1.0907519246368107;0.4166745500887132;0.3820065811535054;-0.5007455263602675;-0.45907636641036487;1.079693216071158;0.9999915421206299;10.000163378751273;0.41677412680276776;-0.4352289980001495;-0.43522899913037594;0.38600826508385916;-0.4557100033646536;0.5972153491471643;0.9999979504309829
42.733484;1.0907520425180035;0.4166745401665699;0.38200654159637193;-0.5007455263642472;-0.4590763664783164;1.0796933345826547;0.9999915150847467;10.000164895264874;0.41677415103689364;-0.43522899794322606;-0.4352289991111117;0.38600827061538256;-0.4557100034114889;0.5972152416287636;0.9999979570020306
42.743484;1.0907521666866957;0.4166745298285135;0.38200650222557525;-0.5007455263677688;-0.45907636654712913;1.0796934624298107;0.9999914861168028;10.000166433416721;0.4167741768915884;-0.4352289978865485;-0.43522899909436985;0.3860082765887269;-0.4557100034581715;0.5972151416424637;0.999997966590489
42.753484;1.0907522972158818;0.4166745189925446;0.38200646322647747;-0.5007455263709207;-0.4590763666166715;1.0796936004403987;0.9999914559010861;10.000167993700796;0.41677420431365514;-0.4352289978303197;-0.4352289990802135;0.38600828289028466;-0.45571000350458507;0.5972150494227672;0.9999979794350154
42.763484;1.0907524341762864;0.41667450749760704;0.38200642477853575;-0.500745526373801;-0.45907636668679447;1.079693749368842;0.9999914252285564;10.000169574840786;0.4167742332387122;-0.4352289977747106;-0.4352289990686866;0.3860082894473174;-0.45571000355061825;0.5972149651801157;0.9999979958384125
42.773484;1.090752577624067;0.41667449510543586;0.38200638703414325;-0.5007455263765027;-0.45907636675735647;1.079693909755315;0.9999913950483814;10.00017117441891;0.4167742635969968;-0.43522899771984225;-0.43522899905983287;0.3860082962452297;-0.4557100035961748;0.5972148890852228;0.9999980160832994
42.783484;1.0907527275340017;0.41667448154918824;0.3820063501370616;-0.500745526379116;-0.4590763668282408;1.0796940818919072;0.9999913664321096;10.000172789677682;0.41677429529419413;-0.4352289976658072;-0.43522899905367024;0.38600830332389596;-0.45571000364116204;0.5972148212771781;0.9999980403977055
42.793484;1.0907528837333456;0.4166744665967799;0.3820063142322565;-0.5007455263817241;-0.4590763668993494;1.0796942659097621;0.9999913404940552;10.000174417282388;0.4167743281882757;-0.43522899761270845;-0.43522899905016177;0.3860083107395065;-0.45571000368548253;0.5972147618978436;0.9999980690447834
42.803484;1.0907530458803136;0.4166744500646079;0.382006279457397;-0.5007455263843776;-0.4590763669705993;1.079694461876978;0.9999913183209499;10.00017605283751;0.4167743620856308;-0.4352289975606772;-0.43522899904922613;0.3860083185356703;-0.45571000372904386;0.597214711114529;0.9999981023242818
42.813484;1.0907532134951277;0.4166744317617886;0.3820062459249411;-0.5007455263870733;-0.459076367041927;1.079694669798364;0.9999913009155036;10.00017769076383;0.41677439675484723;-0.43522899750986244;-0.43522899905075507;0.38600832673472496;-0.45571000377176696;0.5972146691261689;0.9999981403823099
42.823484;1.0907533860229786;0.41667441144492007;0.38200621370875887;-0.5007455263897658;-0.4590763671132772;1.0796948895212164;0.9999912891781501;10.000179324093663;0.41677443193871877;-0.4352289974604072;-0.4352289990546296;0.38600833532725753;-0.4557100038135733;0.5972146361521898;0.9999981830863904
42.833484;1.0907535628914689;0.41667438884963875;0.3820061828566628;-0.5007455263923888;-0.4590763671845872;1.0796951206956138;0.9999912838674859;10.00018094445903;0.4167744673715078;-0.43522899741241844;-0.43522899906074997;0.3860083442631089;-0.4557100038543702;0.5972146123933828;0.9999982301056511
42.843484;1.0907537435153916;0.416674363729176;0.38200615342173594;-0.5007455263948617;-0.4590763672557897;1.0796953628809383;0.9999912855419884;10.000182542670272;0.41677450281849404;-0.4352289973659557;-0.435228999069056;0.38600835346090584;-0.4557100038940489;0.5972145979838553;0.9999982810428891
42.853484;1.0907539272718534;0.4166743358481304;0.38200612548389973;-0.5007455263970908;-0.45907636732681467;1.079695615671005;0.9999912946107453;10.000184109731594;0.41677453810579884;-0.43522899732105147;-0.4352289990795279;0.3860083628402885;-0.45571000393249445;0.5972145929869004;0.999998335530227
42.863484;1.090754113521693;0.41667430498700464;0.38200609915319456;-0.5007455263989831;-0.4590763673975789;1.0796958787262365;0.9999913114583101;10.000185637868725;0.4167745731047159;-0.43522899727773484;-0.4352289990921665;0.38600837233913693;-0.4557100039696143;0.5972145974441246;0.9999983932746422
42.873484;1.0907543016448578;0.4166742709772618;0.3820060745577696;-0.500745526400473;-0.45907636746797825;1.0796961517393058;0.9999913365283896;10.000187120995813;0.4167746076957132;-0.4352289972360337;-0.43522899910694995;0.3860083818832788;-0.4557100040053544;0.5972146114074903;0.9999984540081409
42.883484;1.0907544910116147;0.41667423375158413;0.38200605181556785;-0.5007455264015283;-0.45907636753788034;1.0796964343587145;0.9999913703540422;10.000188554867831;0.41677464175641826;-0.4352289971959646;-0.4352289991237999;0.38600839136189663;-0.45571000403967094;0.5972146348955487;0.9999985174047554
42.893484;1.0907546809727986;0.4166741933852616;0.38200603101198416;-0.500745526402129;-0.45907636760711934;1.0796967261345825;0.9999914135031233;10.000189937301725;0.41677467517383704;-0.43522899715753;-0.43522899914258373;0.38600840065669056;-0.4557100040725071;0.5972146678079258;0.9999985830619076
42.903484;1.0907548709170927;0.416674150093841;0.38200601219810776;-0.5007455264022579;-0.4590763676755104;1.0796970265431824;0.9999914664322618;10.000191267912998;0.4167747078523826;-0.43522899712072316;-0.4352289991631476;0.3860084096804573;-0.45571000410380785;0.5972147098854066;0.9999986505070501
42.913484;1.0907550602485763;0.4166741042057848;0.3820059953797424;-0.5007455264019147;-0.4590763677428735;1.0796973349955248;0.9999915293962658;10.000192547313642;0.4167747397049908;-0.4352289970855325;-0.4352289991853493;0.3860084183825069;-0.45571000413353097;0.5972147607574096;0.9999987191809526
42.923484;1.0907552483233156;0.4166740561263548;0.38200598048709145;-0.5007455264011204;-0.459076367809052;1.0796976507716234;0.9999916025158551;10.000193776460117;0.4167747706348211;-0.4352289970519485;-0.4352289992090703;0.38600842673210944;-0.4557100041616323;0.5972148200248086;0.9999987884157595
42.933484;1.090755434534804;0.4166740062710282;0.3820059673605921;-0.5007455263999119;-0.4590763678739251;1.0796979729675742;0.9999916858726123;10.000194956248029;0.416774800526138;-0.43522899701997286;-0.4352289992342203;0.3860084346984235;-0.45571000418805596;0.5972148872893285;0.9999988574517606
42.943484;1.0907556184612992;0.41667395500386895;0.38200595577341595;-0.5007455263983489;-0.45907636793740203;1.0796983005008163;0.999991779503768;10.000196087198866;0.41677482925654885;-0.43522899698961975;-0.43522899926072817;0.3860084422395237;-0.4557100042127343;0.5972149621278877;0.9999989255359317
42.953484;1.090755799888036;0.4166739026476773;0.3820059454784015;-0.5007455263965064;-0.459076367999406;1.0796986321413888;0.9999918833673105;10.000197169367995;0.41677485672659736;-0.43522899696090284;-0.435228999288535;0.3860084493114908;-0.45571000423557906;0.5972150440833094;0.9999989920030017
42.963484;1.090755978727473;0.41667384953911535;0.38200593626016;-0.5007455263944453;-0.4590763680598661;1.0796989665213335;0.9999919973582604;10.0001982024826;0.4167748828866898;-0.43522899693380973;-0.43522899931760956;0.38600845588765087;-0.4557100042564743;0.5972151326634151;0.9999990562466448
42.973484;1.090756154925527;0.41667379604860566;0.38200592796618577;-0.5007455263921844;-0.45907636811870345;1.0796993021242005;0.9999921213495212;10.000199186193099;0.4167749077326882;-0.4352289969082909;-0.43522899934796094;0.38600846195680355;-0.455710004275296;0.5972152273158478;0.9999991176748031
42.983484;1.0907563283999673;0.4166737425665863;0.3820059205053861;-0.5007455263896999;-0.4590763681758096;1.0796996373514034;0.999992255232325;10.000200119971657;0.41677493126835896;-0.4352289968842777;-0.4352289993796199;0.3860084675085919;-0.45571000429192987;0.5972153274386021;0.9999991756862359
42.993484;1.0907564990389977;0.4166736895052069;0.3820059138281226;-0.5007455263869492;-0.45907636823105014;1.0796999706781572;0.9999923989323646;10.00020100248825;0.41677495346652627;-0.4352289968617066;-0.43522899941261894;0.3860084725484145;-0.45571000430626973;0.5972154324488564;0.9999992296580805
43.003484;1.0907566667110662;0.4166736372978932;0.38200590788754185;-0.5007455263839006;-0.4590763682842936;1.079700300775627;0.9999925523273293;10.00020183176668;0.4167749742723652;-0.4352289968405357;-0.43522899944698634;0.3860084771165635;-0.4557100043182147;0.5972155418164385;0.9999992790037622
43.013484;1.0907568312457;0.4166735863547147;0.3820059025975543;-0.5007455263805546;-0.459076368335432;1.0797006265287619;0.9999927151080686;10.00020260632664;0.4167749936480655;-0.43522899682075106;-0.4352289994827445;0.38600848127911064;-0.45571000432765846;0.5972156550164935;0.9999993232408176
43.023484;1.0907569924099136;0.416673536994591;0.3820058978285605;-0.5007455263769552;-0.4590763683843835;1.0797009469503318;0.9999928867453741;10.000203325321449;0.416775011591097;-0.4352289968023525;-0.43522899951991306;0.38600848513540975;-0.45571000433447445;0.5972157714964511;0.9999993619733208
43.033484;1.0907571499132842;0.4166734894019277;0.3820058934266991;-0.5007455263731847;-0.45907636843109245;1.0797012610721306;0.999993066589014;10.000203987545712;0.4167750281076833;-0.4352289967853179;-0.4352289995584929;0.38600848884312733;-0.455710004338536;0.5972158907091423;0.9999993948524584
43.043484;1.0907573034737341;0.4166734436376779;0.3820058892192545;-0.5007455263693319;-0.45907636847552646;1.0797015679452293;0.9999932539665299;10.000204590906167;0.41677504319403863;-0.43522899676957594;-0.4352289995984273;0.3860084926122449;-0.4557100043397639;0.597216012116797;0.9999994215955422
43.053484;1.0907574528928905;0.4166733996951907;0.3820058850132243;-0.500745526365463;-0.45907636851766814;1.0797018667115343;0.9999934481594129;10.000205132245286;0.41677505684068383;-0.43522899675500737;-0.4352289996395979;0.38600849668203413;-0.4557100043381574;0.5972161351138715;0.9999994420258779
43.063484;1.0907575980331228;0.41667335753130524;0.3820058806007679;-0.5007455263616352;-0.45907636855750616;1.0797021566644414;0.9999936483391807;10.000205606849397;0.4167750690470616;-0.4352289967414758;-0.4352289996818621;0.3860085013097124;-0.45571000433379233;0.5972162589726366;0.9999994560777711
43.073484;1.0907577387229963;0.4166733170474433;0.38200587577614825;-0.5007455263579332;-0.4590763685950342;1.079702437289104;0.9999938536435552;10.00020600856047;0.41677507982915074;-0.4352289967288699;-0.435228999725086;0.38600850675795656;-0.45571000432680303;0.5972163829098935;0.9999994637998926
43.083484;1.0907578747420716;0.41667327808635024;0.3820058703565532;-0.5007455263544774;-0.45907636863025036;1.079702708194388;0.999994063296212;10.000206331356308;0.416775089202385;-0.4352289967171255;-0.43522899976916485;0.386008513265176;-0.45571000431735903;0.5972165062125815;0.9999994653720745
43.093484;1.0907580059097688;0.4166732404656895;0.38200586418023347;-0.5007455263513994;-0.4590763686631537;1.0797029689821331;0.9999942766136867;10.00020657100855;0.4167750971723917;-0.43522899670621734;-0.43522899981403024;0.3860085210098425;-0.455710004305624;0.5972166282916324;0.999999461059993
43.103484;1.0907581321567505;0.41667320400144037;0.38200585708759993;-0.5007455263488245;-0.4590763686937566;1.0797032192431755;0.9999944929776526;10.000206725361723;0.41677510375685795;-0.4352289966961387;-0.43522899985963565;0.38600853010084396;-0.4557100042917216;0.5972167486501809;0.9999994510896221
43.113484;1.0907582535307518;0.4166731684999339;0.38200584892173195;-0.5007455263468739;-0.45907636872210855;1.0797034586597911;0.9999947118222846;10.000206794306905;0.41677510899300696;-0.43522899668689025;-0.4352289999059497;0.3860085406043173;-0.45571000427575953;0.5972168668614813;0.9999994355724936
43.123484;1.0907583701828525;0.41667313373708226;0.38200583954861445;-0.5007455263456776;-0.45907636874830343;1.0797036870631558;0.9999949326264129;10.000206780171057;0.41677511292180547;-0.435228996678492;-0.43522899995295367;0.3860085525846264;-0.4557100042578775;0.5972169825900959;0.9999994145729506
43.133484;1.090758482372795;0.4166730994586472;0.3820058288711059;-0.5007455263453994;-0.4590763687724721;1.0797039043830907;0.9999951549176807;10.000206687267815;0.41677511559498337;-0.4352289966709961;-0.4352290000006329;0.3860085661284921;-0.45571000423824726;0.5972170956147783;0.9999993881792384
43.143484;1.090758590477301;0.41667306541769616;0.38200581682294726;-0.5007455263462436;-0.45907636879478475;1.079704110530742;0.9999953782454791;10.000206520633753;0.4167751170890209;-0.4352289966644685;-0.4352290000489794;0.3860085813325291;-0.4557100042170475;0.5972172058324657;0.9999993564686863
43.153484;1.0907586949629842;0.41667303141426426;0.3820058033528754;-0.5007455263484282;-0.45907636881546754;1.0797043053266617;0.9999956021412996;10.000206285154828;0.4167751174895009;-0.4352289966589719;-0.43522900009800214;0.3860085982750101;-0.455710004194454;0.5972173132297746;0.9999993194952175
43.163484;1.0907587963423475;0.41667299729635743;0.38200578843382293;-0.5007455263521343;-0.4590763688348014;1.0797044885329474;0.9999958261297974;10.000205985476379;0.416775116875459;-0.4352289966545798;-0.43522900014773575;0.38600861699676103;-0.4557100041706319;0.5972174178237406;0.9999992773620257
43.173484;1.0907588951521412;0.4166729629489133;0.38200577209858005;-0.5007455263574773;-0.45907636885308534;1.0797046599486468;0.9999960497626396;10.000205626409178;0.41677511532301925;-0.43522899665139314;-0.43522900019823546;0.38600863748238134;-0.45571000414571017;0.5972175196040597;0.9999992302635929
43.183484;1.0907589919724034;0.4166729283134631;0.38200575446620677;-0.5007455263645137;-0.45907636887059783;1.0797048194853267;0.9999962725977917;10.000205213011432;0.4167751128982792;-0.4352289966495412;-0.43522900024955;0.38600865964509523;-0.45571000411974677;0.5972176185179465;0.9999991784445621
43.193484;1.0907590874569637;0.4166728934036293;0.3820057357380486;-0.5007455263732532;-0.4590763688875835;1.0797049671286307;0.999996494115574;10.000204750537177;0.4167751096332757;-0.4352289966491743;-0.43522900030170475;0.386008683328943;-0.45571000409271833;0.5972177145053903;0.9999991221366031
43.203484;1.0907591822647975;0.4166728582665991;0.3820057161608587;-0.5007455263836537;-0.45907636890425013;1.0797051028391145;0.9999967136719882;10.00020424482393;0.4167751055213919;-0.43522899665043613;-0.43522900035470347;0.38600870833002254;-0.45571000406455225;0.5972178075129351;0.9999990615430575
43.213484;1.0907592769329741;0.41667282291774327;0.3820056959939372;-0.5007455263956342;-0.4590763689207639;1.0797052265494658;0.9999969305630921;10.000203702028868;0.41677510055461076;-0.4352289966534066;-0.4352290004085276;0.38600873443175593;-0.45571000403516193;0.597217897463774;0.9999989968534111
43.223484;1.0907593718795727;0.41667278730994617;0.3820056755005445;-0.5007455264091151;-0.4590763689372492;1.0797053382466093;0.9999971441457814;10.000203127542811;0.4167750947713758;-0.43522899665806275;-0.4352290004631332;0.38600876142324125;-0.45571000400446904;0.5972179842661735;0.9999989282262455
43.233484;1.0907594674866674;0.4166727513568164;0.382005654920201;-0.5007455264240458;-0.4590763689537951;1.0797054380134898;0.9999973539299888;10.000202525634943;0.41677508826737286;-0.4352289966642963;-0.43522900051845276;0.3860087890746568;-0.4557100039724204;0.5972180678814999;0.9999988557770724
43.243484;1.090759564099874;0.4166727149686656;0.38200563441615193;-0.500745526440387;-0.4590763689704707;1.0797055260009494;0.9999975596176546;10.00020189951869;0.4167750811752521;-0.43522899667197273;-0.4352290005744084;0.3860088171055921;-0.45571000393898353;0.5972181483692272;0.9999987796130091
43.253484;1.090759661962585;0.4166726780523248;0.38200561404256667;-0.500745526458068;-0.4590763689873423;1.0797056023756955;0.9999977611147193;10.000201250470582;0.41677507364394917;-0.43522899668097836;-0.435229000630929;0.38600884520730083;-0.4557100039041356;0.5972182258417353;0.9999986998627085
43.263484;1.0907597611930584;0.4166726404946539;0.3820055937449137;-0.500745526476964;-0.45907636900448023;1.0797056672685283;0.9999979585039258;10.000200577155457;0.41677506580528495;-0.4352289966912184;-0.43522900068794923;0.3860088731119725;-0.45571000386786886;0.5972183003983476;0.9999986166460442
43.273484;1.0907598618326413;0.416672602179305;0.38200557338457763;-0.5007455264969044;-0.45907636902195653;1.0797057207464364;0.9999981519476293;10.000199876260936;0.41677505772557194;-0.43522899670259524;-0.4352290007453907;0.3860089006404271;-0.45571000383020116;0.5972183721389096;0.9999985300101721
43.283484;1.0907599638591943;0.4166725630139375;0.3820055527781216;-0.5007455265176923;-0.45907636903984883;1.0797057628055504;0.9999983415977675;10.000199143402245;0.4167750493709656;-0.4352289967150127;-0.43522900080315025;0.38600892769749223;-0.45571000379118204;0.5972184412190523;0.9999984399520307
43.293484;1.0907600670972328;0.416672522923117;0.382005531723151;-0.5007455265391174;-0.4590763690582593;1.0797057933673666;0.9999985275638633;10.000198374236824;0.41677504059327614;-0.43522899672839716;-0.435229000861113;0.3860089542384649;-0.45571000375088855;0.5972185078832586;0.9999983465558765
43.303484;1.090760171119218;0.41667248183352656;0.38200550999620503;-0.5007455265609773;-0.45907636907733085;1.079705812314063;0.999998709873752;10.000197565692243;0.41677503114898706;-0.4352289967427258;-0.43522900091919436;0.3860089802356655;-0.45571000370940307;0.5972185724590441;0.9999982500951031
43.313484;1.0907602752550625;0.41667243968467893;0.3820054873648018;-0.5007455265830963;-0.4590763690972411;1.0797058195216473;0.9999988884123945;10.000196716091503;0.4167750207492691;-0.43522899675805027;-0.43522900097736067;0.3860090056696207;-0.45571000366679576;0.5972186352987252;0.9999981510000271
43.323484;1.0907603787089908;0.4166723964465925;0.38200546363990945;-0.5007455266053206;-0.45907636911817723;1.0797058148459007;0.9999990628962443;10.000195824659446;0.4167750090970498;-0.43522899677447685;-0.43522900103559703;0.38600903054994906;-0.4557100036231234;0.597218696708185;0.9999980497622056
43.333484;1.0907604806894358;0.4166723521415183;0.3820054387069876;-0.5007455266274974;-0.4590763691403088;1.0797057981347074;0.9999992329468093;10.000194891492637;0.4167749959061883;-0.43522899679211036;-0.43522900109386203;0.38600905492015103;-0.455710003578442;0.5972187569117493;0.9999979468878087
43.343484;1.0907605804763514;0.41667230686850865;0.38200541250338566;-0.5007455266494699;-0.459076369163766;1.079705769257625;0.9999993982357486;10.000193917713384;0.4167749809200712;-0.4352289968110115;-0.43522900115207297;0.38600907880548413;-0.4557100035328312;0.597218816047531;0.9999978428873493
43.353484;1.090760677446795;0.41667226078325503;0.38200538500448233;-0.500745526671096;-0.4590763691886215;1.0797057281016054;0.9999995585687061;10.000192905355398;0.4167749639237586;-0.43522899683119304;-0.4352290012101394;0.38600910215716794;-0.45571000348640234;0.5972188742002041;0.9999977382370315
43.363484;1.0907607710951566;0.41667221404145144;0.38200535623287696;-0.5007455266922607;-0.4590763692148857;1.0797056745659424;0.9999997138995336;10.000191856935354;0.4167749447558627;-0.43522899685264926;-0.43522900126802033;0.38600912484885475;-0.45571000343927653;0.5972189314587593;0.9999976333676575
43.373484;1.0907608610171506;0.4166721667702195;0.3820053262361289;-0.5007455267128522;-0.4590763692425218;1.079705608569574;0.9999998643521306;10.00019077500932;0.41677492332292454;-0.435228996875374;-0.43522900132573383;0.3860091466945104;-0.45571000339156154;0.5972189879290652;0.9999975287026497
43.383484;1.0907609468729635;0.41667211905583273;0.3820052950430829;-0.5007455267327261;-0.4590763692714713;1.0797055300869576;1.0000000101944442;10.000189662492726;0.41677489960610054;-0.43522899689934075;-0.4352290013833177;0.3860091674717674;-0.455710003343343;0.597219043703992;0.9999974246719432
43.393484;1.09076102839773;0.416672070923728;0.3820052626462743;-0.5007455267517048;-0.45907636930167006;1.0797054392276657;1.0000001517116441;10.000188523790628;0.4167748736447613;-0.4352289969244894;-0.43522900144080057;0.3860091869494749;-0.45571000329468153;0.5972190988517603;0.9999973216963184
43.403484;1.09076110543603;0.4166720223562382;0.3820052289934265;-0.5007455267695984;-0.4590763693330557;1.0797053362841842;1.0000002890699264;10.000187365426614;0.41677484548589305;-0.43522899695073386;-0.4352290014981986;0.3860092048901523;-0.4557100032456288;0.597219153406679;0.9999972201729569
43.413484;1.0907611779010387;0.41667197334136225;0.3820051939771365;-0.5007455267862125;-0.4590763693655721;1.0797052217002665;1.0000004223009769;10.000186195169384;0.41677481513456116;-0.4352289969779749;-0.43522900155552136;0.38600922105412777;-0.4557100031962681;0.5972192073420763;0.9999971204851051
43.423484;1.0907612456825415;0.4166719238909785;0.38200515745332947;-0.5007455268013675;-0.4590763693991589;1.0797050960324581;1.000000551402672;10.000185020450308;0.41677478255319267;-0.43522899700611933;-0.4352290016127705;0.38600923523530745;-0.45571000314672583;0.5972192605829253;0.9999970230223779
43.433484;1.0907613086300767;0.41667187402706757;0.38200511927773384;-0.5007455268149262;-0.45907636943373437;1.0797049599430963;1.000000676404685;10.000183847783799;0.41677474769668776;-0.435228997035098;-0.4352290016699266;0.3860092472837283;-0.455710003097121;0.5972193130686011;0.999996928131167
43.443484;1.0907613665841214;0.4166718237618578;0.38200507933734024;-0.5007455268267832;-0.4590763694692057;1.0797048141831047;1.0000007973407754;10.000182683358343;0.4167747105219684;-0.4352289970648719;-0.435229001726948;0.3860092571010019;-0.4557100030475091;0.5972193647865044;0.9999968359970702
43.453484;1.0907614193629223;0.4166717730989364;0.38200503756859533;-0.5007455268368145;-0.4590763695054905;1.0797046595671735;1.0000009142473856;10.000181533451032;0.41677467096068754;-0.4352289970954285;-0.43522900178378177;0.3860092646449352;-0.45571000299789094;0.597219415757978;0.9999967465783999
43.463484;1.0907614667424095;0.41667172206274267;0.3820049939438939;-0.5007455268448407;-0.45907636954251163;1.0797044969600222;1.00000102723331;10.000180403955435;0.4167746289211887;-0.4352289971267601;-0.4352290018403538;0.3860092699234825;-0.45571000294825775;0.5972194660447505;0.9999966596693434
43.473484;1.0907615084647122;0.41667167070379396;0.38200494844015;-0.5007455268506388;-0.4590763695801781;1.0797043272254072;1.0000011364804438;10.000179299635862;0.41677458434111825;-0.43522899715883806;-0.43522900189655006;0.386009272951829;-0.45571000289860086;0.5972195157933184;0.9999965750473582
43.483484;1.0907615441876837;0.41667161906779265;0.38200490101876333;-0.5007455268539878;-0.45907636961837334;1.0797041511028163;1.000001242130787;10.000178224060061;0.4167745372276734;-0.4352289971916225;-0.4352290019522229;0.38600927372980376;-0.4557100028488959;0.5972195652590423;0.9999964925494241
43.493484;1.0907615733770586;0.41667156718397197;0.3820048516170098;-0.5007455268547076;-0.45907636965694715;1.0797039691176296;1.0000013442062703;10.000177180028013;0.41677448764228087;-0.4352289972250984;-0.435229002007204;0.3860092722714421;-0.45571000279912005;0.5972196147897472;0.9999964120012446
43.503484;1.0907615953000116;0.41667151509146777;0.38200480014861526;-0.5007455268526592;-0.4590763696957214;1.079703781622351;1.000001442639697;10.00017616983893;0.4167744356635441;-0.4352289972592852;-0.43522900206131226;0.38600926863743856;-0.4557100027492888;0.5972196647953085;0.999996333165404
43.513484;1.0907616091351122;0.41667146287027046;0.3820047465203901;-0.5007455268477187;-0.45907636973450977;1.0797035888904398;1.000001537328952;10.000175195479251;0.4167743813818004;-0.4352289972941973;-0.4352290021143672;0.38600926293170573;-0.45571000269946366;0.5972197157033715;0.9999962558434091
43.523484;1.0907616140923693;0.41667141063813173;0.3820046906600664;-0.5007455268397665;-0.4590763697731296;1.0797033911794127;1.0000016281084718;10.000174258833153;0.4167743249037195;-0.43522899732980097;-0.4352290021662108;0.3860092552597835;-0.4557100026497362;0.5972197679040453;0.9999961799687831
43.533484;1.0907616095025787;0.4166713585173529;0.38200463254185296;-0.500745526828687;-0.45907636981140004;1.079703188754628;1.0000017147253888;10.000173362000151;0.4167742663118324;-0.435228997366019;-0.4352290022167399;0.38600924569883127;-0.4557100026002061;0.597219821714457;0.999996105511718
43.543484;1.0907615948235037;0.4166713066201318;0.382004572210608;-0.5007455268143678;-0.4590763698491418;1.0797029818820876;1.000001796967164;10.000172507994028;0.41677420560680073;-0.4352289974027539;-0.4352290022659338;0.3860092343347689;-0.4557100025509413;0.5972198773825503;0.9999960323236768
43.553484;1.090761569551606;0.41667125506949043;0.38200450979262235;-0.5007455267967141;-0.45907636988617634;1.0797027708321447;1.000001874788905;10.000171701155013;0.4167741427062443;-0.43522899743989146;-0.4352290023138469;0.3860092213173199;-0.45571000250194976;0.5972199351275784;0.9999959601546146
43.563484;1.0907615331637668;0.41667120402400654;0.38200444546602624;-0.5007455267756838;-0.4590763699223159;1.0797025559256392;1.0000019482404416;10.00017094656389;0.41677407751655704;-0.4352289974773027;-0.4352290023605597;0.38600920684884427;-0.45571000245320753;0.5972199951818242;0.9999958887946696
43.573484;1.0907614851526444;0.41667115368767255;0.3820043794123589;-0.5007455267512969;-0.4590763699573645;1.0797023375973758;1.0000020173314657;10.000170249273008;0.4167740100079314;-0.43522899751485833;-0.4352290024061349;0.3860091911219365;-0.45571000240470355;0.597220057779332;0.9999958181096942
43.583484;1.0907614250710551;0.41667110429452725;0.3820043117889866;-0.5007455267236126;-0.4590763699911454;1.0797021164001885;1.000002082025264;10.000169613578679;0.41677394022239145;-0.4352289975524499;-0.43522900245062673;0.3860091742744093;-0.4557100023564519;0.5972201231185988;0.9999957479440157
43.593484;1.0907613525478759;0.41667105607418786;0.38200424273040917;-0.500745526692714;-0.4590763700235233;1.079701892930202;1.00000214231568;10.000169041757518;0.4167738682508624;-0.43522899759001055;-0.43522900249410684;0.3860091563792056;-0.455710002308487;0.5972201913665298;0.9999956780464901
43.603484;1.0907612673438032;0.4166710092298404;0.38200417236581574;-0.5007455266586964;-0.45907637005440666;1.0797016677613762;1.000002198263956;10.000168533251609;0.41677379423128874;-0.4352289976275218;-0.43522900253665275;0.3860091374579861;-0.4557100022608678;0.5972202626674045;0.9999956081062134
43.613484;1.0907611694517185;0.41667096392085695;0.3820041008116925;-0.5007455266216432;-0.45907637008374474;1.0797014414399164;1.0000022499729944;10.000168085034968;0.41677371834132493;-0.4352289976649937;-0.43522900257831487;0.3860091175094069;-0.45571000221368135;0.5972203371195616;0.9999955378344361
43.623484;1.090761059125128;0.41667092024539715;0.38200402813531287;-0.5007455265816199;-0.4590763701115163;1.0797012145239888;1.000002297563273;10.000167692345768;0.41677364076421153;-0.4352289977024322;-0.4352290026191064;0.3860090965273527;-0.4557100021670369;0.5972204147710461;0.9999954669565779
43.633484;1.0907609368122253;0.4166708782562669;0.38200395435057616;-0.5007455265386983;-0.4590763701377141;1.0797009876183326;1.0000023411785177;10.000167349504459;0.4167735616568416;-0.4352289977398284;-0.4352290026590166;0.38600907450825495;-0.4557100021210528;0.5972204956488197;0.9999953951171696
43.643484;1.0907608031082914;0.41667083799971044;0.38200387945810393;-0.5007455264929636;-0.4590763701623459;1.0797007613482763;1.0000023809848233;10.000167050842293;0.4167734811495485;-0.4352289977771696;-0.43522900269803694;0.3860090514639804;-0.45571000207584345;0.5972205797797311;0.9999953218637964
43.653484;1.0907606587515868;0.41667079953654645;0.38200380348150087;-0.5007455264445038;-0.4590763701854429;1.0797005363071568;1.0000024171295707;10.000166790972358;0.41677339937756847;-0.4352289978144395;-0.4352290027362021;0.3860090274261298;-0.45571000203151585;0.5972206671741898;0.9999952467707821
43.663484;1.0907605045799444;0.41667076293602257;0.38200372647030395;-0.5007455263934115;-0.45907637020704806;1.079700313032249;1.0000024496771556;10.000166564174505;0.4167733165189927;-0.4352289978516123;-0.43522900277361465;0.386009002436013;-0.4557100019881793;0.5972207577872578;0.9999951695400104
43.673484;1.0907603414352112;0.4166707282630339;0.3820036484788744;-0.5007455263397941;-0.45907637022719255;1.079700091978286;1.0000024785928463;10.000166363687446;0.41677323279809864;-0.43522899788866104;-0.4352290028104251;0.3860089765467246;-0.4557100019459513;0.5972208515057383;0.9999950899480368
43.683484;1.090760170105162;0.4166706955786937;0.3820035695544217;-0.5007455262837818;-0.4590763702458841;1.0796998734618983;1.00000250378861;10.000166181402875;0.4167731484607117;-0.43522899792557734;-0.43522900284679794;0.38600894984848966;-0.455710001904945;0.5972209481696947;0.9999950077596079
