time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.693484;1.0907599913065835;0.4166706649511531;0.38200348974595555;-0.5007455262255244;-0.4590763702631145;1.0796996576483027;1.000002525151216;10.000166008244813;0.4167730637762219;-0.4352289979623884;-0.4352290028828965;0.38600892249496227;-0.45571000186526117;0.5972210476027697;0.999994922750906
43.703484;1.090759805654882;0.4166706364771172;0.38200340910345193;-0.500745526165175;-0.45907637027886405;1.0796994445972399;1.000002542550078;10.000165835343063;0.4167729790560256;-0.4352289979991669;-0.4352290029188783;0.3860088947027826;-0.4557100018269962;0.5972211496304972;0.99999483478301
43.713484;1.0907596136855127;0.41667061030823294;0.3820033276486012;-0.5007455261028808;-0.45907637029309045;1.0796992342894582;1.0000025559082275;10.000165655078483;0.4167728946423724;-0.43522899803601367;-0.43522900295488065;0.38600886672761825;-0.45571000179025395;0.597221254069934;0.999994743839992
43.723484;1.0907594159544272;0.41667058664214235;0.3820032453618494;-0.5007455260387963;-0.4590763703057278;1.0796990266469426;1.0000025653037363;10.000165461217682;0.41677281086955814;-0.4352289980730144;-0.4352290029909971;0.3860088388539564;-0.45571000175514836;0.5972213607294999;0.9999946500521193
43.733484;1.0907592131073316;0.41667056568321426;0.3820031622180724;-0.5007455259731087;-0.4590763703167081;1.0796988215836258;1.0000025709869766;10.000165248499465;0.4167727280247301;-0.4352289981102151;-0.4352290030272692;0.38600881141081067;-0.45571000172178855;0.5972214694398277;0.9999945536875204
43.743484;1.0907590058475505;0.4166705476318986;0.3820030782241111;-0.50074552590603;-0.4590763703259845;1.0796986190439362;1.0000025733247397;10.000165012364945;0.4167726463250404;-0.43522899814764066;-0.435229003063697;0.3860087847612878;-0.4557100016902557;0.5972215800413508;0.9999944550744173
43.753484;1.0907587948173938;0.4166705326855109;0.3820029934241078;-0.5007455258377534;-0.4590763703335469;1.0796984190068124;1.0000025727684738;10.00016474919711;0.41677256592165646;-0.43522899818532723;-0.43522900310024065;0.3860087592347436;-0.4557100016605992;0.5972216923259835;0.9999943545508982
43.763484;1.0907585804696067;0.4166705209895822;0.3820029078901621;-0.5007455257684194;-0.4590763703394271;1.0796982214610438;1.0000025698379824;10.00016445661529;0.4167724869440744;-0.4352289982233297;-0.43522900313682;0.38600873505846844;-0.4557100016328509;0.5972218060302126;0.9999942525245987
43.773484;1.0907583630422037;0.41667051258593446;0.3820028217056915;-0.5007455256981214;-0.45907637034367443;1.0796980263857825;1.0000025650466222;10.000164132758723;0.4167724095454467;-0.435228998261697;-0.43522900317332547;0.38600871233211853;-0.45571000160703695;0.5972219208865249;0.9999941495303337
43.783484;1.0907581426900541;0.416670507443158;0.38200273495012743;-0.5007455256269319;-0.45907637034632626;1.0796978337758976;1.0000025588199914;10.00016377470313;0.4167723338982556;-0.4352289983004329;-0.4352290032096238;0.38600869103390834;-0.455710001583173;0.5972220366564903;0.9999940461613711
43.793484;1.0907579196626978;0.41667050553295126;0.3820026477105615;-0.5007455255549095;-0.45907637034740395;1.0796976436586072;1.0000025515040034;10.00016337784052;0.4167722601688625;-0.4352289983394771;-0.43522900324555536;0.3860086710707392;-0.45571000156125463;0.5972221531296722;0.9999939429563796
43.803484;1.0907576943002633;0.4166705068571072;0.3820025601040847;-0.5007455254820846;-0.4590763703469149;1.07969745606892;1.00000254340431;10.0001629371081;0.41677218850170555;-0.4352289983787325;-0.43522900328094305;0.3860086523649337;-0.4557100015412637;0.597222270123685;0.9999938403742177
43.813484;1.0907574668466704;0.41667051141262357;0.38200247227096423;-0.5007455254084493;-0.45907637034485343;1.079697271046592;1.0000025347841368;10.000162448974407;0.4167721189952656;-0.4352289984181149;-0.43522900331561465;0.3860086348944591;-0.45571000152318275;0.5972223874793765;0.9999937388166261
43.823484;1.0907572373587942;0.41667051914744097;0.38200238435459977;-0.5007455253339628;-0.45907637034121535;1.0796970886643453;1.0000025258556406;10.000161912732326;0.4167720516669167;-0.4352289984575724;-0.43522900334942594;0.3860086186488565;-0.45571000150699853;0.5972225050388996;0.999993638664242
43.833484;1.0907570058318259;0.4166705299464687;0.3820022964903845;-0.50074552525857;-0.4590763703360168;1.0796969090717476;1.0000025167649829;10.000161330351231;0.41677198644540486;-0.43522899849706337;-0.4352290033822641;0.38600860358797023;-0.45571000149269747;0.5972226226588768;0.9999935403776347
43.843484;1.090756772365158;0.4166705436456225;0.3820022087852497;-0.5007455251822348;-0.4590763703293005;1.079696732561675;1.0000025075820473;10.000160705396128;0.4167719232052548;-0.4352289985365379;-0.4352290034140237;0.38600858966486296;-0.4557100014802599;0.597222740271643;0.9999934445664552
43.853484;1.0907565372085626;0.4166705600554017;0.38200212130463657;-0.5007455251049667;-0.4590763703211186;1.0796965596140933;1.0000024983438973;10.0001600423273;0.41677186179957265;-0.4352289985759362;-0.435229003444597;0.38600857685790235;-0.4557100014696567;0.5972228579155759;0.9999933519036436
43.863484;1.0907563007254237;0.4166705789821625;0.3820020341034453;-0.5007455250268207;-0.45907637031150555;1.0796963908545527;1.0000024890789294;10.000159346584876;0.4167718020804668;-0.4352289986151848;-0.4352290034738943;0.38600856515856147;-0.4557100014608587;0.5972229757088373;0.9999932629754793
43.873484;1.0907560633453237;0.4166706002338466;0.3820019472640862;-0.5007455249478804;-0.4590763703004727;1.0796962269257162;1.0000024797657672;10.000158624490409;0.4167717439274355;-0.4352289986541979;-0.43522900350186217;0.3860085545414723;-0.45571000145385787;0.5972230938041728;0.9999931781969227
43.883484;1.0907558255093022;0.41667062361405804;0.38200186089503574;-0.5007455248682416;-0.45907637028801296;1.0796960684104289;1.0000024703497157;10.00015788245097;0.4167716872665226;-0.4352289986928891;-0.43522900352849114;0.3860085449615968;-0.45571000144869006;0.5972232123397154;0.9999930978006796
43.893484;1.0907555876236117;0.41667064892071376;0.3820017751138504;-0.500745524787996;-0.45907637027409276;1.0796959159359274;1.0000024608422953;10.000157126351096;0.4167716320682018;-0.4352289987311653;-0.4352290035538135;0.3860085363627135;-0.45571000144544727;0.5972233314140024;0.9999930218547912
43.903484;1.0907553500289053;0.41667067595130375;0.3820016900358666;-0.5007455247072302;-0.45907637025864656;1.079695770316069;1.000002451366099;10.000156361665304;0.41677157833900913;-0.43522899876890736;-0.4352290035778817;0.38600852866506696;-0.455710001444255;0.5972234511136406;0.9999929502880015
43.913484;1.090755112976643;0.41667070450500576;0.3820016057613697;-0.5007455246260398;-0.45907637024159526;1.0796956325352602;1.0000024420888252;10.000155593518206;0.41677152612510876;-0.4352289988059806;-0.43522900360074457;0.38600852175842026;-0.45571000144523666;0.5972235715304752;0.999992882929273
43.923484;1.090754876674308;0.4166707343766203;0.38200152235846246;-0.5007455245445297;-0.4590763702228736;1.0796955035927387;1.000002433104146;10.000154826141328;0.41677147550423327;-0.4352289988422668;-0.4352290036224349;0.386008515528752;-0.45571000144850693;0.5972236927039818;0.9999928195207662
43.933484;1.090754641409289;0.4166707653506542;0.3820014398383296;-0.5007455244627871;-0.45907637020243575;1.0796953843174153;1.0000024243786376;10.000154062398135;0.416771426544425;-0.43522899887767197;-0.4352290036429541;0.3860085098988776;-0.4557100014541874;0.5972238145721661;0.9999927596790766
43.943484;1.0907544076314204;0.41667079719396627;0.3820013581335038;-0.500745524380866;-0.45907637018023306;1.0796952752499418;1.0000024158525451;10.000153304342643;0.4167713792874105;-0.43522899891209665;-0.43522900366225775;0.3860085048542111;-0.4557100014624105;0.5972239370057578;0.9999927029005626
43.953484;1.0907541759321357;0.41667082964736535;0.38200127709818044;-0.5007455242988232;-0.459076370156197;1.0796951766375817;1.0000024075679286;10.000152554422048;0.4167713337620271;-0.43522899894540595;-0.43522900368025585;0.3860085004301324;-0.4557100014732954;0.5972240598655879;0.9999926486463964
43.963484;1.0907539469609342;0.41667086243622437;0.3820011965234582;-0.5007455242167672;-0.45907637013024816;1.0796950885090892;1.0000023996284861;10.000151815904864;0.41677128998019947;-0.4352289989774316;-0.4352290036968179;0.3860084966544692;-0.45571000148691515;0.5972241830204762;0.9999925963748387
43.973484;1.0907537213421894;0.4166708953011002;0.3820011161528432;-0.5007455241348561;-0.4590763701023107;1.079695010781127;1.0000023920140355;10.000151092561355;0.41677124794402326;-0.43522899900801576;-0.4352290037117805;0.38600849348854555;-0.45571000150327867;0.5972243063308413;0.9999925454971968
43.983484;1.0907534996432329;0.4166709280190666;0.38200103571734445;-0.5007455240532601;-0.4590763700723104;1.079694943348917;1.0000023844528652;10.000150388602952;0.41677120766737835;-0.4352289990370653;-0.43522900372497386;0.38600849082196553;-0.4557100015223203;0.597224429623338;0.9999924953717039
43.993484;1.0907532823802493;0.4166709603950547;0.38200095499215797;-0.5007455239721343;-0.45907637004018764;1.079694886090665;1.0000023764721557;10.000149708522942;0.4167711691575474;-0.4352289990645518;-0.43522900373624934;0.38600848852423464;-0.4557100015439068;0.5972245526534388;0.9999924453138308
44.003484;1.0907530700055164;0.41667099223835347;0.3820008738304032;-0.5007455238916181;-0.4590763700059409;1.0796948388002712;1.0000023675325842;10.000149056386956;0.4167711323685498;-0.4352289990904564;-0.4352290037454855;0.3860084865100862;-0.4557100015678638;0.5972246750950878;0.9999923945733716
44.013484;1.0907528628478085;0.41667102335100753;0.3820007921679019;-0.5007455238118627;-0.45907636996963314;1.0796948011590344;1.0000023571201937;10.000148435459371;0.4167710971988283;-0.43522899911474094;-0.43522900375258483;0.38600848476988386;-0.4557100015939927;0.5972247966137324;0.9999923423399335
44.023484;1.0907526610521558;0.41667105354009787;0.382000710026225;-0.5007455237330392;-0.4590763699313466;1.0796947727848696;1.0000023447949338;10.000147848272569;0.4167710635367148;-0.4352289991373763;-0.435229003757476;0.38600848335280213;-0.4557100016220827;0.5972249169425613;0.9999922878112
44.033484;1.0907524646115632;0.41667108265228986;0.38200062750028574;-0.5007455236553191;-0.4590763698911536;1.0796947533197385;1.000002330210938;10.000147296304311;0.41677103128114107;-0.4352289991583688;-0.4352290037601027;0.3860084823384356;-0.4557100016519325;0.5972250358698942;0.9999922303043204
44.043484;1.090752273480211;0.41667111059515477;0.38200054471736994;-0.500745523578876;-0.45907636984911615;1.0796947424869456;1.0000023130582445;10.000146779822316;0.4167710003347654;-0.43522899917775554;-0.4352290037604069;0.3860084818297175;-0.45571000168336084;0.5972251531847985;0.99999216935842
44.053484;1.090752087632746;0.4166711373060957;0.38200046179624186;-0.5007455235038936;-0.45907636980529287;1.0796947400895303;1.000002292925016;10.00014629882787;0.416770970615074;-0.4352289991955967;-0.4352290037583285;0.3860084819508557;-0.4557100017161985;0.5972252686558487;0.999992104751234
44.063484;1.0907519070495257;0.41667116271242943;0.38200037882186005;-0.5007455234305439;-0.4590763697597488;1.0796947460114543;1.0000022691968433;10.00014585415336;0.4167709420669874;-0.43522899921196967;-0.43522900375381324;0.38600848282580974;-0.45571000175027687;0.5972253820580437;0.9999920364323882
44.073484;1.0907517317473625;0.41667118674663933;0.382000295836263;-0.5007455233589821;-0.45907636971256766;1.0796947602348759;1.000002241091527;10.000145447143227;0.41677091465703703;-0.43522899922695135;-0.4352290037468037;0.3860084845535797;-0.45571000178539883;0.5972254932075972;0.9999919644589489
44.083484;1.0907515618439978;0.4166712093866079;0.38200021285908753;-0.5007455232893673;-0.4590763696638558;1.0796947828242975;1.0000022078154622;10.000145078563406;0.4167708883744665;-0.43522899924061464;-0.4352290037372303;0.3860084872012757;-0.4557100018213129;0.5972256019548361;0.9999918889675959
44.093484;1.090751397540571;0.41667123067102774;0.3820001299164046;-0.500745523221862;-0.4590763696137388;1.0796948138737659;1.0000021687504905;10.000144748337732;0.41677086324725465;-0.43522899925305175;-0.4352290037250163;0.3860084908173725;-0.45571000185775057;0.597225708168371;0.9999918101774496
44.103484;1.0907512390466285;0.41667125068789457;0.3820000470310907;-0.5007455231566182;-0.45907636956236075;1.0796948534577775;1.0000021235443448;10.000144455716814;0.41677083933447057;-0.4352289992643822;-0.4352290037100784;0.38600849544960086;-0.4557100018945003;0.5972258117535856;0.9999917284216326
44.113484;1.09075108656066;0.4166712695408471;0.3819999641888281;-0.5007455230937723;-0.4590763695098725;1.0796949016022919;1.0000020720560217;10.000144199157099;0.4167708166679947;-0.4352289992747245;-0.43522900369233203;0.38600850113953555;-0.45571000193143396;0.5972259126457782;0.9999916441795519
44.123484;1.0907509402984195;0.41667128731584074;0.38199988133840007;-0.5007455230334351;-0.4590763694563981;1.0796949582428015;1.0000020142194492;10.000143976242748;0.4167707951953069;-0.435228999284175;-0.43522900367172984;0.38600850790976027;-0.45571000196847644;0.5972260107690854;0.9999915580731861
44.133484;1.0907508005104443;0.4166713040706673;0.38199979843031723;-0.5007455229756858;-0.45907636940202334;1.0796950231683682;1.0000019499130757;10.0001437836175;0.41677077479645275;-0.4352289992928222;-0.4352290036483071;0.3860085157719822;-0.4557100020055611;0.5972261060271065;0.9999914707682737
44.143484;1.0907506675144614;0.416671319837065;0.3819997154389578;-0.500745522920575;-0.4590763693468354;1.0796950959970684;1.000001878911747;10.00014361689183;0.4167707553430553;-0.43522899930076725;-0.43522900362218814;0.38600852473508623;-0.4557100020426021;0.5972261983016798;0.999991382812406
44.153484;1.0907505417056889;0.4166713346300149;0.38199963233548534;-0.5007455228681049;-0.459076369290966;1.0796951762065583;1.0000018009265246;10.000143470960687;0.41677073672530524;-0.4352289993081208;-0.4352290035935589;0.3860085347959519;-0.45571000207950624;0.5972262874362276;0.9999912945647634
44.163484;1.090750423461293;0.41667134846729875;0.3819995490372714;-0.5007455228182077;-0.4590763692345992;1.079695263203483;1.0000017156510546;10.000143340641843;0.41677071885310196;-0.43522899931498127;-0.4352290035626375;0.3860085459210425;-0.45571000211619755;0.597226373251854;0.9999912062560602
44.173484;1.0907503130099427;0.4166713613938402;0.38199946539907614;-0.500745522770759;-0.45907636917794387;1.0796953564086924;1.0000016227697273;10.000143221036437;0.4167707016592659;-0.43522899932142667;-0.43522900352964566;0.38600855802911177;-0.4557100021526014;0.5972264555970559;0.9999911181006617
44.183484;1.0907502103930977;0.4166713734917291;0.3819993812809971;-0.5007455227256016;-0.4590763691211896;1.0796954553395997;1.0000015219631557;10.000143107132239;0.4167706851020151;-0.43522899932753667;-0.43522900349478383;0.38600857098600394;-0.4557100021886095;0.5972265343747234;0.9999910303981513
44.193484;1.0907501155307562;0.41667138486068633;0.3819992966272573;-0.5007455226825497;-0.4590763690644819;1.0796955596461324;1.0000014129320436;10.000142992959958;0.416770669163652;-0.4352289993334169;-0.43522900345822263;0.38600858461110377;-0.45571000222406466;0.5972266095251294;0.9999909435680624
44.203484;1.0907500283261728;0.4166713956028809;0.38199921146687243;-0.5007455226414023;-0.4590763690079434;1.0796956691071637;1.0000012954361976;10.000142871701616;0.4167706538582532;-0.4352289993392034;-0.43522900342010296;0.38600859867726084;-0.4557100022587561;0.5972266809932208;0.999990858118913
44.213484;1.0907499487529784;0.4166714058264914;0.3819991258580007;-0.5007455226019617;-0.4590763689517122;1.0796957836389987;1.0000011693584416;10.000142736898887;0.4167706392516278;-0.43522899934505227;-0.43522900338053255;0.3860086128899787;-0.45571000229243563;0.5972267487091695;0.9999907746046942
44.223484;1.0907498768978452;0.4166714156293116;0.3819990398649733;-0.5007455225640303;-0.4590763688959523;1.0796959032913573;1.0000010347580517;10.00014258286701;0.41677062545457855;-0.4352289993511064;-0.43522900333957665;0.3860086268843737;-0.4557100023248526;0.5972268126013924;0.999990693551171
44.233484;1.0907498129786102;0.41667142508050503;0.38199895358112584;-0.5007455225274101;-0.45907636884083275;1.0796960281842374;1.0000008918417302;10.000142403955252;0.4167706125759641;-0.43522899935746395;-0.4352290032972558;0.38600864028592713;-0.4557100023557658;0.5972268726413762;0.9999906153473739
44.243484;1.090749757328195;0.41667143421290087;0.38199886714025943;-0.500745522491917;-0.45907636878649966;1.07969615837608;1.000000740873096;10.000142194244319;0.4167706006979618;-0.4352289993641829;-0.4352290032535716;0.3860086527916088;-0.4557100023849252;0.5972269288982065;0.9999905402048933
44.253484;1.0907497102729433;0.41667144298720843;0.38199878070254684;-0.5007455224573804;-0.45907636873305147;1.0796962937236698;1.0000005821355293;10.000141948127503;0.41677058989403615;-0.4352289993712946;-0.4352290032085495;0.3860086642025738;-0.4557100024120631;0.5972269815682393;0.9999904682208725
44.263484;1.0907496719497316;0.4166714512689716;0.381998694433782;-0.5007455224236457;-0.45907636868052965;1.0796964338686672;1.0000004159917806;10.000141661107264;0.416770580235775;-0.4352289993788014;-0.43522900316226354;0.3860086744045621;-0.4557100024369075;0.5972270309422525;0.9999903994798747
44.273484;1.090749642200695;0.41667145887037293;0.381998608489932;-0.5007455223905922;-0.459076368628947;1.0796965783828432;1.0000002429737682;10.000141330293122;0.4167705717832255;-0.43522899938668136;-0.4352290031148198;0.38600868332487437;-0.45571000245920923;0.5972270773339394;0.9999903341216496
44.283484;1.0907496206379244;0.41667146561804513;0.38199852303012494;-0.5007455223581347;-0.4590763685783317;1.0796967269228408;1.0000000638159958;10.000140954204113;0.41677056459895473;-0.43522899939489634;-0.43522900306631895;0.386008690894713;-0.4557100024787749;0.5972271210240993;0.9999902723314388
44.293484;1.0907496068615519;0.4166714713970639;0.38199843823324614;-0.5007455223262114;-0.45907636852874556;1.0796968792288675;0.9999998793569103;10.000140532158337;0.41677055877259506;-0.43522899940339177;-0.43522900301684925;0.3860086970336202;-0.4557100024954766;0.5972271622337679;0.9999902142925318
44.303484;1.0907496006612407;0.4166714761523209;0.3819983542853475;-0.500745522294771;-0.45907636848026495;1.0796970349787636;0.9999996903731001;10.000140063727411;0.41677055441183897;-0.43522899941209847;-0.43522900296651507;0.3860087016498822;-0.45571000250923266;0.5972272011294072;0.9999901601423512
44.313484;1.0907496020622383;0.41667147985128167;0.38199827138353726;-0.5007455222637521;-0.4590763684329431;1.0796971936654465;0.999999497534636;10.000139548213191;0.41677055162565385;-0.4352289994209301;-0.4352290029154563;0.38600870463849396;-0.45571000251999455;0.5972272378403397;0.9999901099447568
44.323484;1.0907496112764279;0.4166714824547008;0.38199818975969985;-0.500745522233065;-0.4590763683867906;1.0796973545994188;0.9999993014727718;10.000138984529414;0.41677055053806206;-0.435228999429766;-0.4352290028638429;0.3860087058668583;-0.45571000252774674;0.597227272458969;0.9999900637074622
44.333484;1.0907496286496692;0.4166714839548512;0.3819981096681932;-0.5007455222025936;-0.45907636834179083;1.0796975169438756;0.9999991028077266;10.00013837156712;0.4167705512845319;-0.4352289994384384;-0.4352290028118532;0.38600870516901764;-0.4557100025325078;0.5972273050416067;0.9999900214459563
44.343484;1.0907496545843354;0.41667148444890584;0.38199803135021326;-0.5007455221722161;-0.45907636829793247;1.0796976796779947;0.999998902122638;10.000137708118439;0.4167705539673044;-0.4352289994467401;-0.4352290027596537;0.386008702356735;-0.4557100025343228;0.5972273356311727;0.9999899832620179
44.353484;1.0907496894191555;0.4166714841456614;0.38199795501772055;-0.5007455221418327;-0.4590763682552263;1.0796978415926208;0.9999986999494807;10.000136992088509;0.41677055863719475;-0.43522899945444604;-0.43522900270739556;0.38600869722753806;-0.4557100025332454;0.5972273642933783;0.9999899493680767
44.363484;1.0907497333243719;0.4166714832939552;0.3819978808532132;-0.5007455221113742;-0.4590763682137021;1.079698001394116;0.999998496804766;10.000136219844144;0.4167705653340581;-0.43522899946132604;-0.43522900265521985;0.3860086895856457;-0.4557100025293302;0.5972273911393264;0.9999899200196799
44.373484;1.090749786266834;0.41667148211098626;0.3819978090137103;-0.5007455220807974;-0.4590763681733937;1.0796981577895952;0.9999982932711776;10.000135386506212;0.41677057412934615;-0.4352289994671326;-0.4352290026032613;0.3860086792805248;-0.4557100025226397;0.5972274163189318;0.9999898954584612
44.383484;1.0907498480429818;0.4166714807688738;0.3819977396486236;-0.5007455220500849;-0.45907636813431035;1.0796983095197301;0.99999809002016;10.000134487322661;0.41677058511980053;-0.4352289994715909;-0.43522900255165003;0.38600866620878854;-0.4557100025132335;0.5972274400160619;0.9999898759478789
44.393484;1.0907499183512264;0.41667147942271743;0.38199767291315695;-0.5007455220192538;-0.45907636809640967;1.0796984554028934;0.9999978877006999;10.000133518963743;0.41677059839349334;-0.43522899947441723;-0.4352290025005007;0.38600865027625936;-0.45571000250114285;0.5972274624611437;0.9999898617876445
44.403484;1.0907499968650556;0.4166714782288661;0.38199760893763246;-0.5007455219883474;-0.45907636805958413;1.079698594361333;0.9999976868378766;10.000132479402453;0.41677061400797694;-0.4352289994753494;-0.4352290024498939;0.38600863139043085;-0.45571000248637583;0.5972274839327888;0.9999898532082887
44.413484;1.0907500832770862;0.4166714773528882;0.3819975477722992;-0.5007455219574195;-0.4590763680236543;1.0796987254229404;0.9999974878585616;10.000131367398765;0.41677063197430486;-0.435228999474157;-0.43522900239987866;0.3860086094934923;-0.45571000246896337;0.5972275047309401;0.9999898502565329
44.423484;1.0907501773279102;0.41667147695624907;0.3819974893668184;-0.5007455219265409;-0.4590763679883852;1.0796988477553844;0.999997291137425;10.000130182801467;0.41677065224462;-0.43522899947063254;-0.43522900235050876;0.38600858458419407;-0.4557100024489948;0.5972275251298117;0.9999898528104308
44.433484;1.0907502788408117;0.4166714771437105;0.38199743359037264;-0.500745521895834;-0.45907636795353485;1.0796989607238288;0.9999970970036883;10.000128926481512;0.4167706747272055;-0.43522899946458676;-0.43522900230187833;0.38600855671200024;-0.45571000242659604;0.5972275453280954;0.9999898606846768
44.443484;1.090750387755006;0.41667147793209636;0.3819973802569684;-0.5007455218654964;-0.4590763679189072;1.0796990639160655;0.999996905741713;10.000127599477384;0.4167706992990974;-0.43522899945585114;-0.43522900225411393;0.38600852595821245;-0.4557100024018791;0.5972275654125415;0.9999898736939596
44.453484;1.0907505040965786;0.41667147927310033;0.3819973291522072;-0.5007455218357789;-0.45907636788438505;1.0796991571139685;0.9999967175481198;10.000126202890456;0.41677072577645796;-0.4352289994442747;-0.43522900220735017;0.3860084924238985;-0.45571000237493675;0.5972275853606466;0.9999898916597985
44.463484;1.0907506278710455;0.41667148110302854;0.3819972800663546;-0.5007455218069328;-0.4590763678499418;1.0796992402384995;0.9999965324961921;10.00012473868032;0.4167707538810447;-0.43522899942973625;-0.4352290021617319;0.3860084562294457;-0.4557100023458789;0.597227605074573;0.9999899144484871
44.473484;1.0907507589860506;0.41667148339586796;0.3819972328098098;-0.500745521779179;-0.459076367815627;1.0796993133316204;0.9999963505978371;10.000123209737053;0.4167707832455797;-0.43522899941217486;-0.43522900211742;0.3860084175070452;-0.4557100023148418;0.5972276244014404;0.9999899420255065
44.483484;1.0907508972511475;0.4166714861817651;0.38199718720901293;-0.500745521752719;-0.45907636778152516;1.0796993765800742;0.999996171869052;10.00012161897747;0.4167708134403759;-0.4352289993915965;-0.4352290020745764;0.3860083763919576;-0.45571000228196046;0.5972276431461468;0.9999899744154451
44.493484;1.0907510424119633;0.41667148952595257;0.38199714310338617;-0.500745521727754;-0.4590763677477098;1.079699430288167;0.9999959963248772;10.000119968926388;0.4167708439911839;-0.4352289993680582;-0.43522900203335;0.3860083330390468;-0.4557100022473428;0.5972276610993361;0.999990011596598
44.503484;1.0907511942035364;0.41667149350280097;0.3819971003416266;-0.5007455217044865;-0.45907636771422083;1.0796994747596655;0.9999958239878529;10.000118261769181;0.4167708743876079;-0.43522899934166426;-0.43522900199386544;0.38600828764933803;-0.4557100022110743;0.5972276780659883;0.9999900534483491
44.513484;1.0907513523939334;0.4166714981765163;0.38199705878088225;-0.5007455216831096;-0.4590763676810701;1.0796995102100972;0.9999956549605156;10.000116499028397;0.41677090410406925;-0.4352289993125707;-0.43522900195621195;0.3860082404625913;-0.4557100021732342;0.5972276938759297;0.9999900997418786
44.523484;1.0907515167978223;0.41667150359293087;0.3819970182896695;-0.5007455216637993;-0.4590763676482656;1.0796995368047437;0.9999954894927285;10.000114681583314;0.41677093263636583;-0.4352289992809736;-0.4352290019204498;0.3860081917192795;-0.4557100021338971;0.5972277083627376;0.999990150135717
44.533484;1.0907516872771224;0.416671509787407;0.38199697873374694;-0.5007455216466987;-0.4590763676158349;1.0796995547327026;0.9999953279622442;10.00011281006777;0.41677095952116905;-0.4352289992470927;-0.43522900188662517;0.3860081416482689;-0.455710002093129;0.5972277213180086;0.9999902042051302
44.543484;1.090751863730381;0.4166715167962784;0.38199693996172895;-0.5007455216318965;-0.4590763675838229;1.0796995642370917;0.999995170799918;10.000110885004053;0.41677098433748705;-0.4352289992111708;-0.4352290018547725;0.3860080904986795;-0.45571000205099166;0.5972277324529965;0.9999902614924894
44.553484;1.0907520460626066;0.4166715246568507;0.3819969018282805;-0.5007455216194259;-0.45907636755226466;1.079699565602301;0.9999950184146273;10.000108906901223;0.41677100671779066;-0.4352289991734693;-0.4352290018249;0.38600803857087085;-0.4557100020075474;0.5972277413894063;0.9999903215170187
44.563484;1.0907522341122602;0.4166715334002549;0.38199686423405005;-0.5007455216092842;-0.45907636752115905;1.0796995591007703;0.9999948710886478;10.00010687580546;0.4167710263507632;-0.43522899913424246;-0.4352290017969844;0.38600798620905186;-0.4557100019628601;0.5972277476925829;0.9999903837897494
44.573484;1.0907524275540421;0.41667154305621623;0.3819968271288465;-0.5007455216014512;-0.45907636749046715;1.079699544970222;0.999994728914986;10.000104790310447;0.41677104296575357;-0.4352289990937227;-0.4352290017709947;0.38600793375572306;-0.4557100019169968;0.5972277509368031;0.9999904479051048
44.583484;1.0907526258860571;0.41667155366349123;0.3819967904727274;-0.5007455215958911;-0.45907636746013364;1.0796995234727533;0.9999945918968076;10.000102647415796;0.41677105633513634;-0.4352289990521197;-0.43522900174691276;0.38600788150356996;-0.45571000187002414;0.5972277507401955;0.9999905135957429
44.593484;1.090752828537198;0.4166715652619555;0.38199675420332047;-0.5007455215925222;-0.4590763674301102;1.0796994949768255;0.999994460085338;10.000100443488966;0.41677106630209304;-0.4352289990096011;-0.43522900172472945;0.38600782968503455;-0.45571000182200644;0.5972277467680951;0.9999905806942145
44.603484;1.0907530349941308;0.41667157787388015;0.38199671822986264;-0.5007455215911948;-0.45907636740036895;1.0796994599676566;0.9999943336036455;10.00009817537067;0.4167710728129176;-0.4352289989662692;-0.43522900170444256;0.3860077784889311;-0.4557100017730299;0.5972277387555376;0.9999906490954353
44.613484;1.090753244865399;0.4166715914940318;0.3819966824286358;-0.5007455215917062;-0.45907636737090096;1.079699418926146;0.9999942126328639;10.000095840807928;0.41677107591906365;-0.43522899892216715;-0.4352290016860669;0.38600772807086237;-0.45571000172322906;0.5972277264966682;0.9999907186823839
44.623484;1.0907534578895577;0.41667160609456133;0.38199664665449823;-0.500745521593831;-0.4590763673416982;1.0796993722178436;0.9999940974258859;10.000093438073177;0.41677107570901134;-0.43522899887729904;-0.4352290016696464;0.3860076785523134;-0.455710001672777;0.5972277097932923;0.9999907892005871
44.633484;1.0907536739067032;0.41667162164245014;0.3819966107805068;-0.50074552159735;-0.45907636731273993;1.0796993201485765;0.9999939882918785;10.00009096540077;0.41677107222898613;-0.435228998831643;-0.4352290016552525;0.3860076300101037;-0.4557100016218674;0.5972276884546279;0.9999908602287602
44.643484;1.0907538927897937;0.41667163811141344;0.3819965747173925;-0.5007455216020636;-0.45907636728400725;1.0796992630601736;0.9999938855602764;10.00008842099815;0.4167710654806262;-0.4352289987851734;-0.4352290016429533;0.3860075824637184;-0.4557100015707077;0.5972276623332783;0.9999909312892815
44.653484;1.0907541143876376;0.4166716554714783;0.3819965384031646;-0.5007455216077895;-0.4590763672555039;1.0796992013744338;0.9999937895889915;10.000085803817612;0.41677105544996096;-0.43522899873788545;-0.43522900163278977;0.38600753588826464;-0.45571000151949814;0.5972276313248552;0.999991001980832
44.663484;1.0907543385155527;0.41667167366850616;0.3819965017949739;-0.5007455216143707;-0.4590763672272601;1.079699135626183;0.9999937007892938;10.00008311437197;0.4167710421119107;-0.4352289986898028;-0.4352290016247749;0.38600749024884434;-0.45571000146840623;0.5972275953299033;0.9999910720134754
44.673484;1.0907545649610224;0.4166716926345065;0.38199646488014977;-0.5007455216216874;-0.4590763671993256;1.0796990664555222;0.9999936195712172;10.000080354627487;0.41677102544253347;-0.4352289986409706;-0.4352290016188791;0.38600744551043015;-0.4557100014175527;0.5972275542387296;0.9999911411633263
44.683484;1.090754793561954;0.4166717123232202;0.38199642770840186;-0.5007455216296491;-0.4590763671717699;1.0796989945653477;0.999993546227661;10.000077527315044;0.4167710054360431;-0.43522899859143704;-0.435229001615015;0.38600740161656316;-0.4557100013670058;0.5972275079739934;0.9999912092638161
44.693484;1.09075502430228;0.41667173270682006;0.3819963904101085;-0.5007455216381801;-0.459076367144692;1.0796989206598675;0.9999934809041859;10.000074635715546;0.4167709820839215;-0.43522899854123664;-0.4352290016130525;0.3860073584858761;-0.4557100013167855;0.5972274565369811;0.9999912762368365
44.703484;1.090755257193834;0.4166717537408388;0.38199635318039654;-0.5007455216472239;-0.4590763671182256;1.0796988453565082;0.9999934236523002;10.00007168345531;0.4167709553477664;-0.43522899849039853;-0.43522900161284206;0.3860073160513375;-0.4557100012668738;0.597227400001749;0.9999913420819814
44.713484;1.0907554920553775;0.41667177534320843;0.381996316251689;-0.5007455216567585;-0.4590763670925326;1.0796987691157505;0.9999933744380303;10.000068673820929;0.4167709251814843;-0.43522899843896784;-0.43522900161423883;0.38600727429506576;-0.45571000121722427;0.5972273384754623;0.9999914068033418
44.723484;1.0907557285026115;0.4166717973858775;0.3819962798572044;-0.500745521666799;-0.4590763670677955;1.079698692211259;0.9999933331350974;10.000065609883205;0.4167708915585737;-0.4352289983870132;-0.43522900161712813;0.3860072332236978;-0.455710001167785;0.5972272720874809;0.9999914703135692
44.733484;1.0907559660634036;0.4166718197024653;0.38199624420215605;-0.5007455216773808;-0.459076367044207;1.0796986147633456;0.9999932995548271;10.00006249538189;0.41677085446132095;-0.43522899833461504;-0.43522900162142547;0.3860071928163425;-0.45571000111853205;0.5972272010042311;0.999991532412645
44.743484;1.090756204168867;0.4166718421152737;0.38199620946640045;-0.5007455216885395;-0.45907636702193716;1.07969853682273;0.9999932734314719;10.000059334680245;0.4167708138740444;-0.4352289982818465;-0.43522900162704703;0.38600715301420546;-0.4557100010694926;0.5972271253954988;0.9999915928509965
44.753484;1.090756442121741;0.416671864466113;0.38199617580836526;-0.5007455217003006;-0.4590763670011021;1.0796984584283655;0.9999932543554098;10.000056131971029;0.41677076978732885;-0.4352289982287705;-0.4352290016338745;0.386007113745113;-0.4557100010207471;0.5972270453608368;0.999991651362506
44.763484;1.0907566792252912;0.4166718866367469;0.3819961433602275;-0.5007455217126721;-0.45907636698177673;1.0796983796383544;0.9999932417818392;10.000052891161722;0.4167707222025044;-0.4352289981754541;-0.4352290016417433;0.3860070749287747;-0.45571000097240894;0.5972269609017188;0.9999917076743179
44.773484;1.0907569149394765;0.4166719085519928;0.3819961122260926;-0.5007455217256402;-0.45907636696402776;1.0796983005535978;0.999993235150739;10.000049616484581;0.4167706711507308;-0.435228998121968;-0.43522900165046224;0.38600703646668033;-0.45571000092458874;0.5972268719644649;0.9999917615512406
44.783484;1.0907571489179295;0.41667193017266174;0.3819960824690242;-0.5007455217391859;-0.45907636694792087;1.0796982213476116;0.9999932339950428;10.000046312660883;0.41677061668836496;-0.4352289980683631;-0.4352290016598399;0.38600699826417634;-0.45571000087737273;0.5972267785100708;0.9999918128150223
44.793484;1.0907573809986306;0.4166719515034173;0.3819960541118149;-0.5007455217533008;-0.45907636693350873;1.0796981423171115;0.9999932379394347;10.000042984308871;0.41677055885349396;-0.4352289980146613;-0.4352290016696992;0.3860069602658188;-0.45571000083082797;0.5972266805608007;0.999991861331883
44.803484;1.0907576111697694;0.41667197262112804;0.3819960271753077;-0.500745521767985;-0.4590763669208399;1.0796980638819562;0.999993246627877;10.000039635397982;0.416770497646453;-0.43522899796086656;-0.4352290016798909;0.38600692245715007;-0.4557100007850241;0.5972265782064955;0.9999919070427429
44.813484;1.0907578394766275;0.41667199367492874;0.381996001714018;-0.5007455217832281;-0.4590763669099816;1.0796979864789877;0.9999932597036265;10.000036269064216;0.41677043305648215;-0.43522899790696584;-0.4352290016902963;0.38600688485395535;-0.4557100007400583;0.5972264716111209;0.9999919499937524
44.823484;1.090758065995948;0.41667201483682564;0.38199597781880984;-0.5007455217990091;-0.45907636690102616;1.0796979104419453;0.9999932768653766;10.000032887733015;0.41677036509198334;-0.4352289978529343;-0.4352290017008051;0.38600684750765324;-0.4557100006960631;0.5972263610354583;0.9999919902796892
44.833484;1.090758290936706;0.41667203625508975;0.38199595559241456;-0.5007455218153071;-0.45907636689407627;1.0796978359883893;0.9999932978733632;10.000029493363453;0.4167702937912916;-0.4352289977987518;-0.4352290017113016;0.386006810509635;-0.4557100006531864;0.5972262468232277;0.9999920279881785
44.843484;1.0907585146587355;0.4166720580432745;0.3819959351102017;-0.5007455218321;-0.4590763668892129;1.0796977632683467;0.9999933224834173;10.000026087312081;0.4167702192215569;-0.4352289977444101;-0.4352290017216811;0.3860067739776067;-0.4557100006115699;0.597226129348358;0.9999920632430942
44.853484;1.0907587375316687;0.41667208028548697;0.38199591639934405;-0.5007455218493709;-0.4590763668864724;1.0796976923954273;0.9999933504066946;10.000022670242688;0.41677014145871055;-0.435228997689912;-0.43522900173187784;0.38600673803509095;-0.455710000571353;0.5972260089668707;0.9999920962537374
44.863484;1.0907589598296334;0.41667210304562535;0.38199589946345874;-0.5007455218671192;-0.45907636688587206;1.0796976234659321;0.9999933812949853;10.000019242648355;0.41677006056036375;-0.43522899763526246;-0.4352290017418707;0.38600670279105065;-0.45571000053267946;0.5972258859923887;0.999992127303356
44.873484;1.0907591817196762;0.4166721263910282;0.38199588431590514;-0.5007455218853392;-0.45907636688746023;1.0796975565528533;0.999993414741455;10.000015805261484;0.4167699765835397;-0.43522899758045214;-0.4352290017516618;0.38600666831222835;-0.45571000049568466;0.5972257607189935;0.9999921567462366
44.883484;1.0907594032498062;0.41667215041472144;0.38199587098601134;-0.5007455219039704;-0.45907636689133924;1.0796974916825155;0.9999934503554898;10.000012359138472;0.4167698896389564;-0.4352289975254595;-0.43522900176126095;0.3860066345932676;-0.4557100004604825;0.5972256334961753;0.9999921850236775
44.893484;1.0907596243524826;0.4166721752237718;0.38199585951520837;-0.5007455219228699;-0.4590763668976434;1.0796974288025711;0.9999934878608314;10.000008905984965;0.4167697999086765;-0.4352289974702739;-0.4352290017706819;0.3860066015503766;-0.4557100004271634;0.5972255047946962;0.9999922126126705
44.903484;1.0907598448948659;0.41667220091146;0.381995849942766;-0.5007455219418513;-0.4590763669064981;1.0796973677599555;0.9999935271038702;10.000005448407817;0.41676970761660975;-0.43522899741491783;-0.4352290017799303;0.3860065690610237;-0.4557100003957911;0.5972253751829767;0.9999922399129012
44.913484;1.0907600647230935;0.4166722275562188;0.381995842280414;-0.5007455219607575;-0.459076366918003;1.0796973083576784;0.9999935679851698;10.00000198989173;0.4167696129982628;-0.435228997359456;-0.43522900178899576;0.38600653701596266;-0.45571000036639703;0.5972252452157495;0.9999922671744358
44.923484;1.0907602836688177;0.41667225524848056;0.38199583651366614;-0.5007455219794952;-0.4590763669322504;1.079697250473136;0.9999936103959739;9.999998535051583;0.4167695162741465;-0.4352289973039958;-0.4352290017978734;0.38600650533039155;-0.4557100003389762;0.597225115333795;0.9999922944866698
44.933484;1.09076050152207;0.416672284112054;0.3819958326261877;-0.5007455219980113;-0.4590763669493406;1.079697194152681;0.9999936542130271;9.9999950899532;0.41676941761661546;-0.4352289972486737;-0.4352290018065835;0.38600647392346427;-0.4557100003134795;0.5972249858631703;0.9999923218028076
44.943484;1.0907607179820422;0.4166723142986334;0.3819958305994106;-0.5007455220162538;-0.4590763669693753;1.0796971396219577;0.9999936993564402;9.999991661654692;0.4167693171467514;-0.435228997193619;-0.43522900181516055;0.38600644270702544;-0.4557100002898205;0.5972248570930423;0.9999923489982993
44.953484;1.0907609326209882;0.4166723459555576;0.38199583039383617;-0.5007455220341651;-0.45907636699244436;1.0796970871877616;0.9999937458387125;9.999988257113511;0.41676921497828606;-0.4352289971389353;-0.4352290018236374;0.38600641158675225;-0.45571000026790265;0.5972247293386684;0.9999923759270934
44.963484;1.0907611449103616;0.4166723791870155;0.3819958319472438;-0.5007455220516976;-0.4590763670186104;1.0796970370908296;0.9999937937314588;9.999984882317616;0.416769111254894;-0.4352289970847282;-0.4352290018320298;0.38600638044005126;-0.4557100002476406;0.5972246029500322;0.9999924024653164
44.973484;1.0907613542840073;0.4166724140361934;0.38199583518462343;-0.500745522068814;-0.45907636704789523;1.0796969894375603;0.9999938430850669;9.999981542123525;0.41676900615052326;-0.4352289970311241;-0.43522900184031327;0.3860063490771013;-0.4557100002289638;0.5972244782923133;0.9999924285818192
44.983484;1.0907615601269103;0.4166724504817323;0.38199584002069825;-0.5007455220854716;-0.45907636708029215;1.079696944245338;0.9999938939070158;9.999978240736263;0.41676889985671256;-0.43522899697823936;-0.43522900184841434;0.3860063172499778;-0.4557100002118099;0.5972243557159;0.9999924543936941
44.993484;1.0907617617159642;0.41667248844090554;0.3819958463473085;-0.5007455221016169;-0.45907636711578725;1.0796969014687463;0.9999939462229539;9.999974982049725;0.4167687925633484;-0.4352289969261582;-0.43522900185622926;0.3860062847240886;-0.45571000019612673;0.5972242355314118;0.9999924801435971
45.003484;1.0907619582289256;0.41667252778839126;0.3819958540237522;-0.500745522117197;-0.45907636715433964;1.079696860980934;0.9999940001174521;9.999971769627411;0.4167686844392085;-0.43522899687496214;-0.43522900186365693;0.3860062513521413;-0.4557100001818892;0.5972241180026843;0.999992506168819
45.013484;1.0907621487708508;0.4166725683699963;0.3819958629012831;-0.5007455221321628;-0.4590763671958305;1.0796968226510382;0.9999940556923694;9.999968607105131;0.41676857562637337;-0.43522899682474564;-0.43522900187063174;0.3860062171019527;-0.4557100001691132;0.5972240033468297;0.9999925329159935
45.023484;1.0907623323529079;0.41667261000038475;0.38199587286536335;-0.5007455221464565;-0.4590763672400482;1.0796967864770108;0.999994113020741;9.999965498958616;0.41676846624610014;-0.4352289967755902;-0.4352290018771447;0.386006182026683;-0.455710000157847;0.5972238917437579;0.9999925609376789
45.033484;1.090762507894156;0.4166726524664769;0.3819958838506756;-0.5007455221600104;-0.4590763672867215;1.079696752637399;0.9999941721714999;9.999962451029738;0.4167683564192148;-0.4352289967275577;-0.4352290018832431;0.38600614620899404;-0.4557100001481471;0.597223783347065;0.9999925908467302
45.043484;1.090762674307708;0.41667269554215686;0.3819958958297046;-0.5007455221727661;-0.45907636733555246;1.0796967214238333;0.9999942332693564;9.999959470828623;0.41676824627647074;-0.4352289966807109;-0.43522900188900826;0.38600610973377536;-0.45571000014007323;0.597223678261742;0.9999926232564097
45.053484;1.0907628306215635;0.4166727390017229;0.3819959087986116;-0.5007455221846796;-0.45907636738624136;1.0796966930415162;0.9999942965427044;9.99995656764651;0.4167681359296636;-0.43522899663510994;-0.4352290018945309;0.38600607268649084;-0.45571000013370055;0.5972235765148685;0.999992658741721
45.063484;1.0907629760664044;0.41667278262749513;0.38199592276586763;-0.5007455221957013;-0.45907636743851693;1.079696667441886;0.9999943623202301;9.999953751813868;0.41676802543458247;-0.4352289965907934;-0.43522900189989816;0.38600603514277465;-0.4557100001291135;0.5972234780624174;0.9999926978414047
45.073484;1.0907631101312236;0.4166728262306569;0.381995937754859;-0.5007455222057658;-0.4590763674921412;1.0796966443707963;0.9999944309457951;9.999951032963692;0.41676791478442776;-0.43522899654775915;-0.4352290019051774;0.38600599715778666;-0.45571000012639473;0.5972233828102407;0.9999927410456527
45.083484;1.0907632325844139;0.4166728697057003;0.3819959538199621;-0.5007455222148072;-0.4590763675468825;1.0796966235222634;0.9999945027291292;9.99994841897365;0.4167678039439132;-0.43522899650594954;-0.43522900191038044;0.3860059587748256;-0.4557100001256366;0.5972232906501501;0.9999927887420536
45.093484;1.09076334346241;0.4166729130766402;0.3819959710429114;-0.5007455222227671;-0.4590763676025016;1.0796966046242464;0.9999945780080698;9.99994591632347;0.41676769290393056;-0.4352289964652785;-0.4352290019154413;0.3860059200367115;-0.45571000012694346;0.597223201512086;0.9999928411857295
45.103484;1.0907634430367743;0.4166729564639616;0.3819959894929077;-0.5007455222295953;-0.45907636765876664;1.0796965874228788;0.9999946571752233;9.999943530362293;0.41676758170562145;-0.4352289964256867;-0.4352290019202411;0.3860058809808796;-0.45571000013040597;0.5972231153697628;0.9999928985436668
45.113484;1.0907635317629316;0.41667300000575624;0.3819960091876228;-0.5007455222352488;-0.4590763677154803;1.0796965716417992;0.9999947406350327;9.999941265369772;0.41676747041814105;-0.43522899638716067;-0.4352290019246633;0.3860058416453123;-0.45571000013608315;0.5972230322051483;0.9999929609536752
45.123484;1.0907636102600906;0.4166730438331694;0.3819960300941535;-0.5007455222396718;-0.4590763677725043;1.079696557003884;0.999994828818631;9.999939125345106;0.41676735911672264;-0.4352289963497053;-0.43522900192863007;0.38600580210549557;-0.45571000014400825;0.5972229519927374;0.9999930284876768
45.133484;1.0907636793245352;0.4166730880957181;0.38199605215052573;-0.5007455222427686;-0.45907636782977246;1.0796965432830983;0.9999949221758528;9.99993711467501;0.4167672478957147;-0.4352289963133175;-0.4352290019321113;0.38600576250010415;-0.45571000015419355;0.5972228746953246;0.9999931010853731
45.143484;1.090763739881711;0.41667313296585784;0.3819960752903962;-0.5007455222444024;-0.4590763678872768;1.0796965302957524;0.9999950210407381;9.99993523805385;0.41676713688886935;-0.43522899627799105;-0.4352290019351293;0.3860057230026154;-0.4557100001666254;0.5972228002558804;0.9999931786253885
45.153484;1.0907637928338845;0.41667317862486486;0.3819960994785585;-0.5007455222444203;-0.45907636794502427;1.0796965178260434;0.9999951255530143;9.999933500267742;0.41676702625982853;-0.4352289962437353;-0.43522900193775615;0.38600568376739613;-0.45571000018127505;0.5972227286002978;0.9999932610503341
45.163484;1.0907638389139989;0.41667322525813705;0.38199612472603833;-0.500745522242687;-0.45907636800300744;1.0796965055520855;0.9999952357451029;9.99993190563054;0.4167669161792468;-0.4352289962105972;-0.43522900194009156;0.3860056449145761;-0.45571000019813246;0.5972226596356488;0.9999933483497782
45.173484;1.090763878682975;0.41667327304270213;0.3819961510764216;-0.5007455222391094;-0.459076368061218;1.079696493026414;0.9999953516577961;9.999930456841147;0.416766806815255;-0.435228996178663;-0.4352290019422543;0.3860056065649976;-0.4557100002172318;0.5972225932492858;0.9999934404453312
45.183484;1.09076391261874;0.4166733221263737;0.3819961785931489;-0.5007455222336407;-0.45907636811965863;1.0796964797190827;0.9999954733976608;9.999929154303382;0.4167666983238801;-0.4352289961480233;-0.43522900194439174;0.38600556887071213;-0.45571000023864866;0.5972225293497411;0.9999935371575972
45.193484;1.0907639411564785;0.4166733726150032;0.3819962073321942;-0.5007455222262762;-0.459076368178316;1.079696465062338;0.9999956011569874;9.99992799673544;0.4167665908392849;-0.43522899611873184;-0.43522900194667263;0.38600553198749876;-0.4557100002624794;0.5972224679032526;0.9999936382663656
45.203484;1.0907639647018637;0.41667342456416717;0.3819962373048945;-0.5007455222170385;-0.45907636823712317;1.0796964484630884;0.9999957352318889;9.999926982422865;0.41676648448519515;-0.4352289960908028;-0.4352290019492586;0.38600549601938006;-0.4557100002888148;0.5972224089041415;0.9999937435505892
45.213484;1.0907639836614893;0.4166734779916668;0.38199626848154256;-0.5007455222059712;-0.45907636829596116;1.079696429314698;0.9999958760347966;9.99992610981166;0.4167663793843731;-0.43522899606424575;-0.43522900195227837;0.38600546101800104;-0.45571000031771725;0.5972223523284728;0.999993852783071
45.223484;1.090763998398166;0.41667353291356907;0.3819963008264568;-0.5007455221931582;-0.4590763683546956;1.0796964070077333;0.9999960240279794;9.999925377254103;0.4167662756351667;-0.4352289960390913;-0.43522900195581127;0.3860054270352156;-0.45571000034921005;0.5972222981166195;0.9999939656830042
45.233484;1.0907640091262103;0.4166735893652501;0.3819963343050543;-0.5007455221787274;-0.45907636841319854;1.0796963809638283;0.9999961795996288;9.999924782505534;0.4167661732778358;-0.435228996015381;-0.435229001959876;0.386005394157246;-0.45571000038328324;0.5972222461730459;0.9999940818440282
45.243484;1.0907640158927583;0.41667364738434376;0.38199636886094634;-0.5007455221628241;-0.45907636847134126;1.0796963507002821;0.9999963430217703;9.99992432244698;0.4167660722847541;-0.4352289959931452;-0.43522900196444303;0.3860053625051529;-0.45571000041989634;0.597222196376699;0.9999942007334478
45.253484;1.0907640186569667;0.4166737069652103;0.3819964044233077;-0.5007455221455729;-0.4590763685289946;1.0796963158516868;0.9999965144608985;9.99992399350406;0.4167659725797175;-0.4352289959723952;-0.43522900196946934;0.3860053322240023;-0.4557100004589761;0.5972221485918398;0.9999943217671186
45.263484;1.0907640173791997;0.4166737680320963;0.38199644095139035;-0.5007455221270644;-0.45907636858603307;1.079696276166846;0.9999966939323977;9.999923791951753;0.416765874064973;-0.4352289959531356;-0.4352290019749282;0.3860053034633707;-0.45571000050041466;0.5972221026836256;0.9999944443500922
45.273484;1.090764012055682;0.41667383047700685;0.38199647845930595;-0.500745522107398;-0.4590763686423169;1.0796962315291925;0.9999968812581824;9.999923713152876;0.41676577662111636;-0.43522899593538855;-0.4352290019808268;0.38600527636398446;-0.45571000054406174;0.5972220585669857;0.9999945678577311
