time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.283484;1.0907640026581908;0.4166738942278124;0.3819965170138923;-0.5007455220867391;-0.4590763686976702;1.0796961819374526;0.999997076087429;9.9999237509206;0.41676568008369813;-0.43522899591921166;-0.4352290019872089;0.3860052510497601;-0.45571000058971994;0.5972220162548131;0.9999946916409077
45.293484;1.090763989038076;0.4166739592759281;0.38199655673988603;-0.500745522065324;-0.4590763687518967;1.0796961274514758;0.9999972779711941;9.999923898249856;0.41676558424646276;-0.4352289959046945;-0.4352290019941466;0.38600522761258543;-0.45571000063713923;0.5972219758414739;0.9999948151128152
45.303484;1.0907639709327726;0.41667402565048267;0.38199659781895884;-0.5007455220434173;-0.45907636880480995;1.0796960681814036;0.9999974864624823;9.999924148824547;0.41676548890586995;-0.4352289958919398;-0.43522900200172154;0.3860052061043282;-0.4557100006860165;0.5972219374381853;0.9999949378290309
45.313484;1.0907639481113343;0.4166740933762666;0.3819966404433162;-0.5007455220212619;-0.45907636885625003;1.0796960043288195;0.9999977011705886;9.999924497736947;0.41676539390861506;-0.4352289958810432;-0.43522900200997466;0.38600518652768756;-0.45571000073601764;0.5972219011070391;0.9999950594408129
45.323484;1.0907639205421658;0.4166741624454221;0.38199668474903176;-0.5007455219990533;-0.4590763689060881;1.0796959362878493;0.9999979217632441;9.999924940754257;0.4167652991680853;-0.4352289958720793;-0.43522900201886344;0.3860051688418697;-0.4557100007868049;0.5972218668243318;0.9999951796011236
45.333484;1.0907638884423105;0.4166742327968004;0.3819967308050266;-0.5007455219769446;-0.4590763689542224;1.0796958647628825;0.999998147947202;9.999925473459426;0.4167652046563601;-0.4352289958650943;-0.4352290020282948;0.38600515299766436;-0.4557100008380421;0.5972218344931426;0.9999952979605873
45.343484;1.0907638521939351;0.41667430431009495;0.3819967786484908;-0.5007455219550604;-0.4590763690005782;1.079695790748955;0.9999983794386194;9.999926091556047;0.4167651104042131;-0.4352289958600986;-0.4352290020381934;0.3860051389408077;-0.4557100008893971;0.5972218039787763;0.9999954142402663
45.353484;1.090763812242603;0.41667437684198816;0.381996828289167;-0.5007455219335176;-0.4590763690451146;1.07969571535855;0.9999986159572292;9.999926791511191;0.41676501650906117;-0.43522899585705643;-0.4352290020485141;0.3860051265894783;-0.45571000094056197;0.5972217751324501;0.9999955282907301
45.363484;1.0907637690516763;0.4166744502773042;0.3819968796933261;-0.5007455219124424;-0.4590763690878334;1.0796956396768835;0.9999988572070565;9.999927570157192;0.4167649231314844;-0.43522899585587305;-0.43522900205921833;0.38600511583824326;-0.4557100009912755;0.597221747804809;0.9999956400635771
45.373484;1.0907637230827285;0.4166745245429787;0.3819969327878533;-0.5007455218919656;-0.45907636912880295;1.0796955647415074;0.9999991028387591;9.999928423569148;0.4167648304932505;-0.43522899585638947;-0.4352290020702728;0.3860051065627193;-0.4557100010413347;0.5972217218646139;0.9999957495188293
45.383484;1.0907636747868676;0.41667459959269526;0.3819969874584658;-0.5007455218722124;-0.4590763691681682;1.0796954915750077;0.9999993525170927;9.999929346493332;0.4167647388844496;-0.43522899585839564;-0.4352290020816615;0.38600509861311094;-0.45571000109060483;0.597221697230684;0.9999958565596463
45.393484;1.090763624618983;0.4166746753996021;0.38199704354171277;-0.5007455218533009;-0.45907636920610967;1.0796954211941827;0.9999996060480909;9.999930333016245;0.4167646486571571;-0.43522899586167174;-0.43522900209339765;0.38600509181721065;-0.45571000113901866;0.5972216738710238;0.9999959610270946
45.403484;1.0907635730450749;0.4166747519537923;0.38199710084496397;-0.5007455218353438;-0.45907636924278955;1.0796953546122192;0.9999998633833149;9.999931378056226;0.41676456019934505;-0.4352289958660358;-0.4352290021055388;0.3860050859785502;-0.4557100011865457;0.5972216517392244;0.9999960627353014
45.413484;1.09076352053085;0.41667482925534166;0.3819971591811901;-0.5007455218184445;-0.4590763692783333;1.0796952928551289;1.0000001245241819;9.999932478127295;0.4167644739010816;-0.43522899587136654;-0.43522900211817817;0.38600508087308655;-0.4557100012331523;0.5972216307331049;0.9999961615248808
45.423484;1.0907634675427569;0.4166749073132854;0.3819972183771021;-0.5007455218026899;-0.4590763693128383;1.0796952369394985;1.0000003894815548;9.999933630966087;0.4167643901124185;-0.4352289958775908;-0.43522900213142207;0.3860050762636941;-0.4557100012787927;0.5972216107117638;0.9999962573031408
45.433484;1.0907634145631746;0.41667498614788023;0.38199727824873225;-0.5007455217881563;-0.4590763693463739;1.0796951878382446;1.000000658314565;9.999934835406837;0.41676430910717943;-0.43522899588465747;-0.43522900214539284;0.3860050719082378;-0.4557100013234342;0.5972215915004295;0.9999963500489766
45.443484;1.0907633620952306;0.4166750657934142;0.38199733857487195;-0.5007455217749298;-0.45907636937897695;1.0796951465102766;1.0000009311262397;9.999936091394904;0.4167642310828345;-0.43522899589253594;-0.43522900216024285;0.38600506755761593;-0.45571000136708645;0.597221572874522;0.9999964397911522
45.453484;1.0907633106458223;0.41667514629997154;0.38199739909325997;-0.500745521763112;-0.4590763694106606;1.0796951139247302;1.000001207976534;9.999937399374078;0.41676415618089535;-0.43522899590123054;-0.4352290021761494;0.38600506297170845;-0.45571000140980095;0.5972215545596603;0.9999965265618842
45.463484;1.0907632606985667;0.41667522771690396;0.38199745951973546;-0.5007455217527909;-0.45907636944143315;1.0796950910074519;1.000001488836175;9.999938760092046;0.41676408449526514;-0.4352289959107676;-0.4352290021932864;0.3860050579379678;-0.4557100014516322;0.5972215362435425;0.9999966103455299
45.473484;1.0907632127003442;0.4166753100663935;0.38199751956546035;-0.50074552174401;-0.459076369471311;1.0796950785462773;1.0000017736092417;9.99994017525283;0.41676401607437075;-0.43522899592116926;-0.4352290022117833;0.3860050522734764;-0.4557100014925955;0.5972215175912533;0.9999966910697847
45.483484;1.090763167085924;0.416675393346161;0.3819975789342737;-0.5007455217367744;-0.45907636950031616;1.079695077085594;1.0000020621143575;9.99994164803189;0.416763950923354;-0.4352289959324539;-0.4352290022316992;0.38600504581745626;-0.4557100015326555;0.5972214982691193;0.9999967686282583
45.493484;1.0907631242832552;0.41667547754123246;0.38199763732175174;-0.5007455217310789;-0.45907636952846986;1.0796950868641424;1.0000023540392975;9.999943182821983;0.41676388900123407;-0.4352289959446464;-0.4352290022530369;0.3860050384168906;-0.45571000157174707;0.597221477966156;0.9999968429014727
45.503484;1.0907630845872414;0.41667556260544614;0.38199769443252235;-0.5007455217269309;-0.4590763695558085;1.0796951078783155;1.0000026489488982;9.999944784074879;0.41676383021801844;-0.4352289959577825;-0.4352290022757697;0.38600502991426855;-0.45571000160979813;0.5972214563871824;0.999996913774298
45.513484;1.0907630480271766;0.41667564845868843;0.3819977499902647;-0.5007455217243473;-0.45907636958241077;1.0796951400685204;1.0000029463245463;9.999946455309853;0.41676377445201945;-0.43522899597190656;-0.43522900229984635;0.3860050201557734;-0.45571000164673553;0.5972214332234916;0.9999969811463002
45.523484;1.0907630144555869;0.41667573502180866;0.3819978037175565;-0.5007455217233231;-0.45907636960839665;1.0796951834758732;1.000003245637644;9.999948199365006;0.4167637215972752;-0.43522899598704234;-0.4352290023251971;0.3860050090307804;-0.45571000168248754;0.5972214081601015;0.9999970449560543
45.533484;1.0907629837539492;0.4166758222262438;0.381997855307073;-0.5007455217238067;-0.4590763696338902;1.0796952381933864;1.000003546438942;9.99995001839109;0.41676367159763306;-0.4352289960031605;-0.43522900235175577;0.3860049965142251;-0.45571000171700643;0.5972213809355681;0.9999971052322059
45.543484;1.090762955901268;0.41667590999506676;0.3819979044187243;-0.5007455217257245;-0.45907636965898235;1.0796953041858826;1.0000038483559617;9.999951912617163;0.41676362443805126;-0.435228996020189;-0.4352290023794721;0.3860049826656681;-0.45571000175029025;0.5972213513755812;0.9999971620847748
45.553484;1.090762930900008;0.41667599824826834;0.38199795071344916;-0.500745521729037;-0.459076369683716;1.0796953811511383;1.000004151012954;9.99995387996493;0.41676358012324766;-0.43522899603805887;-0.43522900240831597;0.3860049675996352;-0.45571000178238064;0.597221319373932;0.9999972155882214
45.563484;1.0907629087307065;0.4166760869160251;0.38199799390984723;-0.500745521733765;-0.45907636970807425;1.079695468462234;1.0000044539971011;9.999955917687123;0.41676353865178556;-0.43522899605673604;-0.4352290024382841;0.3860049514636147;-0.45571000181334714;0.5972212848764108;0.9999972656804065
45.573484;1.09076288942552;0.4166761759311885;0.38199803381304126;-0.500745521739975;-0.45907636973198174;1.07969556521054;1.000004756903292;9.999958024106911;0.41676349998356366;-0.4352289960762215;-0.4352290024694004;0.3860049344217832;-0.45571000184326266;0.597221247883825;0.999997312156594
45.583484;1.090762873172068;0.4166762652159797;0.38199807028249466;-0.5007455217477512;-0.45907636975533145;1.079695670319842;1.0000050594079533;9.999960198393735;0.41676346403479086;-0.43522899609653287;-0.4352290025016994;0.38600491663923475;-0.4557100018721791;0.5972212084518078;0.9999973547167252
45.593484;1.090762860263763;0.4166763546502311;0.38199810318262606;-0.5007455217571685;-0.4590763697780059;1.0796957826821225;1.0000053613189333;9.999962439194109;0.4167634307072589;-0.4352289961176844;-0.43522900253520413;0.3860048982679955;-0.45571000190010924;0.5972211666672474;0.9999973930569724
45.603484;1.0907628509512006;0.4166764440165852;0.38199813237100055;-0.5007455217682684;-0.4590763697998831;1.0796959013111074;1.0000056625606124;9.999964744026055;0.41676339990799144;-0.43522899613967414;-0.435229002569915;0.38600487943843265;-0.4557100019270079;0.5972211226102028;0.999997426973193
45.613484;1.0907628454509501;0.41667653297844653;0.3819981577257109;-0.5007455217810463;-0.4590763698208417;1.079696025421312;1.0000059631254656;9.999967109360822;0.4167633715267511;-0.43522899616247623;-0.4352290026058012;0.3860048602610757;-0.45571000195277533;0.597221076322403;0.9999974563872993
45.623484;1.090762844064971;0.4166766211196061;0.3819981791705684;-0.5007455217954564;-0.45907636984076794;1.0796961543540335;1.0000062630427329;9.99996953096873;0.4167633453878857;-0.4352289961860425;-0.4352290026427822;0.3860048408278997;-0.45571000197729494;0.5972210277678824;0.9999974812590251
45.633484;1.0907628472153614;0.41667670800904016;0.3819981966746292;-0.5007455218114346;-0.45907636985956746;1.0796962874586253;1.0000065623204923;9.999972004456263;0.41676332122330684;-0.4352289962103136;-0.43522900268071085;0.38600482120704255;-0.45571000200046397;0.5972209767865668;0.9999975014473916
45.643484;1.0907628554096709;0.41667679324723533;0.38199821024150654;-0.5007455218289314;-0.4590763698771832;1.079696424061099;1.0000068608739907;9.99997452498971;0.4167632987004798;-0.4352289962352219;-0.4352290027193818;0.3860048014377291;-0.4557100020222004;0.5972209230875255;0.9999975166743984
45.653484;1.090762869183999;0.4166768764665638;0.3819982199008756;-0.5007455218479221;-0.45907636989359407;1.0796965635140894;1.0000071585110744;9.99997708648105;0.4167632774825799;-0.43522899626069506;-0.43522900275857035;0.3860047815291752;-0.4557100020424546;0.597220866302578;0.9999975266599852
45.663484;1.090762889027346;0.4166769572974139;0.3819982257086501;-0.5007455218683925;-0.4590763699087862;1.0796967052787376;1.0000074549553193;9.999979681807112;0.4167632572601765;-0.435228996286681;-0.4352290027980723;0.38600476148207147;-0.4557100020612233;0.5972208060602449;0.9999975312759721
45.673484;1.0907629153387601;0.4166770353536144;0.3819982277482075;-0.5007455218903261;-0.45907636992272605;1.0796968489837868;1.0000077499109024;9.999982303847277;0.41676323774032387;-0.435228996313174;-0.43522900283771304;0.38600474133820256;-0.45571000207854484;0.5972207420270542;0.9999975305614968
45.683484;1.0907629484249655;0.41667711024381443;0.38199822612815865;-0.5007455219137033;-0.4590763699353705;1.0796969943768124;1.0000080431399054;9.99998494613446;0.41676321862942967;-0.43522899634021567;-0.43522900287733024;0.3860047212086438;-0.45571000209447726;0.597220673907565;0.9999975246217901
45.693484;1.0907629884691357;0.4166771815667474;0.3819982210102389;-0.500745521938509;-0.4590763699466895;1.0796971411776126;1.0000083344417812;9.999987602689174;0.4167631996362458;-0.4352289963678831;-0.43522900291676453;0.38600470123949526;-0.45571000210908585;0.5972206014253787;0.9999975135496317
45.703484;1.0907630355200428;0.4166772488980065;0.3819982126506435;-0.5007455219647428;-0.4590763699566651;1.079697288980511;1.0000086235509862;9.999990267407156;0.4167631804935662;-0.43522899639627693;-0.4352290029558804;0.38600468155798423;-0.4557100021224412;0.5972205243071829;0.9999974974754428
45.713484;1.0907630895695972;0.41667731181067796;0.38199820137613527;-0.5007455219924284;-0.4590763699652617;1.079697437305665;1.0000089100582255;9.999992933913882;0.4167631609645741;-0.4352289964255084;-0.43522900299459416;0.38600466226154595;-0.4557100021345999;0.597220442288286;0.9999974766609134
45.723484;1.0907631505988487;0.416677369918889;0.3819981875123172;-0.5007455220216129;-0.45907636997238155;1.0796975857021787;1.0000091934053466;9.999995595808933;0.4167631408126676;-0.43522899645567603;-0.4352290030328752;0.3860046434362242;-0.455710002145583;0.5972203551306543;0.999997451495384
45.733484;1.090763218523419;0.4166774229017795;0.3819981713588292;-0.5007455220523414;-0.4590763699778535;1.0796977337893643;1.0000094729269902;9.999998246478814;0.41676311977768105;-0.4352289964868548;-0.4352290030707269;0.3860046251568497;-0.4557100021553951;0.5972202626449572;0.9999974224306382
45.743484;1.0907632931171976;0.41667747051596005;0.38199815321392505;-0.5007455220846219;-0.45907636998146895;1.0796978812784253;1.0000097479102783;10.000000878711438;0.4167630976058035;-0.43522899651910907;-0.4352290031081715;0.3860046074690327;-0.4557100021640535;0.5972201647123929;0.9999973899379004
45.753484;1.0907633739833271;0.41667751259965374;0.3819981333890911;-0.5007455221184193;-0.45907636998302254;1.0796980280035147;1.0000100176954283;10.000003484638317;0.4167630741047068;-0.4352289965524945;-0.43522900314522917;0.38600459038031465;-0.45571000217159346;0.5972200612883775;0.9999973544782919
45.763484;1.0907634605959535;0.4166775490412093;0.3819981122120957;-0.5007455221536757;-0.45907636998233353;1.0796981739310434;1.0000102817183059;10.000006056095845;0.41676304915490137;-0.4352289965870419;-0.43522900318187985;0.3860045738620776;-0.4557100021780649;0.5972199524115346;0.9999973165150736
45.773484;1.090763552365839;0.41667757973883035;0.3819980900285043;-0.5007455221903275;-0.4590763699792649;1.0796983191744662;1.000010539401511;10.000008585168699;0.4167630226753803;-0.4352289966227562;-0.4352290032180434;0.3860045578647072;-0.4557100021835359;0.5972198382446492;0.9999972765600428
45.783484;1.0907636486918544;0.41667760458349296;0.3819980671715776;-0.5007455222283128;-0.4590763699737364;1.079698464061069;1.0000107900985826;10.000011064383939;0.41676299459578175;-0.43522899665960857;-0.43522900325360664;0.38600454235192033;-0.4557100021881001;0.59721971910138;0.9999972351458178
45.793484;1.0907637489897273;0.416677623470923;0.38199804390299635;-0.5007455222675709;-0.45907636996571255;1.0796986091919587;1.000011033202292;10.000013486758586;0.4167629648500546;-0.4352289966975098;-0.4352290032884546;0.38600452732815416;-0.45571000219188273;0.5972195953888295;0.99999719275997
45.803484;1.0907638526396817;0.41667763633170396;0.3819980203705795;-0.5007455223080429;-0.4590763699551725;1.0796987553686817;1.0000112682010074;10.000015846416035;0.4167629333766355;-0.4352289967363119;-0.43522900332247305;0.3860045128381312;-0.4557100021950388;0.5972194675094008;0.9999971498336012
45.813484;1.0907639589148397;0.41667764312754135;0.38199799660456085;-0.5007455223496805;-0.45907636994210527;1.079698903395214;1.0000114945993366;10.000018139534255;0.4167629001265528;-0.43522899677584354;-0.4352290033555249;0.3860044989402478;-0.4557100021977307;0.5972193358518868;0.9999971067572112
45.823484;1.0907640670245553;0.4166776438278459;0.3819979725510054;-0.5007455223924524;-0.459076369926546;1.0796990538929985;1.0000117118700298;10.000020364448918;0.41676286509010485;-0.4352289968159578;-0.43522900338741033;0.3860044856736997;-0.45571000220009944;0.59721920085566;0.9999970639138857
45.833484;1.0907641762007942;0.41667763843130584;0.3819979481189718;-0.5007455224363551;-0.45907636990861656;1.0796992071889708;1.0000119195293324;10.000022520561405;0.4167628283261442;-0.4352289968565748;-0.43522900341784226;0.38600447305624036;-0.4557100022022636;0.5972190630278736;0.9999970217255244
45.843484;1.0907642857156883;0.4166776270050937;0.3819979232085841;-0.5007455224814346;-0.45907636988852474;1.0796993632598548;1.000012117231701;10.00002460743887;0.41676278995369165;-0.43522899689769085;-0.43522900344646476;0.3860044611091856;-0.4557100022043421;0.5972189229129421;0.9999969806638326
45.853484;1.0907643948631245;0.41667760968691375;0.3819978977319096;-0.500745522527791;-0.45907636986653205;1.079699521767117;1.0000123047538896;10.000026624827225;0.4167627500927576;-0.4352289969393625;-0.4352290034729026;0.386004449862234;-0.45571000220645824;0.5972187810527239;0.9999969412318459
45.863484;1.0907645029513866;0.4166775866563527;0.38199787162275595;-0.5007455225755437;-0.4590763698429276;1.0796996821789195;1.0000124818970602;10.000028572486888;0.4167627088163931;-0.43522899698169476;-0.4352290034968013;0.38600443932376693;-0.45571000220872576;0.5972186379169343;0.9999969039628478
45.873484;1.0907646093100156;0.41667755810108076;0.38199784481680293;-0.500745522624786;-0.4590763698180115;1.0796998438841623;1.0000126484543503;10.000030449643626;0.4167626661772247;-0.43522899702481554;-0.43522900351783683;0.38600442944771207;-0.455710002211234;0.5972184938264808;0.999996869414097
45.883484;1.0907647132995455;0.4166775241935853;0.38199781724871273;-0.5007455226755745;-0.4590763697920811;1.0797000062459796;1.0000128042724215;10.00003225486664;0.4167626222544991;-0.4352289970688371;-0.4352290035357051;0.3860044201402758;-0.45571000221403696;0.5972183489322443;0.9999968381022967
45.893484;1.090764814324665;0.41667748508265534;0.3819977888839681;-0.500745522727938;-0.4590763697654242;1.0797001685795433;1.0000129492853518;10.000033986434318;0.4167625771512229;-0.43522899711384305;-0.43522900355010674;0.38600441131118085;-0.45571000221715824;0.5972182032678567;0.9999968104309909
45.903484;1.0907649118657996;0.41667744088746295;0.38199775973477806;-0.5007455227818737;-0.45907636973831495;1.079700330082096;1.0000130834698773;10.000035642973977;0.41676253098405563;-0.4352289971598996;-0.4352290035607372;0.38600440289844573;-0.4557100022206023;0.5972180568362107;0.9999967866825564
45.913484;1.0907650055297184;0.4166773917002336;0.38199772984178226;-0.5007455228373338;-0.4590763697110106;1.0797004898395504;1.0000132067719214;10.000037223897468;0.4167624839064998;-0.43522899720707336;-0.43522900356729083;0.386004394846263;-0.455710002224366;0.597217909670853;0.9999967670480056
45.923484;1.0907650950969932;0.4166773376260395;0.38199769925248006;-0.5007455228942121;-0.4590763696837553;1.0797006469560309;1.0000133190873182;10.000038729331603;0.41676243612158237;-0.43522899725545305;-0.4352290035694825;0.38600438710530877;-0.4557100022284616;0.597217761860821;0.9999967516607143
45.933484;1.0907651805097265;0.4166772788342169;0.38199766801876783;-0.5007455229523373;-0.4590763696567812;1.0797008006995084;1.000013420349743;10.00004016014167;0.4167623878652116;-0.4352289973051413;-0.43522900356707916;0.3860043796547332;-0.45571000223293195;0.5972176135496338;0.9999967406281648
45.943484;1.0907652617795596;0.41667721556969883;0.38199763620098076;-0.5007455230115007;-0.45907636963030085;1.0797009505733077;1.0000135106182562;10.000041517833507;0.41676233939253554;-0.435228997356207;-0.4352290035599139;0.38600437248761305;-0.4557100022378315;0.5972174648924653;0.9999967340561585
45.953484;1.0907653388799494;0.4166771481369734;0.38199760386379533;-0.5007455230714981;-0.4590763696045092;1.0797010962639442;1.0000135900237686;10.000042803747466;0.41676229096550105;-0.43522899740865284;-0.43522900354787236;0.38600436556751927;-0.4557100022431939;0.5972173159844651;0.9999967320955334
45.963484;1.0907654116700094;0.41667707687410427;0.381997571069562;-0.5007455231321323;-0.45907636957959;1.0797012374733352;1.000013658653784;10.000044018799452;0.4167622428200286;-0.4352289974624254;-0.43522900353088084;0.38600435881370304;-0.455710002249023;0.5972171668258404;0.9999967349849151
45.973484;1.0907654798724546;0.4166770021074919;0.38199753788236407;-0.5007455231931868;-0.4590763695556875;1.0797013738030172;1.0000137165296665;10.000045164369284;0.41676219513578966;-0.43522899751745026;-0.43522900350891097;0.3860043521266971;-0.45571000225531183;0.5972170173588334;0.9999967430130744
45.983484;1.0907655431117778;0.4166769241105563;0.3819975043799219;-0.5007455232544201;-0.45907636953286873;1.0797015048087484;1.0000137636589004;10.000046242489791;0.4167621480364769;-0.43522899757366146;-0.43522900348198357;0.386004345413177;-0.45571000226206626;0.5972168675306583;0.9999967564328818
45.993484;1.0907656009687863;0.4166768430880671;0.38199747064685285;-0.500745523315587;-0.45907636951113295;1.079701630093624;1.0000138001089038;10.0000472550911;0.41676210160885585;-0.4352289976310039;-0.43522900345016413;0.38600433859729233;-0.4557100022693147;0.597216717322714;0.999996775385223
46.003484;1.0907656530266732;0.4166767591784443;0.38199743673469766;-0.5007455233764573;-0.45907636949046;1.0797017493089052;1.0000138260902427;10.0000482038959;0.41676205592066734;-0.4352289976894289;-0.4352290034135416;0.3860043316282717;-0.45571000227710545;0.5972165667517305;0.9999967998351459
46.013484;1.0907656989319992;0.41667667247154383;0.3819974026198809;-0.5007455234368193;-0.4590763694708497;1.0797018621060823;1.000013841946592;10.000049090693532;0.4167620110223231;-0.4352289977489033;-0.4352290033721986;0.38600432447453864;-0.4557100022854901;0.5972164158703774;0.9999968295326152
46.023484;1.0907657384731164;0.41667658304607597;0.38199736821032476;-0.5007455234964744;-0.4590763694523308;1.0797019680889788;1.000013848039339;10.00004991730301;0.4167619669390819;-0.4352289978094262;-0.43522900332620035;0.3860043170945253;-0.45571000229450265;0.5972162647657077;0.9999968640179755
46.033484;1.0907657716313954;0.4166764910142934;0.3819973333927129;-0.5007455235552498;-0.4590763694349534;1.0797020667824766;1.0000138446846052;10.000050685626663;0.416761923676099;-0.43522899787103897;-0.43522900327559644;0.3860043093964656;-0.45571000230415654;0.5972161135553733;0.9999969026885623
46.043484;1.0907657985664219;0.4166763965395734;0.38199729806545785;-0.5007455236130143;-0.45907636941878865;1.0797021576699755;1.0000138321463654;10.000051397604407;0.4167618812267435;-0.43522899793381864;-0.4352290032204203;0.38600430122320717;-0.45571000231444525;0.5972159623938383;0.9999969448805969
46.053484;1.0907658195653318;0.41667629981001486;0.38199726214378493;-0.5007455236696595;-0.45907636940392005;1.0797022402832843;1.0000138106222802;10.000052054770533;0.41676183956818474;-0.43522899799785525;-0.43522900316070984;0.3860042923892905;-0.4557100023253384;0.5972158115009175;0.9999969899273071
46.063484;1.090765835019299;0.4166762010049386;0.38199722555741455;-0.5007455237250635;-0.4590763693904058;1.079702314241129;1.0000137803065183;10.000052658117982;0.4167617986586909;-0.4352289980632236;-0.43522900309654466;0.38600428274363924;-0.4557100023367805;0.5972156611995418;0.9999970372416326
46.073484;1.0907658453932878;0.41667610029284313;0.38199718825793333;-0.5007455237790828;-0.45907636937825474;1.0797023792246798;1.0000137414918762;10.000053208829009;0.41676175844600555;-0.43522899812995713;-0.43522900302805684;0.38600427219185285;-0.45571000234868486;0.5972155119178307;0.999997086364133
46.083484;1.09076585117142;0.4166759978285831;0.3819971502443974;-0.5007455238315737;-0.4590763693674521;1.0797024349523712;1.000013694551781;10.000053708984524;0.41676171887794;-0.43522899819804167;-0.4352290029554192;0.3860042606614004;-0.4557100023609331;0.59721536412905;0.9999971368971199
46.093484;1.0907658528469488;0.41667589372951125;0.3819971115764676;-0.5007455238824132;-0.4590763693579975;1.0797024811462912;1.000013639817722;10.000054161268572;0.4167616799084217;-0.4352289982674411;-0.43522900287884136;0.3860042480625914;-0.4557100023733899;0.5972152182718338;0.9999971884228146
46.103484;1.0907658509230347;0.41667578808213956;0.3819970723471047;-0.5007455239315031;-0.4590763693498966;1.0797025175144956;1.0000135774721646;10.000054568372905;0.4167616414866608;-0.43522899833812345;-0.4352290027985779;0.3860042342777711;-0.4557100023859165;0.5972150747245167;0.9999972404846803
46.113484;1.0907658458879417;0.41667568097770924;0.38199703265244433;-0.5007455239787569;-0.4590763693431281;1.079702543801569;1.0000135075116654;10.000054932832787;0.41676160352689395;-0.435228998410059;-0.4352290027149174;0.3860042191663651;-0.4557100023983801;0.597214933837656;0.9999972925968073
46.123484;1.090765838224335;0.416675572528041;0.3819969925804874;-0.500745524024101;-0.459076369337637;1.0797025598291528;1.000013429751853;10.000055256903362;0.41676156588127805;-0.4352289984831966;-0.4352290026281424;0.38600420257062745;-0.45571000241066423;0.5972147959466183;0.99999734426757
46.133484;1.090765828473067;0.4166754628575378;0.3819969522067964;-0.5007455240674756;-0.45907636933333956;1.0797025654673515;1.0000133438147278;10.000055542588715;0.4167615283436273;-0.43522899855743047;-0.4352290025385099;0.3860041843259331;-0.45571000242268483;0.5972146613157079;0.9999973950528597
46.143484;1.090765817278753;0.4166753520834499;0.3819969116111284;-0.5007455241087988;-0.45907636933010776;1.0797025605910917;1.0000132491223999;10.000055791717278;0.4167614906998918;-0.4352289986325971;-0.4352290024462611;0.38600416428130435;-0.45571000243439164;0.5972145300872147;0.9999974445810442
46.153484;1.0907658053362583;0.41667524031164066;0.38199687089962037;-0.5007455241479243;-0.45907636932775686;1.0797025450441051;1.0000131449856682;10.000056005300685;0.41676145279391474;-0.4352289987085157;-0.435229002351635;0.38600414231047286;-0.4557100024457415;0.597214402313188;0.9999974925312316
46.163484;1.0907657932982295;0.41667512766497067;0.3819968302009634;-0.5007455241846656;-0.4590763693260575;1.0797025186084124;1.000013030797012;10.000056182965142;0.4167614145405455;-0.4352289987850158;-0.43522900225488437;0.3860041183027566;-0.4557100024566689;0.5972142780294536;0.9999975386541279
46.173484;1.0907657817568757;0.4166750143084126;0.3819967896440366;-0.5007455242188692;-0.4590763693247582;1.0797024809672084;1.0000129061949683;10.00005632324378;0.4167613758846499;-0.4352289988619364;-0.43522900215628035;0.3860040921542754;-0.4557100024670805;0.5972141572995852;0.9999975828127994
46.183484;1.0907657712735765;0.4166749004452449;0.38199674933207334;-0.5007455242504462;-0.45907636932360313;1.0797024316881034;1.0000127710444033;10.000056423972751;0.41676133678175253;-0.43522899893913564;-0.43522900205608;0.3860040637766017;-0.45571000247687077;0.5972140401855952;0.9999976249448371
46.193484;1.0907657623696692;0.4166747862843583;0.3819967093302438;-0.5007455242793389;-0.4590763693223409;1.0797023703276118;1.0000126252886046;10.000056482885899;0.41676129721808103;-0.4352289990165102;-0.4352290019544964;0.386004033115329;-0.45571000248594773;0.5972139266754369;0.9999976649738438
46.203484;1.0907657555215096;0.4166746719792878;0.3819966696693283;-0.5007455243054915;-0.4590763693207248;1.0797022966085046;1.000012468865007;10.000056498878473;0.41676125722207574;-0.4352289990939973;-0.43522900185172037;0.3860040001587964;-0.45571000249425303;0.5972138166769163;0.9999977027710758
46.213484;1.0907657512172386;0.41667455758508415;0.3819966303432158;-0.5007455243288479;-0.4590763693185162;1.0797022104812781;1.000012301695953;10.000056472687932;0.4167612168756968;-0.43522899917155905;-0.4352290017479636;0.38600396493124883;-0.4557100025017791;0.5972137100990657;0.9999977382261223
46.223484;1.0907657499850103;0.41667444307806467;0.38199659130443625;-0.5007455243493569;-0.459076369315493;1.0797021120758656;1.000012123642543;10.000056405726092;0.41676117634370424;-0.43522899924915237;-0.43522900164344785;0.38600392748509005;-0.4557100025085877;0.5972136069163643;0.9999977713569207
46.233484;1.0907657523593883;0.41667432840964735;0.3819965524824428;-0.5007455243669857;-0.45907636931146234;1.079702001707437;1.0000119344554599;10.000056298449897;0.4167611358650131;-0.43522899932670406;-0.43522900153834954;0.38600388789515044;-0.4557100025148015;0.5972135071530458;0.9999978022968598
46.243484;1.090765758846575;0.41667421355833245;0.38199651381110394;-0.5007455243817381;-0.4590763693062766;1.0797018798959155;1.0000117338538164;10.000056150173625;0.41676109569719944;-0.4352289994041138;-0.4352290014327715;0.38600384623186373;-0.45571000252056504;0.5972134108331669;0.9999978311728125
46.253484;1.090765769881811;0.4166740985616909;0.3819964752349158;-0.5007455243936467;-0.45907636929983586;1.079701747298675;1.0000115217155083;10.00005595941957;0.4167610560836787;-0.4352289994812679;-0.43522900132676245;0.38600380252115185;-0.4557100025260039;0.5972133179497011;0.9999978580694737
46.263484;1.0907657857634216;0.41667398349723567;0.38199643669560157;-0.500745524402743;-0.4590763692920846;1.0797016046770818;1.0000112981834837;10.000055723746451;0.41676101725112064;-0.43522899955805505;-0.4352290012203517;0.3860037567389985;-0.4557100025311989;0.5972132284395496;0.9999978831228203
46.273484;1.090765806616905;0.41667386841914483;0.38199639811693636;-0.5007455244090571;-0.4590763692830202;1.0797014529153666;1.0000110636023982;10.000055439936897;0.4167609794116832;-0.4352289996343894;-0.4352290011135715;0.3860037088568431;-0.4557100025361736;0.597213142171156;0.9999979065665234
46.283484;1.0907658324760903;0.4166737533156167;0.3819963594086761;-0.5007455244126428;-0.4590763692726876;1.079701292951357;1.0000108184367202;10.000055104578731;0.41676094276811054;-0.43522899971021406;-0.4352290010064664;0.38600365890025723;-0.4557100025408977;0.5972130589772298;0.9999979286172673
46.293484;1.0907658634246087;0.41667363811616537;0.3819963205006119;-0.5007455244135872;-0.4590763692611519;1.0797011256957967;1.00001056328056;10.000054714069446;0.4167609075026968;-0.43522899978548446;-0.43522900089910344;0.3860036069668707;-0.4557100025453095;0.5972129786888569;0.9999979493553102
46.303484;1.090765899634562;0.4166735227097421;0.38199628138112574;-0.5007455244119928;-0.45907636924848094;1.0797009520860665;1.0000102988880284;10.000054264298955;0.41676087375254744;-0.4352289998601563;-0.43522900079157684;0.38600355319083784;-0.4557100025493557;0.5972129011575029;0.9999979687801926
46.313484;1.0907659413375064;0.4166734069565956;0.3819962421068776;-0.5007455244079576;-0.45907636923473516;1.0797007731652752;1.0000100261315856;10.00005375082215;0.4167608415984266;-0.43522899993417347;-0.43522900068398573;0.38600349770506037;-0.45571000255302785;0.5972128262884772;0.9999979869293324
46.323484;1.0907659887905479;0.41667329070790093;0.3819962027830628;-0.5007455244015708;-0.4590763692199477;1.0797005899980967;1.0000097458729436;10.00005316934405;0.41676081107617113;-0.43522900000746406;-0.43522900057641234;0.38600344064946995;-0.4557100025563704;0.5972127540228195;0.9999980038771714
46.333484;1.0907660421532008;0.4166731738288821;0.3819961635375484;-0.5007455243929156;-0.4590763692041166;1.079700403468496;1.0000094588605701;10.000052516064335;0.4167607822072574;-0.4352290000799665;-0.4352290004689262;0.3860033822014329;-0.4557100025594572;0.5972126842844963;0.9999980196689514
46.343484;1.0907661013596628;0.41667305622708284;0.38199612450167236;-0.5007455243820724;-0.45907636918722633;1.079700214174364;1.0000091658128156;10.00005178799763;0.4167607550201677;-0.4352290001516683;-0.43522900036160184;0.3860033225877857;-0.4557100025623659;0.5972126169899572;0.999998034312161
46.353484;1.0907661661370414;0.41667293788012855;0.3819960857898841;-0.5007455243691271;-0.45907636916927314;1.0797000225081466;1.0000088675888954;10.000050983257701;0.4167607295331286;-0.43522900022261785;-0.435229000254528;0.38600326209256686;-0.45571000256516814;0.5972125520948718;0.9999980478070633
46.363484;1.0907662360998447;0.4166728188289659;0.381996047487886;-0.5007455243541749;-0.4590763691502667;1.079699828807252;1.000008565218141;10.000050101052217;0.41676070573065965;-0.4352290002929006;-0.43522900014780114;0.38600320106306746;-0.4557100025679289;0.5972124896098704;0.9999980601755206
46.373484;1.0907663107954348;0.4166726991368677;0.38199600966667835;-0.5007455243373236;-0.4590763691302138;1.0796996334604734;1.000008259784859;10.000049141733339;0.41676068356627494;-0.4352290003626087;-0.4352290000415202;0.38600313988393636;-0.45571000257070515;0.597212429568757;0.9999980714842872
46.383484;1.0907663896877375;0.4166725788570087;0.3819959723908415;-0.5007455243187043;-0.4590763691091115;1.0796994369609045;1.000007952319184;10.000048107328007;0.4167606629726947;-0.4352290004318232;-0.43522899993581;0.38600307892942953;-0.45571000257354544;0.5972123719842074;0.9999980818559652
46.393484;1.09076647214473;0.4166724580239133;0.3819959356835963;-0.5007455242984696;-0.45907636908696575;1.0796992398810605;1.0000076438080336;10.000047001809596;0.4167606438794699;-0.4352290005006071;-0.4352289998308392;0.3860030185293349;-0.4557100025764896;0.597212316858093;0.9999980914911389
46.403484;1.0907665574436598;0.4166723366500687;0.381995899484457;-0.50074552427677;-0.4590763690638077;1.0796990427994837;1.0000073352806575;10.00004583036278;0.4167606262353389;-0.43522900056899566;-0.43522899972678863;0.38600295896329334;-0.4557100025795712;0.5972122642402442;0.9999981006752631
46.413484;1.0907666447841848;0.41667221472921784;0.381995863662108;-0.5007455242537427;-0.4590763690396762;1.0796988462876673;1.000007027834095;10.0000445981394;0.41676061000808257;-0.4352290006369857;-0.4352289996238162;0.3860029004697459;-0.4557100025828292;0.5972122142483902;0.9999981097132714
46.423484;1.090766733369363;0.41667209225827867;0.38199582806185484;-0.5007455242295267;-0.4590763690145934;1.0796986509083009;1.0000067226146114;10.000043309458041;0.4167605951675083;-0.4352290007045475;-0.4352289995220729;0.38600284324661277;-0.45571000258632144;0.5972121670192169;0.9999981188704964
46.433484;1.0907668225403897;0.4166719692670501;0.3819957925242523;-0.5007455242042614;-0.45907636898856785;1.0796984571334018;1.000006420829687;10.000041968325203;0.41676058167371993;-0.4352290007716535;-0.43522899942173043;0.38600278745314354;-0.4557100025901045;0.5972121226752829;0.9999981284069017
46.443484;1.0907669118084844;0.416671845840656;0.3819957568835859;-0.5007455241780686;-0.4590763689616089;1.0796982652679217;1.0000061237271076;10.000040579506424;0.41676056947193674;-0.43522900083828725;-0.43522899932296094;0.3860027332241818;-0.45571000259417327;0.5972120813716087;0.9999981386114238
46.453484;1.0907670007207115;0.4166717221109771;0.38199572097445095;-0.5007455241510513;-0.4590763689337454;1.0796980754721677;1.0000058324885672;10.000039148040022;0.41676055847979737;-0.4352290009044363;-0.4352289992258943;0.3860026806773055;-0.4557100025984386;0.5972120433566873;0.9999981497613187
46.463484;1.0907670887519207;0.41667159821400457;0.3819956846374147;-0.5007455241233026;-0.45907636890504877;1.0796978878637773;1.0000055481373018;10.000037677854703;0.41676054856907724;-0.43522900097010736;-0.4352289991306159;0.38600262991695844;-0.4557100026027808;0.5972120089748507;0.9999981620909629
46.473484;1.090767175355816;0.41667147426487106;0.3819956477270808;-0.5007455240948995;-0.459076368875634;1.0796977026014742;1.0000052715138628;10.000036171840966;0.4167605395677655;-0.43522900103535234;-0.43522899903719997;0.38600258104972074;-0.45571000260710637;0.5972119786385188;0.9999981758107356
46.483484;1.0907672600203422;0.41667135037255215;0.38199561011988065;-0.5007455240658938;-0.45907636884562764;1.0796975198516963;1.0000050032661763;10.000034632914334;0.41676053128561485;-0.4352290011002606;-0.4352289989457437;0.3860025341878865;-0.45571000261134903;0.5972119528049998;0.9999981911200293
46.493484;1.090767342233701;0.416671226655619;0.3819955717025415;-0.5007455240363208;-0.45907636881513136;1.079697339676903;1.0000047438628088;10.000033064100702;0.4167605235446316;-0.4352290011649298;-0.43522899885637684;0.38600248944577076;-0.4557100026154443;0.5972119319383719;0.9999982081845435
46.503484;1.0907674214657235;0.4166711032388789;0.3819955323659831;-0.500745524006227;-0.4590763687842115;1.0796971619787699;1.0000044936204735;10.000031467760788;0.4167605162100712;-0.43522900122946234;-0.43522899876924637;0.38600244695386915;-0.4557100026193316;0.5972119164464922;0.9999982271117058
46.513484;1.0907674972175978;0.4166709802376687;0.3819954920398875;-0.5007455239756812;-0.4590763687529219;1.079696986505331;1.0000042526725743;10.000029845186644;0.41676050920738283;-0.4352290012939694;-0.435228998684495;0.38600240685135345;-0.4557100026229791;0.597211906619274;0.9999982479807953
46.523484;1.0907675690986594;0.4166708577401212;0.38199545075069147;-0.5007455239447683;-0.45907636872133123;1.0796968128618962;1.0000040209328809;10.000028196407735;0.4167605025116718;-0.4352290013585542;-0.43522899860223446;0.38600236923569653;-0.4557100026263915;0.597211902606556;0.9999982709004902
46.533484;1.090767636861152;0.416670735819756;0.38199540864846765;-0.5007455239136008;-0.45907636868953267;1.0796966406107542;1.0000037981641627;10.000026519923898;0.4167604961283798;-0.43522900142330706;-0.4352289985225119;0.38600233413302426;-0.45571000262960226;0.5972119044461986;0.9999982960342012
46.543484;1.0907677003453182;0.4166706145793855;0.381995365962974;-0.5007455238823304;-0.45907636865764134;1.0796964694527433;1.0000035840820498;10.000024813076097;0.41676049008592525;-0.4352290014883315;-0.43522899844529994;0.3860023015286531;-0.4557100026326717;0.597211912097865;0.9999983236060054
46.553484;1.090767759403087;0.4166704941585732;0.3819953229363631;-0.5007455238511233;-0.4590763686257828;1.0796962992596781;1.000003378371673;10.000023073051754;0.41676048444060565;-0.43522900155376937;-0.4352289983705289;0.3860022714198921;-0.4557100026356752;0.5972119254341944;0.9999983538879876
46.563484;1.0907678138873622;0.4166703746875793;0.38199527981219966;-0.5007455238201227;-0.4590763685940828;1.079696129942387;1.000003180647414;10.000021297399908;0.4167604792706551;-0.43522900161980005;-0.43522899829812667;0.38600224383449605;-0.45571000263866945;0.5972119442132809;0.9999983871857021
46.573484;1.090767863638848;0.41667025626066095;0.381995236863284;-0.5007455237894369;-0.4590763685626672;1.0796959613789072;1.0000029904364616;10.000019483564571;0.41676047465741134;-0.4352290016866177;-0.4352289982280378;0.3860022188176579;-0.4557100026416681;0.5972119680959932;0.9999984238750913
46.583484;1.0907679084236692;0.41667013895430727;0.38199519438582796;-0.5007455237591503;-0.45907636853166145;1.0796957934584528;1.000002807212698;10.000017628585978;0.41676047068087363;-0.4352290017544243;-0.435228998160233;0.38600219643491956;-0.4557100026446526;0.597211996712998;0.9999984644213682
46.593484;1.0907679479209647;0.41667002285071486;0.3819951526430552;-0.5007455237293362;-0.459076368501187;1.0796956261280992;1.0000026304604974;10.000015729839056;0.4167604674172629;-0.43522900182345264;-0.43522899809470184;0.386002176782816;-0.4557100026475979;0.5972120297039049;0.9999985092872349
46.603484;1.0907679817845024;0.4166699080552756;0.3819951118013262;-0.5007455237000513;-0.4590763684713726;1.0796954593549104;1.0000024597279804;10.000013785703912;0.4167604649274831;-0.4352290018939737;-0.43522899803143017;0.3860021599614893;-0.4557100026504876;0.5972120666884179;0.9999985588125173
46.613484;1.0907680097080559;0.41666979470462473;0.38199507190354953;-0.5007455236713253;-0.4590763684423692;1.079695293018664;1.0000022946534892;10.000011795510256;0.4167604632662051;-0.43522900196625375;-0.4352289979703936;0.3860021460290304;-0.4557100026533222;0.5972121072362647;0.9999986131948323
46.623484;1.090768031478139;0.4166696829506678;0.38199503289942877;-0.5007455236431662;-0.4590763684143488;1.0796951268617816;1.000002134949955;10.00000975946025;0.4167604625125631;-0.4352290020405157;-0.435228997911574;0.38600213499460895;-0.4557100026561219;0.5972121508682334;0.999998672553431
46.633484;1.0907680470296746;0.4166695729438239;0.3819949947168636;-0.5007455236155745;-0.45907636838749205;1.0796949605545196;1.0000019803466382;10.000007678347792;0.41676046279023204;-0.43522900211693905;-0.43522899785498154;0.38600212683776086;-0.455710002658917;0.5972121970669099;0.9999987369614414
46.643484;1.0907680564943816;0.41666946484285977;0.38199495731777067;-0.5007455235885574;-0.4590763683619815;1.0796947937568602;1.0000018305490066;10.00000555331753;0.4167604642673873;-0.4352290021956714;-0.43522899780066054;0.38600212150607144;-0.4557100026617299;0.5972122453319055;0.9999988064222917
46.653484;1.0907680602083085;0.4166693588263187;0.3819949207038713;-0.5007455235621504;-0.4590763683379935;1.0796946261223064;1.0000016852451112;10.000003386647226;0.4167604671514022;-0.43522900227683514;-0.43522899774866763;0.3860021188975095;-0.4557100026645681;0.5972122952743709;0.9999988808856958
46.663484;1.0907680586265878;0.4166692550715682;0.3819948849027649;-0.5007455235364227;-0.4590763683156749;1.0796944573173513;1.0000015441096015;10.000001182580212;0.4167604716674307;-0.4352290023605366;-0.43522899769903206;0.386002118859379;-0.4557100026674346;0.597212346649091;0.9999989603109852
46.673484;1.0907680521580425;0.41666915372076513;0.38199484995502786;-0.5007455235114411;-0.4590763682951207;1.0796942870766126;1.0000014067753833;9.999998946798753;0.41676047801240845;-0.435229002446864;-0.4352289976517345;0.38600212121570954;-0.4557100026703387;0.5972123992873057;0.9999990446581124
46.683484;1.090768041051351;0.416669054876808;0.3819948158896493;-0.5007455234872228;-0.4590763682763741;1.0796941152770396;1.000001272817236;9.999996684831093;0.41676048632505824;-0.4352290025358608;-0.43522899760673617;0.386002125796922;-0.45571000267328415;0.5972124530126685;0.9999991338105401
46.693484;1.0907680254047833;0.4166689586264735;0.38199478271223725;-0.5007455234637227;-0.4590763682594514;1.0796939419766922;1.0000011418290053;9.99999440056228;0.4167604966929493;-0.43522900262750275;-0.43522899756401634;0.3860021324277341;-0.4557100026762507;0.5972125076126972;0.9999992275441352
46.703484;1.0907680052503514;0.4166688650517596;0.38199475042886294;-0.5007455234408655;-0.45907636824436865;1.0796937673523113;1.0000010135828508;9.99999209605513;0.4167605091767244;-0.4352290027217069;-0.4352289975235611;0.3860021409048709;-0.45571000267920064;0.5972125628577057;0.9999993255541881
46.713484;1.0907679806485713;0.4166687742303065;0.3819947190670413;-0.5007455234185841;-0.45907636823114634;1.0796935915856185;1.0000008881163598;9.999989772857745;0.4167605238292671;-0.4352290028183465;-0.4352289974853265;0.38600215102322716;-0.4557100026820988;0.5972126185395722;0.9999994274903835
46.723484;1.090767951729352;0.41666868626088155;0.3819946886741693;-0.5007455233968188;-0.459076368219801;1.0796934147915627;1.0000007656265995;9.999987433135665;0.41676054068869356;-0.43522900291724015;-0.43522899744921345;0.3860021626006188;-0.4557100026849299;0.5972126745067151;0.9999995329919489
46.733484;1.090767918672016;0.4166686012979397;0.3819946593194934;-0.500745523375496;-0.45907636821033926;1.0796932370384733;1.0000006462589162;9.999985079255378;0.4167605597568518;-0.4352290030181321;-0.4352289974150588;0.38600217545612725;-0.45571000268771455;0.5972127306597619;0.9999996417258082
46.743484;1.090767881664205;0.4166685195444848;0.38199463110196646;-0.5007455233545394;-0.45907636820275843;1.0796930584219557;1.00000052999366;9.999982713087253;0.4167605810017193;-0.43522900312069435;-0.43522899738265847;0.38600218939373787;-0.45571000269050366;0.5972127869246584;0.9999997533909093
46.753484;1.0907678408700496;0.4166684412105377;0.3819946041501068;-0.500745523333906;-0.4590763681970575;1.0796928790882492;1.0000004167054732;9.999980336477144;0.4167606043849217;-0.4352290032245485;-0.4352289973518245;0.3860022042115092;-0.4557100026933561;0.5972128432564313;0.9999998676703946
46.763484;1.0907677964393887;0.41666836650541855;0.38199457862173436;-0.5007455233135922;-0.45907636819324216;1.0796926991834719;1.0000003063011496;9.999977952047264;0.4167606298800616;-0.43522900332928605;-0.4352289973224454;0.38600221971573695;-0.45571000269633716;0.5972128996495957;0.9999999842092533
46.773484;1.0907677485017693;0.4166682956711416;0.38199455471809624;-0.5007455232936024;-0.45907636819132625;1.0796925187979927;1.0000001988332385;9.999975563076681;0.4167606574516179;-0.4352290034344982;-0.43522899729451275;0.38600223574777565;-0.4557100026995257;0.5972129561013402;1.0000001026828351
46.783484;1.0907676970979379;0.41666822896961825;0.3819945326931304;-0.5007455232739403;-0.45907636819133685;1.0796923379862968;1.0000000945462195;9.999973172349664;0.4167606870151634;-0.43522900353982125;-0.43522899726810155;0.38600225222060064;-0.45571000270299894;0.5972130125670421;1.0000002228647704
46.793484;1.0907676421934673;0.41666816662560463;0.3819945128237423;-0.5007455232546334;-0.4590763681933028;1.0796921568595013;0.9999999938485313;9.99997078090812;0.41676071845061646;-0.43522900364495143;-0.43522899724332487;0.3860022691267505;-0.4557100027068128;0.5972130689802373;1.0000003446065078
46.803484;1.0907675838364532;0.4166681088026171;0.38199449536299857;-0.500745523235741;-0.4590763681972305;1.0796919756179741;0.9999998972540248;9.999968387907037;0.4167607516571703;-0.4352290037496074;-0.43522899722028857;0.3860022864982041;-0.45571000271098955;0.5972131253105234;1.0000004677818881
46.813484;1.0907675222544326;0.4166680556009114;0.3819944805199178;-0.5007455232173313;-0.4590763682030997;1.0796917944695938;0.9999998053519262;9.999965991406402;0.4167607865662951;-0.4352290038534904;-0.43522899719906405;0.3860023043634271;-0.45571000271551043;0.5972131815849263;1.0000005922398705
46.823484;1.0907674577559225;0.41666800706584517;0.38199446847533086;-0.5007455231994552;-0.45907636821087944;1.0796916135819477;0.9999997188060673;9.99996358900016;0.41676082313455487;-0.4352290039562904;-0.4352289971796808;0.3860023227515423;-0.455710002720341;0.5972132378580182;1.0000007177811008
46.833484;1.0907673905622803;0.4166679632098763;0.38199445941779997;-0.500745523182124;-0.4590763682205563;1.0796914331379126;0.9999996383308124;9.999961178166492;0.4167608613677394;-0.4352290040577226;-0.4352289971621237;0.38600234170478703;-0.45571000272547546;0.5972132941701565;1.000000844177845
46.843484;1.090767320750055;0.41666792399427005;0.38199445354186023;-0.5007455231652951;-0.45907636823216347;1.07969125339125;0.999999564639117;9.999958756606754;0.4167609013136894;-0.4352290041575544;-0.4352289971463369;0.3860023612396877;-0.4557100027309426;0.5972133505491126;1.0000009711861013
46.853484;1.0907672483107829;0.4166678892752896;0.3819944509820081;-0.5007455231488785;-0.4590763682457824;1.0796910746929278;0.999999498408686;9.999956322276;0.4167609429877445;-0.43522900425561273;-0.43522899713226054;0.3860023813018909;-0.45571000273678314;0.5972134070476082;1.0000010985058227
46.863484;1.0907671732003816;0.4166678587945412;0.3819944517603184;-0.5007455231327723;-0.4590763682615162;1.0796908975011574;0.999999440232483;9.99995387328899;0.4167609863220928;-0.4352290043517838;-0.43522899711987806;0.38600240178977574;-0.45571000274302514;0.5972134637432954;1.0000012257174078
