time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.873484;1.0907670953221849;0.4166678322354464;0.38199445579626506;-0.5007455231168851;-0.45907636827945897;1.0796907223408958;0.9999993905351833;9.999951408497319;0.4167610311894305;-0.4352290044459966;-0.43522899710921814;0.38600242261629014;-0.45571000274966345;0.5972135206971565;1.000001352240269
46.883484;1.090767014527589;0.41666780928645314;0.38199446293434625;-0.500745523101133;-0.45907636829967513;1.0796905497759222;0.9999993495553439;9.999948928468912;0.4167610774356846;-0.4352290045381925;-0.43522899710031543;0.38600244373401865;-0.4557100027566662;0.5972135779331007;1.0000014773558834
46.893484;1.0907669307271193;0.41666778966298784;0.38199447296317235;-0.5007455230854483;-0.4590763683221958;1.0796903804459974;0.999999317403332;9.999946435340402;0.4167611248834466;-0.43522900462831143;-0.4352289970931933;0.3860024651245216;-0.4557100027640017;0.5972136354566729;1.00000160030595
46.903484;1.090766843993257;0.4166677731061495;0.3819944856277505;-0.500745523069806;-0.4590763683470257;1.0796902150337;0.9999992940833873;9.999943931630312;0.41676117333479185;-0.435229004716317;-0.43522899708788626;0.3860024867852223;-0.4557100027716475;0.5972136932779596;1.0000017204113658
46.913484;1.0907667544331867;0.41666775937613026;0.38199450063259516;-0.5007455230542344;-0.45907636837414756;1.0796900540973793;0.9999992794769832;9.999941419842255;0.4167612225895542;-0.43522900480222915;-0.4352289970844484;0.3860025087109988;-0.4557100027795711;0.5972137514014425;1.0000018371075696
46.923484;1.0907666619559995;0.41666774823311475;0.38199451764956316;-0.5007455230387857;-0.45907636840353244;1.0796898979415008;0.9999992733678572;9.999938903015442;0.41676127247542766;-0.4352290048861089;-0.43522899708293955;0.3860025308727014;-0.4557100027877038;0.5972138098043267;1.0000019498443042
46.933484;1.0907665662811574;0.4166677394266236;0.3819945363266592;-0.5007455230234888;-0.45907636843515276;1.0796897466691506;0.9999992754779724;9.999936385348015;0.41676132287776474;-0.435229004968009;-0.43522899708342777;0.3860025532166281;-0.4557100027959336;0.5972138684650657;1.0000020579549092
46.943484;1.0907664671579436;0.4166677327130432;0.38199455628077567;-0.5007455230083353;-0.45907636846898203;1.0796896003550533;0.999999285446836;9.999933872696914;0.4167613737540278;-0.43522900504795603;-0.43522899708600077;0.3860025756861539;-0.45571000280412555;0.5972139274092209;1.0000021606428722
46.953484;1.0907663644640702;0.4166677278712379;0.3819945771056116;-0.5007455229932974;-0.459076368504992;1.0796894591484374;0.9999993027978491;9.999931372170776;0.41676142514907444;-0.43522900512595675;-0.4352289970907566;0.3860025982460704;-0.45571000281214485;0.5972139866836941;1.0000022570795726
46.963484;1.0907662581345332;0.41666772468547303;0.3819945984220332;-0.5007455229783407;-0.45907636854315437;1.0796893232105387;0.9999993269346231;9.999928890296086;0.41676147720179807;-0.435229005201986;-0.4352289970977835;0.38600262090065796;-0.4557100028198592;0.5972140463016957;1.0000023464745007
46.973484;1.0907661481393165;0.4166677229219196;0.3819946199185737;-0.500745522963417;-0.4590763685834426;1.0796891925927088;0.9999993571371899;9.999926431507182;0.41676153010267486;-0.435229005275972;-0.4352289971071454;0.3860026436850933;-0.45571000282713897;0.5972141062483649;1.000002428041583
46.983484;1.0907660345416867;0.4166677223473682;0.3819946413254983;-0.5007455229484576;-0.45907636862583096;1.0796890672037796;0.9999993925626143;9.999923998902153;0.416761584047512;-0.43522900534781;-0.43522899711887075;0.3860026666225737;-0.455710002833877;0.5972141665101609;1.0000025009609315
46.993484;1.090765917509756;0.41666772278651915;0.3819946623638267;-0.5007455229333916;-0.4590763686702839;1.0796889468819313;0.9999994322819021;9.999921595953092;0.4167616392313653;-0.4352290054173856;-0.43522899713294677;0.38600268970526513;-0.45571000283999724;0.5972142270686924;1.0000025644469646
47.003484;1.0907657972381035;0.4166677241574722;0.38199468274873594;-0.5007455229181698;-0.4590763687167378;1.079688831451134;0.9999994753446207;9.999919226818077;0.416761695832154;-0.43522900548458765;-0.4352289971493235;0.38600271292608734;-0.4557100028454342;0.5972142878780049;1.0000026178208685
47.013484;1.090765673834455;0.4166677264503388;0.38199470223731624;-0.5007455229027706;-0.4590763687651018;1.0796887207175052;0.999999520838619;9.999916895859057;0.41676175396517273;-0.4352290055493184;-0.4352289971679299;0.3860027363033791;-0.4557100028501212;0.5972143488592406;1.0000026604390246
47.023484;1.090765547292664;0.4166677296815175;0.3819947206524936;-0.5007455228871935;-0.4590763688152808;1.0796886144871694;0.9999995679263667;9.99991460756954;0.4167618136513743;-0.4352290056114954;-0.4352289971886922;0.3860027598778357;-0.45571000285399893;0.5972144099297252;1.0000026915840257
47.033484;1.0907654175835817;0.41666773386056466;0.38199473787079696;-0.5007455228714556;-0.4590763688671869;1.079688512605041;0.9999996158808652;9.999912366164704;0.41676187483256033;-0.4352290056710407;-0.4352289972115374;0.38600278371254076;-0.4557100028570218;0.5972144710388971;1.0000027105315037
47.043484;1.0907652847407554;0.41666773897104403;0.38199475381001463;-0.5007455228555929;-0.45907636892072967;1.0796884149400274;0.9999996641411526;9.999910174700947;0.41676193742057954;-0.4352290057278764;-0.4352289972363836;0.38600280789370406;-0.4557100028591545;0.5972145321741595;1.0000027167725394
47.053484;1.0907651488696597;0.41666774496105263;0.3819947684294994;-0.5007455228396612;-0.45907636897581144;1.0796883213019295;0.9999997123366273;9.999908034932393;0.4167620013365928;-0.4352290057819268;-0.4352289972631343;0.3860028325202786;-0.45571000286037294;0.5972145933791724;1.0000027102052031
47.063484;1.090765010122753;0.41666775174403814;0.3819947817285872;-0.5007455228237369;-0.45907636903234406;1.0796882313288159;0.9999997602303272;9.999905947897592;0.416762066528757;-0.43522900583311147;-0.4352289972916827;0.3860028576868315;-0.455710002860678;0.597214654790555;1.0000026911939695
47.073484;1.0907648687109117;0.41666775921506266;0.38199479373622747;-0.5007455228079251;-0.4590763690902705;1.0796881444373319;0.9999998076020077;9.999903914028522;0.41676213296991194;-0.4352290058813348;-0.43522899732190956;0.3860028834637231;-0.45571000286010727;0.5972147166280902;1.000002660475367
47.083484;1.090764724944497;0.41666776728047566;0.38199480448706363;-0.5007455227923509;-0.4590763691495614;1.0796880599320502;0.9999998541376367;9.9999019331037;0.41676220062460684;-0.43522900592649333;-0.43522899735368226;0.3860029098861659;-0.4557100028587239;0.5972147791557597;1.0000026189540132
47.093484;1.0907645791796587;0.4166677758625982;0.3819948139992577;-0.5007455227771319;-0.45907636921018136;1.079687977208665;0.9999998994333962;9.999900005130593;0.4167622694153208;-0.4352290059685037;-0.43522899738687537;0.38600293695863114;-0.45571000285659913;0.5972148426514041;1.0000025675108062
47.103484;1.090764431704039;0.4166677848808126;0.3819948222885891;-0.5007455227623586;-0.4590763692720596;1.079687895860633;0.9999999431034342;9.999898130925237;0.41676233921534417;-0.43522900600731745;-0.4352289974214017;0.38600296466876816;-0.45571000285382407;0.5972149073692739;1.0000025068856122
47.113484;1.0907642827433928;0.41666779427467215;0.38199482939183943;-0.5007455227480933;-0.45907636933510154;1.079687815658236;0.9999999848369396;9.999896311104314;0.4167624098504392;-0.4352290060429016;-0.4352289974572297;0.3860029930102196;-0.4557100028505329;0.597214973499635;1.0000024376370118
47.123484;1.0907641325368231;0.4166678040497109;0.38199483536188067;-0.5007455227343991;-0.4590763693992196;1.0796877365229194;1.0000000244008633;9.999894544760322;0.4167624811219584;-0.4352290060752224;-0.4352289974943974;0.38600302200087183;-0.45571000284688734;0.5972150411550462;1.0000023602111707
47.133484;1.0907639813664491;0.4166678142778712;0.38199484025783864;-0.5007455227213768;-0.4590763694643421;1.0796876585197421;1.0000000616640168;9.999892829204313;0.4167625528730314;-0.4352290061042461;-0.4352289975330161;0.3860030516686555;-0.4557100028430256;0.597215110382418;1.0000022750752147
47.143484;1.0907638295861044;0.41666782507539263;0.38199484413725293;-0.5007455227091725;-0.45907636953040293;1.0796875818396818;1.0000000965925404;9.99989116072739;0.41676262504114064;-0.435229006129943;-0.43522899757324457;0.386003082021936;-0.4557100028390265;0.597215181169215;1.0000021827796834
47.153484;1.0907636776379395;0.41666783658850964;0.38199484704411446;-0.500745522697954;-0.4590763695973367;1.0796875067745961;1.0000001292018366;9.999889535743248;0.4167626976361992;-0.43522900615229404;-0.4352289976152616;0.386003113044933;-0.45571000283490937;0.5972152534561964;1.0000020839457087
47.163484;1.0907635260172008;0.41666784895952236;0.38199484901386765;-0.5007455226878906;-0.4590763696650717;1.0796874336714797;1.0000001595132062;9.999887951789368;0.4167627706946293;-0.4352290061712891;-0.4352289976592548;0.38600314470990016;-0.4557100028306468;0.5972153271865506;1.0000019792548773
47.173484;1.0907633752024908;0.416667862280833;0.38199485009364975;-0.5007455226791583;-0.4590763697335128;1.0796873628909027;1.0000001875010265;9.999886407904066;0.4167628442690137;-0.43522900618690874;-0.43522899770539014;0.3860031769818599;-0.4557100028261779;0.597215402335902;1.0000018694196153
47.183484;1.090763225568543;0.4166678765774885;0.38199485035324227;-0.5007455226719574;-0.4590763698025444;1.0796872948138023;1.0000002131023698;9.99988490407642;0.41676291840383795;-0.43522900619911165;-0.4352289977537682;0.3860032098185479;-0.45571000282143;0.5972154788736888;1.0000017551371865
47.193484;1.0907630773572077;0.41666789181148883;0.3819948498906278;-0.5007455226665062;-0.4590763698720481;1.0796872298658553;1.0000002363701543;9.999883440558651;0.4167629930755736;-0.4352290062078341;-0.4352289978044124;0.38600324318159956;-0.4557100028163333;0.5972155567380583;1.0000016370406648
47.203484;1.090762930759892;0.41666790788658825;0.3819948488414087;-0.5007455226630152;-0.45907636994189166;1.0796871684652185;1.0000002575655182;9.999882018064351;0.41676306817625014;-0.43522900621299904;-0.4352289978572827;0.38600327706104315;-0.45571000281081914;0.5972156358748191;1.0000015155986686
47.213484;1.0907627860517648;0.41666792464807506;0.3819948473591848;-0.5007455226616556;-0.45907637001191803;1.0796871109062656;1.000000277044164;9.999880638475714;0.41676314356974603;-0.4352290062145446;-0.4352289979122931;0.38600331148212036;-0.4557100028048146;0.597215716254115;1.0000013910205958
47.223484;1.0907626436795084;0.4166679418870372;0.38199484556479446;-0.5007455226625349;-0.45907637008198154;1.079687057342954;1.0000002951104319;9.999879304983027;0.41676321915211123;-0.4352290062124499;-0.4352289979693356;0.38600334647205364;-0.45571000279823914;0.5972157978525293;1.000001263257957
47.233484;1.0907625042134763;0.41666795936944084;0.38199484352986535;-0.5007455226657014;-0.4590763701519934;1.0796870078873109;1.0000003119542624;9.999878021250597;0.41676329486966807;-0.43522900620671656;-0.4352289980283051;0.38600338201910894;-0.45571000279100055;0.597215880683099;1.000001132084104
47.243484;1.0907623682209766;0.4166679768749652;0.3819948412942886;-0.5007455226711781;-0.4590763702219347;1.0796869626408367;1.000000327639298;9.999876790417222;0.41676337071671316;-0.4352290061973412;-0.43522899808908694;0.38600341806811184;-0.4557100027829935;0.5972159648341016;1.000000997186486
47.253484;1.090762236221223;0.41666799422386747;0.3819948388627352;-0.5007455226789803;-0.459076370291856;1.0796869216277898;1.0000003421502306;9.999875615139974;0.41676344672485005;-0.4352290061843213;-0.435228998151529;0.38600345455124013;-0.4557100027741072;0.5972160504352164;1.0000008582453763
47.263484;1.090762108687697;0.41666801128234054;0.3819948361972287;-0.5007455226890951;-0.4590763703618696;1.07968688476059;1.0000003554811265;9.999874498393439;0.4167635229366123;-0.4352290061676694;-0.43522899821546385;0.38600349142591495;-0.45571000276424106;0.5972161375930541;1.000000715017131
47.273484;1.0907619859733027;0.41666802793497665;0.38199483322858985;-0.5007455227014629;-0.4590763704321147;1.0796868518568081;1.0000003676727967;9.999873443499036;0.4167635993838289;-0.435229006147414;-0.4352289982807433;0.3860035286974591;-0.45571000275331236;0.5972162263475709;1.0000005673422023
47.283484;1.090761868237878;0.41666804405969204;0.3819948298691782;-0.5007455227159833;-0.4590763705027087;1.079686822656142;1.0000003787669742;9.999872453271207;0.41676367608793224;-0.43522900612360066;-0.43522899834722806;0.3860035664157806;-0.4557100027412603;0.5972163166503843;1.000000415014122
47.293484;1.0907617555020066;0.4166680595412654;0.3819948260230016;-0.5007455227325293;-0.4590763705737326;1.0796867968492627;1.000000388727873;9.999871529866812;0.4167637530768609;-0.4352290060963066;-0.435228998414782;0.3860036046624858;-0.45571000272804146;0.5972164083645702;1.0000002576482716
47.303484;1.090761647760511;0.416668074280996;0.38199482159193876;-0.5007455227509657;-0.45907637064524737;1.0796867741153864;1.000000397393185;9.999870675519686;0.4167638304156423;-0.4352290060656672;-0.4352289984832953;0.3860036435385638;-0.45571000271361645;0.5972165012698802;1.0000000947073964
47.313484;1.090761545030771;0.4166680881618224;0.3819948164850695;-0.5007455227711762;-0.459076370717309;1.0796867541522674;1.0000004045023698;9.99986989259858;0.41676390822592657;-0.435229006031876;-0.43522899855268254;0.386003683130894;-0.45571000269795725;0.5972165950742218;0.9999999256938485
47.323484;1.0907614473488567;0.4166681010186451;0.3819948106332296;-0.5007455227930705;-0.4590763707899723;1.0796867366946372;1.0000004097937474;9.999869182822962;0.41676398665651565;-0.4352290059951497;-0.4352289986228484;0.386003723475217;-0.4557100026810621;0.5972166894482387;0.9999997503268263
47.333484;1.09076135480052;0.4166681126686021;0.381994803979433;-0.5007455228165494;-0.4590763708632776;1.0796867214816992;1.0000004130802937;9.999868546865203;0.41676406583305436;-0.43522900595569797;-0.4352289986936883;0.3860037645494163;-0.4557100026629533;0.5972167840670687;0.9999995685273054
47.343484;1.0907612675746448;0.4166681229502685;0.3819947964452101;-0.5007455228414665;-0.4590763709372241;1.0796867082420412;1.0000004142610368;9.999867984361842;0.4167641458447647;-0.43522900591370667;-0.4352289987651417;0.3860038062744375;-0.4557100026436843;0.5972168786490701;0.9999993803377397
47.353484;1.0907611859421917;0.41666813170537836;0.3819947879110143;-0.5007455228676266;-0.45907637101175824;1.0796866967959418;1.0000004133180194;9.999867494092893;0.41676422676628516;-0.4352290058693249;-0.4352289988372373;0.3860038485101713;-0.4557100026233669;0.5972169729914187;0.9999991859594113
47.363484;1.0907611101340988;0.41666813874830455;0.3819947782334635;-0.5007455228948108;-0.45907637108677524;1.079686687137415;1.0000004102802242;9.999867075022923;0.4167643086856703;-0.4352290058226586;-0.43522899891009914;0.38600389107479516;-0.45571000260218925;0.5972170669775583;0.9999989858334517
47.373484;1.0907610402180814;0.4166681438856214;0.3819947672812024;-0.50074552292281;-0.459076371162116;1.0796866793444337;1.000000405142769;9.999866727343361;0.4167643917156002;-0.4352290057737789;-0.43522899898392814;0.38600393378938586;-0.45571000258039884;0.5972171605453499;0.9999987806242278
47.383484;1.0907609760994654;0.41666814695310406;0.3819947549473412;-0.5007455229514663;-0.4590763712375713;1.0796866733926942;1.0000003978349457;9.999866451873755;0.4167644759791101;-0.4352290057227488;-0.4352289990589688;0.3860039765085957;-0.455710002558255;0.5972172536257847;0.999998571109255
47.393484;1.090760917637348;0.4166681478323947;0.3819947411426036;-0.5007455229806933;-0.45907637131290996;1.0796866690258147;1.0000003882690107;9.999866248619847;0.41676456159828956;-0.43522900566964445;-0.4352289991354822;0.3860040191199989;-0.4557100025359769;0.5972173460795064;0.9999983580779525
47.403484;1.0907608647142353;0.4166681464582618;0.38199472581039023;-0.5007455230104508;-0.45907637138792995;1.0796866658029014;1.000000376423403;9.99986611639789;0.4167646487061854;-0.4352290056145429;-0.43522899921373176;0.38600406154267086;-0.4557100025137131;0.5972174376842241;0.9999981422968733
47.413484;1.090760817175016;0.41666814280734765;0.38199470895629933;-0.5007455230406876;-0.4590763714625083;1.0796866633010374;1.0000003623866836;9.999866053835385;0.4167647374534813;-0.43522900555749816;-0.4352289992939458;0.3860041037310389;-0.45571000249156;0.5972175281758806;0.9999979245105844
47.423484;1.0907607747655426;0.4166681368781663;0.38199469064166625;-0.5007455230713046;-0.45907637153662084;1.0796866612717972;1.0000003462994635;9.999866060429927;0.4167648279809419;-0.4352290054985345;-0.4352289993762549;0.38600414566158076;-0.45571000246961985;0.5972176172879755;0.9999977054322645
47.433484;1.0907607371771249;0.4166681287071939;0.3819946709541514;-0.5007455231021665;-0.4590763716103121;1.079686659640551;1.0000003282491217;9.999866136392345;0.41676492038036106;-0.43522900543765786;-0.43522899946066035;0.3860041873126533;-0.45571000244804694;0.5972177047607047;0.9999974857126988
47.443484;1.090760704130561;0.4166681183951672;0.38199465001444644;-0.5007455231331376;-0.4590763716836387;1.0796866584249742;1.000000308197867;9.999866281569354;0.41676501468332805;-0.4352290053748615;-0.4352289995470558;0.3860042286537285;-0.4557100024270577;0.5972177903427076;0.9999972659381856
47.453484;1.0907606754079724;0.41666810608161536;0.3819946279978225;-0.5007455231641086;-0.4590763717566292;1.079686657659764;1.0000002859562591;9.999866494860346;0.4167651108732542;-0.43522900531012315;-0.43522899963525635;0.3860042696452288;-0.4557100024069163;0.5972178738252323;0.9999970466908287
47.463484;1.0907606508051473;0.4166680918885872;0.38199460512475686;-0.5007455231949965;-0.4590763718292743;1.0796866573726047;1.0000002612210936;9.999866774493784;0.4167652089048567;-0.43522900524341135;-0.4352289997250155;0.38600431023622134;-0.4557100023878962;0.5972179550884784;0.9999968285813716
47.473484;1.0907606300528272;0.4166680759085734;0.3819945816326595;-0.5007455232257368;-0.45907637190153505;1.0796866576075763;1.0000002336933482;9.999867118011004;0.41676530873597223;-0.43522900517469765;-0.4352289998160527;0.3860043503469388;-0.45571000237023385;0.597218034100183;0.9999966122187507
47.483484;1.0907606127805554;0.41666805825144626;0.3819945577577718;-0.5007455232562877;-0.45907637197334494;1.0796866584334175;1.0000002032024053;9.999867521689284;0.4167654103566194;-0.43522900510396684;-0.4352289999080849;0.38600438985772034;-0.4557100023541116;0.5972181108808654;0.9999963982228397
47.493484;1.0907605985561644;0.4166680390746194;0.38199453374110204;-0.5007455232866468;-0.45907637204461876;1.0796866599105206;1.00000016972588;9.999867980559129;0.41676551378384213;-0.4352290050312233;-0.4352290000008387;0.3860044286211132;-0.4557100023396747;0.5972181854877454;0.9999961872739844
47.503484;1.0907605869852621;0.416668018542326;0.38199450983360894;-0.5007455233168654;-0.4590763721152972;1.0796866620511776;1.00000013331495;9.99986848920004;0.41676561902080617;-0.4352290049564921;-0.4352290000940453;0.38600446649093795;-0.455710002327041;0.5972182580173477;0.9999959800818106
47.513484;1.090760577776626;0.4166679967771928;0.3819944862773883;-0.5007455233470534;-0.4590763721853864;1.0796866648215724;1.0000000940510565;9.999869042502155;0.4167657260263875;-0.43522900487982646;-0.43522900018742494;0.38600450335917197;-0.4557100023162891;0.5972183285899562;0.9999957773116993
47.523484;1.0907605706978094;0.41666797387568477;0.3819944632884337;-0.5007455233773648;-0.45907637225495124;1.0796866682230275;1.0000000520755943;9.99986963609858;0.4167658347312999;-0.4352290048013171;-0.43522900028066985;0.3860045391700598;-0.45571000230745784;0.5972183973165351;0.9999955795700614
47.533484;1.0907605654932355;0.4166679499497196;0.38199444106615715;-0.500745523407963;-0.45907637232407966;1.079686672401006;1.0000000075895725;9.999870266271826;0.4167659450532088;-0.4352290047210735;-0.43522900037344736;0.38600457389860127;-0.45571000230056696;0.5972184643105847;0.9999953873820245
47.543484;1.0907605618628589;0.4166679251281971;0.38199441982333415;-0.5007455234389826;-0.4590763723928391;1.079686677632508;0.9999999607851542;9.999870929210271;0.41676605686029977;-0.43522900463919245;-0.43522900046541696;0.3860046075271582;-0.4557100022956287;0.5972185297442503;0.9999952011238173
47.553484;1.0907605594835683;0.41666789952787275;0.381994399799661;-0.5007455234705153;-0.4590763724612544;1.0796866841575525;0.9999999117943998;9.999871620011186;0.4167661699304417;-0.43522900455574826;-0.4352290005562453;0.3860046400373078;-0.45571000229262476;0.5972185938516915;0.9999950210209771
47.563484;1.0907605580461268;0.4166678732477405;0.38199438123463053;-0.5007455235026123;-0.45907637252932587;1.0796866920823005;0.9999998606810943;9.999872332034233;0.4167662839629498;-0.43522900447079116;-0.43522900064560954;0.38600467140907413;-0.4557100022914782;0.5972186568694805;0.9999948471954274
47.573484;1.0907605573236172;0.41666784638418214;0.3819943643519217;-0.5007455235352903;-0.45907637259705636;1.0796867015112577;0.9999998074358594;9.999873057405098;0.41676639862706594;-0.4352290043843369;-0.4352290007331989;0.3860047016357168;-0.45571000229207154;0.5972187190042855;0.9999946796619427
47.583484;1.0907605572503172;0.4166678190233363;0.38199434937865756;-0.5007455235685516;-0.4590763726644489;1.0796867127182386;0.9999997520177977;9.999873788595222;0.41676651361848865;-0.435229004296369;-0.43522900081873295;0.38600473074477887;-0.45571000229429626;0.5972187804348944;0.9999945183230344
47.593484;1.090760557975025;0.4166677912346433;0.3819943365348803;-0.5007455236024052;-0.45907637273149526;1.0796867261494711;0.9999996944681018;9.999874519711444;0.41676662870503917;-0.43522900420686217;-0.4352290009019603;0.3860047587983828;-0.455710002298064;0.5972188412852191;0.9999943630394919
47.603484;1.090760559811764;0.4166677630998859;0.38199432599556077;-0.5007455236368746;-0.45907637279818936;1.0796867422915088;0.9999996349542714;9.99987524672192;0.41676674373538003;-0.43522900411580057;-0.43522900098260797;0.38600478588597625;-0.45571000230329073;0.5972189015812082;0.9999942137569421
47.613484;1.0907605630612944;0.4166677347338235;0.3819943178898287;-0.5007455236720006;-0.45907637286453995;1.079686761533216;0.9999995736874006;9.999875966749936;0.4167668586092538;-0.43522900402317355;-0.4352290010603472;0.38600481212214816;-0.4557100023098971;0.5972189612389852;0.9999940705849908
47.623484;1.0907605678547379;0.4166677062728983;0.38199431232481795;-0.5007455237078258;-0.45907637293054965;1.079686784108845;0.9999995108625911;9.999876676908764;0.41676697322370404;-0.4352290039289745;-0.4352290011348231;0.38600483762911425;-0.45571000231781345;0.5972190200634265;0.9999939337260257
47.633484;1.0907605740977353;0.41666767787924575;0.3819943093822136;-0.500745523744365;-0.45907637299618753;1.0796868101137083;0.9999994466514373;9.999877373662905;0.41676708742055524;-0.4352290038332285;-0.4352290012056956;0.38600486251425176;-0.455710002326975;0.5972190777561961;0.9999938033151927
47.643484;1.0907605814580579;0.4166676497832532;0.3819943091023505;-0.500745523781598;-0.45907637306138005;1.0796868395510881;0.9999993811492327;9.999878053420522;0.4167672009880983;-0.435229003736029;-0.43522900127264985;0.38600488686295936;-0.45571000233730347;0.5972191339838284;0.9999936793322226
47.653484;1.090760589412085;0.41666762231905846;0.38199431149757873;-0.5007455238194921;-0.459076373126018;1.0796868724027051;0.9999993143535482;9.999878713752688;0.4167673137074138;-0.43522900363754663;-0.43522900133538855;0.3860049107255503;-0.4557100023486769;0.5972191884665172;0.9999935616368599
47.663484;1.0907605973597436;0.4166675959003342;0.38199431657633715;-0.5007455238580206;-0.4590763731899752;1.079686908693443;0.999999246264145;9.99987935349427;0.41676742536856004;-0.4352290035380081;-0.435229001393631;0.3860049341069044;-0.45571000236092324;0.5972192410116401;0.9999934500689415
47.673484;1.0907606047139382;0.4166675709495767;0.3819943243481623;-0.5007455238971555;-0.459076373253107;1.0796869485160032;0.9999991770101796;9.999879971381855;0.4167675357682297;-0.4352290034376647;-0.43522900144713195;0.38600495699175047;-0.45571000237384923;0.5972192915203772;0.9999933445114354
47.683484;1.0907606109110763;0.41666754784424453;0.3819943348297948;-0.5007455239368659;-0.4590763733152323;1.0796869920288363;0.999999106910748;9.999880565340538;0.4167676447267879;-0.4352290033367706;-0.43522900149568533;0.38600497938026895;-0.4557100023872575;0.5972193399830045;0.9999932448562887
47.693484;1.0907606153968168;0.41666752691684966;0.3819943480783862;-0.5007455239771398;-0.45907637337614055;1.0796870394462297;0.9999990364062696;9.999881133491138;0.4167677520870761;-0.4352290032355878;-0.43522900153910626;0.3860050013006709;-0.45571000240093357;0.5972193864304508;0.9999931509143462
47.703484;1.0907606176207405;0.41666750848335543;0.38199436421896604;-0.5007455240179954;-0.4590763734356241;1.0796870910175462;0.9999989658648837;9.999881675205307;0.4167678577088536;-0.4352290031343953;-0.43522900157723654;0.3860050227923752;-0.4557100024146303;0.5972194309092391;0.9999930623556414
47.713484;1.0907606170726616;0.4166674928577321;0.3819943834151985;-0.5007455240594609;-0.45907637349350433;1.0796871470183351;0.9999988954822043;9.999882190628494;0.4167679615032859;-0.4352290030334788;-0.43522900160996814;0.3860050438667294;-0.45571000242806853;0.5972194735165823;0.999992978770907
47.723484;1.0907606133785543;0.4166674803413166;0.38199440582195593;-0.5007455241015505;-0.4590763735496404;1.0796872077756612;0.9999988253956896;9.999882679789108;0.4167680634597928;-0.4352290029331204;-0.43522900163725087;0.3860050644915121;-0.45571000244095683;0.5972195143979356;0.9999928998198
47.733484;1.0907606063309547;0.4166674711776256;0.38199443157786195;-0.5007455241442654;-0.45907637360391856;1.079687273685757;0.9999987557912521;9.999883142802737;0.4167681636265607;-0.43522900283360605;-0.43522900165908435;0.3860050846346136;-0.4557100024530184;0.5972195537055884;0.9999928252907454
47.743484;1.0907605957828206;0.41666746548883615;0.38199446081499755;-0.5007455241876099;-0.4590763736562316;1.0796873451853883;0.9999986868484445;9.999883580216837;0.4167682620779797;-0.43522900273522686;-0.43522900167550566;0.3860051043229555;-0.45571000246399745;0.5972195916136261;0.9999927550539177
47.753484;1.0907605815228734;0.4166674632637389;0.38199449366238714;-0.5007455242315976;-0.45907637370647786;1.0796874226911388;0.99999861866417;9.999883992802376;0.41676835889990904;-0.4352290026382481;-0.4352290016865726;0.3860051236609716;-0.45571000247363924;0.5972196283859846;0.9999926890318019
47.763484;1.0907605632789839;0.41666746439925495;0.38199453024996405;-0.5007455242762459;-0.4590763737545832;1.079687506522285;0.9999985512664857;9.99988438147347;0.41676845420565545;-0.4352290025428752;-0.43522900169235534;0.3860051428045388;-0.4557100024816696;0.5972196644148466;0.9999926271939491
47.773484;1.0907605408486574;0.41666746872928717;0.38199457070838044;-0.500745524321561;-0.4590763738005199;1.0796875968268236;0.999998484665103;9.999884747292127;0.4167685481681144;-0.43522900244925933;-0.4352290016929374;0.3860051618979284;-0.4557100024877927;0.5972197001707508;0.9999925695341628
47.783484;1.0907605141587733;0.4166674760528552;0.3819946151615199;-0.5007455243675358;-0.45907637384430483;1.0796876936120468;0.9999984188717992;9.99988509148379;0.41676864102883243;-0.4352290023575362;-0.43522900168840306;0.3860051810068119;-0.455710002491713;0.597219736110161;0.9999925160454166
47.793484;1.0907604831367614;0.416667486192124;0.38199466371239815;-0.5007455244141603;-0.4590763738859941;1.079687796914087;0.99999835386278;9.999885415774045;0.41676873307266565;-0.43522900226785655;-0.4352290016788143;0.38600520011171624;-0.4557100024931634;0.597219772618213;0.9999924667041064
47.803484;1.0907604475627208;0.4166674990211568;0.38199471642057986;-0.5007455244614377;-0.45907637392569267;1.0796879069033765;0.9999982895173766;9.999885722807624;0.4167688245924297;-0.43522900218038535;-0.4352290016642051;0.38600521916468333;-0.45571000249191906;0.597219809979377;0.9999924214630914
47.813484;1.090760407073061;0.4166675144355889;0.38199477328442927;-0.5007455245093901;-0.45907637396354684;1.0796880238037574;0.9999982256260607;9.999886015877461;0.41676891587411413;-0.4352290020952963;-0.4352290016445926;0.38600523814402254;-0.45571000248779414;0.5972198483658567;0.9999923802893251
47.823484;1.090760361218277;0.41666753232392884;0.38199483426186276;-0.5007455245580463;-0.45907637399969176;1.0796881477791231;0.999998161966316;9.999886297933896;0.4167690072024778;-0.4352290020127795;-0.43522900161999445;0.38600525707804234;-0.45571000248062743;0.5972198878617988;0.9999923432239232
47.833484;1.090760309460583;0.4166675525543433;0.3819948993290252;-0.5007455246074203;-0.4590763740342024;1.0796882789297133;0.9999980983604033;9.99988657119458;0.4167690988593909;-0.4352290019330393;-0.43522900159045813;0.38600527605680884;-0.4557100024702675;0.5972199285027003;0.9999923103532535
47.843484;1.090760251182093;0.4166675749573635;0.3819949685123442;-0.5007455246575016;-0.45907637406709056;1.0796884173369992;0.9999980347215311;9.999886837575325;0.41676919111318683;-0.43522900185628205;-0.43522900155608985;0.38600529522750227;-0.45571000245657844;0.5972199702886345;0.999992281727409
47.853484;1.0907601857285831;0.41666759933310166;0.3819950418591518;-0.5007455247082426;-0.45907637409834484;1.0796885630127566;0.9999979710759268;9.999887098829335;0.4167692842203672;-0.4352290017827182;-0.435229001517059;0.3860053147649813;-0.4557100024394533;0.5972200131677127;0.9999922573571444
47.863484;1.0907601124197004;0.4166676254808119;0.38199511938428693;-0.5007455247595353;-0.45907637412797436;1.0796887157815498;0.9999979074738748;9.999887356546948;0.4167693784343418;-0.43522900171257306;-0.435229001473568;0.38600533484184635;-0.4557100024188077;0.5972200570392618;0.9999922372682446
47.873484;1.0907600305604028;0.41666765321423993;0.38199520102993534;-0.5007455248112178;-0.45907637415601293;1.0796888752432332;0.9999978438793626;9.999887612680189;0.416769473989932;-0.43522900164607875;-0.435229001425814;0.38600535560347554;-0.4557100023945541;0.5972201017881247;0.9999922215127548
47.883484;1.090759939544593;0.4166676823616892;0.3819952866547744;-0.5007455248631039;-0.4590763741824933;1.07968904081993;0.9999977801536447;9.999887870125729;0.4167695710713608;-0.4352290015834498;-0.43522900137397796;0.38600537713824196;-0.45571000236658926;0.5972201473025491;0.9999922101230405
47.893484;1.090759838963551;0.4166677127655393;0.3819953760528906;-0.5007455249150023;-0.45907637420742187;1.079689211830504;0.9999977160703198;9.999888132642434;0.4167696698072206;-0.43522900152486155;-0.435229001318242;0.38600539947100104;-0.45571000233480163;0.5972201934877316;0.9999922030909046
47.903484;1.090759728546803;0.4166677442859282;0.3819954689797569;-0.5007455249667316;-0.45907637423076586;1.079689387569529;0.9999976513607552;9.99988840414935;0.4167697702848884;-0.4352290014704352;-0.4352290012588051;0.386005422601787;-0.4557100022990915;0.597220240309195;0.9999922003765341
47.913484;1.090759608012004;0.4166677768069767;0.38199556517470423;-0.5007455250181194;-0.45907637425246006;1.0796895673352334;0.9999975858171076;9.999888688110534;0.4167698725480239;-0.43522900142023047;-0.4352290011958748;0.3860054465518575;-0.455710002259397;0.5972202878044833;0.9999922018724982
47.923484;1.0907594770491387;0.41666781023542543;0.38199566439682164;-0.5007455250689948;-0.4590763742724327;1.079689750414538;0.9999975193591532;9.999888987744187;0.4167699765869497;-0.435229001374248;-0.43522900112965535;0.38600547136761065;-0.45571000221570657;0.5972203360165604;0.9999922073777752
47.933484;1.0907593354564293;0.4166678444813861;0.38199576646337496;-0.5007455251192026;-0.4590763742906243;1.0796899361124956;0.9999974519815175;9.999889306653527;0.41677008235468044;-0.43522900133243764;-0.4352290010603593;0.38600549708307014;-0.4557100021680562;0.5972203849245662;0.9999922166540429
47.943484;1.0907591832575532;0.416667879433004;0.38199587124965795;-0.5007455251686351;-0.45907637430698756;1.0796901238173662;0.9999973836273224;9.999889648842872;0.41677018979578706;-0.4352290012947078;-0.4352290009882173;0.3860055236925276;-0.45571000211652146;0.5972204344394686;0.9999922294957313
47.953484;1.090759020703693;0.4166679149663581;0.38199597865511226;-0.5007455252172369;-0.45907637432147835;1.079690313004769;0.999997314138517;9.999890018391312;0.4167702988433361;-0.435229001260926;-0.4352290009134552;0.3860055511759096;-0.4557100020612036;0.597220484448483;0.9999922457679215
47.963484;1.0907588481860835;0.41666795098854187;0.3819960885784316;-0.5007455252649806;-0.4590763743340567;1.0796905031841013;0.9999972433121674;9.999890419201531;0.41677040940428106;-0.4352290012309053;-0.43522900083625715;0.38600557954285913;-0.4557100020022057;0.5972205348590225;0.9999922654396894
47.973484;1.0907586661348618;0.4166679874397241;0.38199620091654046;-0.5007455253118508;-0.459076374344683;1.0796906938420443;0.9999971709447388;9.999890854186589;0.41677052137863313;-0.43522900120440394;-0.435229000756763;0.38600560884009116;-0.4557100019396034;0.5972205855956534;0.9999922885881352
47.983484;1.090758474979404;0.4166680242523299;0.3819963155776453;-0.5007455253578325;-0.45907637435330384;1.0796908843489994;0.9999970968666713;9.999891324221835;0.4167706346864908;-0.4352290011811556;-0.4352290006751095;0.3860056391352275;-0.4557100018734266;0.5972206365767144;0.9999923153428015
47.993484;1.0907582751393592;0.4166680613364588;0.3819964324984783;-0.5007455254028997;-0.4590763743598564;1.0796910739080579;0.9999970210200297;9.999891828028785;0.41677074927230306;-0.43522900116090774;-0.43522900059147374;0.3860056705163818;-0.4557100018036641;0.5972206877279574;0.9999923458147612
48.003484;1.0907580669803492;0.4166680985943409;0.381996551631791;-0.5007455254470217;-0.4590763743643002;1.0796912616632872;0.9999969434988084;9.999892362672119;0.41677086510387096;-0.43522900114343804;-0.4352290005060794;0.3860057031118192;-0.455710001730288;0.5972207389899623;0.9999923800427689
48.013484;1.0907578507805906;0.4166681359319364;0.38199667289072153;-0.5007455254901736;-0.45907637436662435;1.079691446821854;0.9999968644996061;9.999892923913338;0.41677098217700587;-0.4352290011285434;-0.435229000419171;0.3860057370984521;-0.45571000165328707;0.5972207902717955;0.9999924179593869
48.023484;1.0907576267603825;0.4166681732491844;0.3819967961254666;-0.5007455255323321;-0.45907637436682897;1.0796916286615796;0.9999967842313111;9.999893507164856;0.4167711005079586;-0.43522900111602664;-0.4352290003309786;0.3860057726704854;-0.4557100015727108;0.5972208414229393;0.9999924593970019
48.033484;1.0907573951213756;0.4166682104157914;0.3819969211722341;-0.5007455255734572;-0.4590763743649295;1.0796918064952357;0.9999967028409515;9.999894109292757;0.416771220102482;-0.43522900110568524;-0.43522900024170086;0.386005809989524;-0.45571000148869883;0.5972208922892231;0.9999925041350767
48.043484;1.0907571560724716;0.41666824726487384;0.3819970479063338;-0.5007455256134846;-0.4590763743609673;1.0796919796670592;0.9999966204128466;9.999894729324632;0.416771340914569;-0.4352290010973015;-0.4352290001515092;0.38600584915341757;-0.4557100014014747;0.5972209427931181;0.9999925519800287
48.053484;1.090756909897917;0.4166682836092366;0.3819971762360074;-0.50074552565233;-0.45907637435500465;1.0796921476011072;0.9999965370147236;9.99989536709389;0.4167714628216017;-0.4352290010906486;-0.4352290000605575;0.38600589019676435;-0.4557100013113222;0.5972209929538218;0.9999926028225598
48.063484;1.0907566570433362;0.4166683192581896;0.38199730604982063;-0.5007455256899039;-0.4590763743471273;1.079692309860026;0.9999964527044938;9.999896021843574;0.4167715856373967;-0.4352290010855108;-0.43522899996900516;0.38600593311774506;-0.4557100012185564;0.5972210428492084;0.9999926565975323
48.073484;1.090756398121699;0.4166683540198545;0.3819974371912188;-0.5007455257261256;-0.45907637433744636;1.0796924661298761;0.9999963675259168;9.999896692166317;0.4167717091516696;-0.43522900108169416;-0.4352289998770575;0.3860059778912415;-0.4557100011235;0.5972210925689108;0.9999927132066704
48.083484;1.0907561338468794;0.416668387701049;0.3819975694765037;-0.5007455257609281;-0.4590763743260979;1.079692616140191;0.9999962815568414;9.999897376192461;0.41677183315923966;-0.4352290010790301;-0.4352289997849923;0.3860060244425847;-0.4557100010264752;0.5972211422024778;0.9999927724747272
48.093484;1.0907558649986606;0.41666842011312577;0.3819977026991658;-0.5007455257942576;-0.45907637431326964;1.0796927596592003;0.9999961949601597;9.999898071432922;0.4167719574701638;-0.4352290010773843;-0.43522899969315365;0.3860060726280467;-0.45571000092780234;0.5972211918423181;0.9999928340933888
48.103484;1.090755592414929;0.41666845106431005;0.3819978366330853;-0.5007455258260731;-0.459076374299232;1.079692896571913;0.999996107970232;9.999898775173543;0.4167720819204212;-0.43522900107665724;-0.43522899960191247;0.38600612225060094;-0.45571000082779584;0.5972212415514355;0.999992897540682
48.113484;1.0907553169616648;0.4166684803587915;0.38199797106238836;-0.5007455258563586;-0.45907637428432707;1.0796930268950924;0.9999960208397758;9.999899485524917;0.4167722063720652;-0.43522900107676343;-0.4352289995116203;0.3860061730728179;-0.45571000072675655;0.5972212913389815;0.9999929620563865
48.123484;1.0907550395161363;0.41666850783279813;0.3819981058088046;-0.5007455258851328;-0.45907637426891973;1.0796931507289966;0.9999959337987031;9.999900202008236;0.4167723306996697;-0.4352290010776041;-0.43522899942258314;0.3860062248074768;-0.4557100006249691;0.5972213411752113;0.9999930267273558
48.133484;1.0907547608972448;0.41666853339845267;0.381998240757358;-0.5007455259124378;-0.4590763742533409;1.079693268232258;0.999995847035879;9.99990092522945;0.41677245480839875;-0.4352290010790531;-0.4352289993350704;0.3860062771090823;-0.45571000052270794;0.5972213909908259;0.9999930906182639
48.143484;1.0907544816818688;0.41666855705733336;0.38199837585899954;-0.5007455259383234;-0.4590763742378605;1.0796933796293362;0.9999957606983335;9.999901656016123;0.4167725786710613;-0.43522900108095497;-0.4352289992493413;0.38600632958606257;-0.4557100004202515;0.5972214406506494;0.9999931528983326
48.153484;1.090754202089937;0.41666857886474107;0.38199851107587096;-0.5007455259628418;-0.45907637422269376;1.0796934852075137;0.9999956749210708;9.999902394666586;0.416772702317412;-0.4352290010831297;-0.4352289991656488;0.3860063818275791;-0.45571000031789327;0.5972214899327337;0.9999932129817657
48.163484;1.0907539220842264;0.4166685988714361;0.3819986463406176;-0.5007455259860406;-0.45907637420800146;1.079693585265951;0.9999955898876363;9.999903140839114;0.41677282578544916;-0.4352290010853849;-0.43522899908421087;0.3860064334304779;-0.45571000021592406;0.5972215385364014;0.9999932705812069
48.173484;1.0907536415553003;0.41666861711078423;0.38199878157437855;-0.5007455260079615;-0.4590763741938704;1.0796936800683679;0.9999955058257355;9.99990389348252;0.41677294908922835;-0.4352290010875292;-0.4352289990051807;0.3860064840234376;-0.45571000011459045;0.5972215861335581;0.9999933256109256
48.183484;1.0907533604103485;0.4166686336229906;0.3819989166940038;-0.5007455260286395;-0.4590763741803107;1.0796937698561442;0.9999954229105387;9.999904650673876;0.4167730722079309;-0.4352290010893841;-0.43522899892864103;0.3860065332745473;-0.45571000001408446;0.5972216324029828;0.9999933781282049
48.193484;1.0907530786166326;0.41666864844847057;0.38199905158053166;-0.5007455260480946;-0.4590763741672894;1.0796938548929726;0.9999953412158268;9.999905410350454;0.41677319508337485;-0.4352290010907941;-0.4352289988546199;0.3860065808771564;-0.4557099999145777;0.5972216770075015;0.9999934283931642
48.203484;1.090752796318594;0.4166686615981093;0.38199918605925276;-0.5007455260663258;-0.4590763741547705;1.0796939354896258;0.9999952607344553;9.999906171296288;0.41677331762316067;-0.43522900109161683;-0.4352289987831012;0.38600662654775203;-0.45570999981624205;0.5972217195951433;0.9999934768549325
48.213484;1.0907525139120569;0.4166686730484013;0.3819993199168432;-0.5007455260833061;-0.4590763741427411;1.079694011962364;0.9999951814186063;9.999906932954238;0.416773439693031;-0.4352290010917048;-0.4352289987140317;0.386006670056817;-0.4557099997192383;0.5972217598571173;0.9999935240057364
48.223484;1.0907522319861895;0.41666868276136104;0.38199945293383214;-0.500745526098975;-0.45907637413120983;1.079694084538289;0.9999951032668697;9.999907694234542;0.4167735611040776;-0.43522900109090146;-0.4352289986473489;0.3860067112601197;-0.45570999962370684;0.5972217975604065;0.9999935702587257
48.233484;1.0907519512870525;0.4166686907075122;0.3819995849097209;-0.5007455261132319;-0.45907637412017643;1.0796941532909798;0.9999950263508994;9.999908452388583;0.41677368162011225;-0.4352290010890399;-0.43522899858301234;0.38600675008689833;-0.45570999952976177;0.5972218325117153;0.999993615950759
48.243484;1.0907516727563256;0.4166686968833382;0.3819997156701088;-0.5007455261259499;-0.4590763741096032;1.079694218155255;0.9999949507243837;9.999909203171716;0.41677380097520167;-0.4352290010859408;-0.4352289985210162;0.38600678649571624;-0.4557099994374843;0.5972218645018157;0.9999936614289351
48.253484;1.0907513975149956;0.41666870132893663;0.38199984505621526;-0.5007455261370158;-0.4590763740994158;1.0796942790061865;0.9999948763849101;9.999909942451298;0.41677391888420756;-0.4352290010814241;-0.4352289984614048;0.3860068204479594;-0.45570999934694284;0.5972218932833386;0.9999937070966806
48.263484;1.0907511267762637;0.4166687041415761;0.38199997292015486;-0.5007455261463748;-0.4590763740895226;1.0796943357600746;0.9999948033137999;9.999910667668287;0.4167740350450259;-0.43522900107532164;-0.43522899840428425;0.38600685191235184;-0.45570999925823796;0.5972219186029506;0.999993753365748
48.273484;1.0907508617739399;0.4166687054631622;0.3820000991390113;-0.5007455261540398;-0.45907637407983304;1.0796943884473642;0.9999947314940686;9.999911377703576;0.4167741491308823;-0.4352290010674833;-0.43522899834980056;0.3860068808654952;-0.45570999917152494;0.5972219402795044;0.9999938006046618
48.283484;1.0907506037085264;0.4166687054521736;0.3820002236269754;-0.5007455261600532;-0.4590763740702555;1.0796944371918835;0.9999946609514805;9.999912071514963;0.4167742607974992;-0.43522900105778156;-0.4352289982981036;0.3860069072674143;-0.45570999908700405;0.5972219582481232;0.9999938491708658
48.293484;1.090750353678435;0.416668704281904;0.38200034634684044;-0.5007455261644314;-0.459076374060668;1.0796944820728651;0.9999945918249707;9.999912747344199;0.4167743697234919;-0.43522900104610796;-0.4352289982493175;0.3860069310329314;-0.4557099990048914;0.5972219725140272;0.999993899453898
48.303484;1.0907501126173194;0.4166687021599636;0.3820004673264199;-0.5007455261671299;-0.45907637405090146;1.079694523026675;0.9999945243555456;9.999913403236173;0.41677447564496495;-0.43522900103236917;-0.4352289982035174;0.38600695203723195;-0.4557099989253596;0.597221983104957;0.9999939518049135
48.313484;1.0907498812745724;0.4166686993114564;0.3820005866387417;-0.5007455261680677;-0.4590763740407645;1.0796945599203125;0.9999944588212816;9.999914038060158;0.4167745783494293;-0.43522900101650724;-0.4352289981607167;0.3860069701714997;-0.45570999884848207;0.5972219900954593;0.9999940064409499
48.323484;1.0907496602445999;0.4166686959192582;0.3820007043490244;-0.5007455261671895;-0.45907637403006923;1.0796945926488544;0.9999943955270162;9.99991465229275;0.4167746776507199;-0.43522900099852296;-0.4352289981208603;0.38600698539428174;-0.45570999877423685;0.5972219936480243;0.9999940634776698
48.333484;1.0907494500086694;0.416668692085474;0.3820008204829615;-0.5007455261645013;-0.45907637401862456;1.0796946211416405;0.9999943347887098;9.999915247707698;0.4167747733960927;-0.4352290009784664;-0.43522899808383664;0.38600699771081604;-0.45570999870254886;0.5972219940318371;0.9999941229670158
48.343484;1.0907492509185672;0.4166686878468649;0.38200093502260285;-0.5007455261600658;-0.4590763740062213;1.079694645361375;0.9999942768868776;9.999915826144473;0.41677486551422316;-0.43522900095640105;-0.4352289980495278;0.3860070071275069;-0.4557099986333089;0.597221991619004;0.9999941848213879
48.353484;1.0907490631476575;0.4166686832277943;0.3820010479156254;-0.5007455261539817;-0.459076373992643;1.079694665320358;0.9999942220942868;9.999916388931183;0.41677495404146486;-0.43522900093238;-0.4352289980178546;0.38600701366915435;-0.4557099985663794;0.5972219868368318;0.9999942487915245
48.363484;1.090748886754632;0.4166686782941374;0.3820011591047599;-0.5007455261463656;-0.4590763739777015;1.0796946810646544;0.9999941707494793;9.999916937135545;0.4167750390924057;-0.4352290009064522;-0.4352289979887564;0.3860070174218132;-0.4557099985016175;0.5972219800878175;0.9999943145434276
48.373484;1.0907487218480816;0.4166686731668922;0.38200126858120564;-0.5007455261373426;-0.45907637396126044;1.0796946926629203;0.9999941232765507;9.99991747168934;0.41677512082147194;-0.4352290008786876;-0.4352289979621522;0.38600701853376146;-0.4557099984388983;0.5972219716873358;0.9999943816819777
48.383484;1.0907485686539709;0.4166686679981999;0.38200137642370896;-0.5007455261270432;-0.45907637394323336;1.0796947002167647;0.9999940801236048;9.99991799302335;0.41677519940477714;-0.43522900084919364;-0.4352289979379435;0.38600701720076197;-0.45570999837811943;0.5972219618523564;0.9999944497356631
48.393484;1.0907484274218184;0.4166686629383745;0.38200148276767104;-0.5007455261156141;-0.4590763739235745;1.0796947038136129;0.9999940416370339;9.999918500291116;0.416775275020674;-0.4352290008181057;-0.43522899791603203;0.3860070136638181;-0.455709998319205;0.5972219507508035;0.9999945181929223
48.403484;1.0907482983216132;0.41666865811219056;0.3820015877276189;-0.5007455261032365;-0.45907637390226247;1.0796947034841728;0.9999940079532842;9.999918990919749;0.41677534781238135;-0.4352290007855634;-0.4352289978963124;0.38600700820102574;-0.4557099982621162;0.597221938582332;0.999994586575144
48.413484;1.090748181415191;0.4166686536131336;0.3820016913552855;-0.5007455260901215;-0.4590763738792706;1.0796946992802516;0.9999939789933683;9.999919461114231;0.41677541784929983;-0.43522900075170556;-0.4352289978786535;0.3860070011028711;-0.4557099982068536;0.597221925610181;0.999994654488332
48.423484;1.0907480766327837;0.4166686495088665;0.38200179366290266;-0.5007455260764914;-0.4590763738545328;1.079694691370608;0.9999939545642615;9.999919906778374;0.4167754851367396;-0.43522900071667886;-0.4352289978628888;0.38600699264869676;-0.4557099981534572;0.597221912124733;0.999994721599251
48.433484;1.090747983788243;0.4166686458619547;0.38200189465361245;-0.5007455260625787;-0.45907637382793215;1.079694680044403;0.999993934496816;9.999920324098419;0.41677554966646824;-0.43522900068064163;-0.435228997848836;0.3860069831036266;-0.4557099981020149;0.5972218984175245;0.9999947875771337
48.443484;1.0907479026739446;0.41666864275905213;0.3820019943004114;-0.5007455260486249;-0.45907637379931987;1.0796946656744553;0.9999939186934824;9.999920709675473;0.4167756114282204;-0.4352290006437451;-0.4352289978363429;0.3860069727251166;-0.45570999805266427;0.5972218847904427;0.9999948520873685
48.453484;1.0907478330964568;0.41666864030258666;0.38200209250820477;-0.5007455260348542;-0.4590763737685375;1.0796946487023822;0.9999939070120333;9.999921060335193;0.416775670386281;-0.4352290006060971;-0.4352289978253166;0.3860069617613889;-0.4557099980055645;0.5972218715523663;0.9999949148229406
