time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.463484;1.0907477748297758;0.4166686385707909;0.3820021891249994;-0.5007455260214422;-0.459076373735414;1.0796946296377996;0.9999938991017698;9.999921373057031;0.4167757264926158;-0.4352290005677466;-0.4352289978157114;0.38600695043478694;-0.45570999796083717;0.5972218589879671;0.9999949755489195
48.473484;1.0907477276149662;0.4166686376078574;0.3820022839891152;-0.5007455260085083;-0.45907637369976473;1.0796946090672568;0.9999938943911494;9.999921645765236;0.4167757797257873;-0.43522900052869906;-0.43522899780751145;0.3860069389163007;-0.4557099979185275;0.5972218473308658;0.9999950341497487
48.483484;1.0907476911629683;0.4166686374448648;0.382002376962358;-0.5007455259961319;-0.4590763736614105;1.079694587677363;0.9999938922640964;9.999921878307372;0.4167758301052298;-0.43522900048893987;-0.43522899780071556;0.3860069273133873;-0.455709997878618;0.5972218367584857;0.9999950906209818
48.493484;1.090747665109543;0.41666863810779037;0.38200246794127013;-0.5007455259843705;-0.4590763736201899;1.079694566206369;0.9999938922598717;9.999922072094856;0.41677587767144364;-0.43522900044846546;-0.43522899779531915;0.3860069156710425;-0.45570999784106575;0.5972218273783694;0.9999951449648603
48.503484;1.0907476490820092;0.416668639604404;0.38200255685177836;-0.5007455259732658;-0.45907637357595266;1.0796945452932432;0.9999938941290551;9.999922228850245;0.4167759224413507;-0.43522900040732443;-0.4352289977913068;0.38600690398077364;-0.455709997805827;0.5972218192090494;0.999995197057937
48.513484;1.0907476428726606;0.41666864191617997;0.38200264363701003;-0.500745525962832;-0.45907637352855724;1.0796945253825756;0.9999938977530384;9.999922350045523;0.41677596436967057;-0.4352290003656397;-0.4352289977886451;0.3860068921930537;-0.4557099977728504;0.5972218122101735;0.9999952466467872
48.523484;1.0907476464618984;0.41666864501629897;0.3820027282533135;-0.5007455259530443;-0.45907637347788915;1.0796945067780264;0.9999939030486541;9.999922437362306;0.4167760033508377;-0.43522900032359035;-0.4352289977872661;0.3860068802138562;-0.45570999774205395;0.5972218063612257;0.999995293499328
48.533484;1.090747659871148;0.416668648883259;0.3820028106658531;-0.5007455259438531;-0.4590763734238921;1.079694489726816;0.9999939099371769;9.9999224932503;0.4167760392553047;-0.4352290002813819;-0.4352289977870846;0.3860068679185516;-0.45570999771331966;0.5972218017124173;0.9999953375537101
48.543484;1.0907476831063883;0.4166686534766898;0.38200289083585376;-0.5007455259352145;-0.459076373366571;1.0796944744489358;0.9999939183643921;9.999922520972223;0.4167760719755323;-0.43522900023922606;-0.4352289977880497;0.3860068552062681;-0.4557099976864941;0.5972217983627781;0.9999953789375895
48.553484;1.090747716280077;0.4166686587039241;0.38200296871418377;-0.5007455259271062;-0.45907637330596757;1.079694461181849;0.9999939283235408;9.999922524286676;0.4167761014493406;-0.43522900019731775;-0.43522899779016566;0.3860068420278849;-0.4557099976613839;0.5972217964103265;0.9999954179076443
48.563484;1.090747759683672;0.4166686644104214;0.38200304425603465;-0.5007455259195046;-0.459076373242164;1.0796944502587202;0.9999939398732142;9.999922506513945;0.4167761276332488;-0.4352290001558147;-0.43522899779348195;0.3860068283674667;-0.4557099976377718;0.5972217959153949;0.9999954548551264
48.573484;1.0907478136462285;0.41666867039887656;0.3820031174403859;-0.5007455259123583;-0.45907637317531663;1.0796944421726467;0.9999939531578007;9.999922469177772;0.4167761504657706;-0.435229000114833;-0.4352289977980924;0.3860068142315444;-0.45570999761545544;0.5972217968735573;0.9999954903659053
48.583484;1.0907478783560611;0.4166686764734457;0.38200318827701446;-0.5007455259055851;-0.45907637310566674;1.0796944376337816;0.999993968414395;9.999922411464926;0.41677616987381816;-0.4352290000744445;-0.4352289978041369;0.38600679965396406;-0.4557099975942802;0.5972217992085376;0.9999955251977634
48.593484;1.0907479538312639;0.41666868249593175;0.3820032568099889;-0.5007455258990772;-0.4590763730335136;1.079694437570223;0.9999939859524738;9.999922330810387;0.4167761857981206;-0.43522900003468323;-0.43522899781179414;0.3860067846981942;-0.4557099975741509;0.597221802787866;0.9999955601860196
48.603484;1.0907480399423335;0.4166686884265905;0.38200332310142515;-0.5007455258927089;-0.4590763729591799;1.079694442983533;0.9999940060949591;9.999922223826083;0.41677619820400974;-0.4352289999955838;-0.4352289978212814;0.3860067694657854;-0.4557099975550206;0.5972218074426111;0.9999955961547762
48.613484;1.090748136392556;0.4166686943168893;0.38200338718587473;-0.5007455258863404;-0.45907637288298764;1.0796944546963074;0.9999940290941355;9.999922087128457;0.41677620708805735;-0.435228999957228;-0.43522899783284663;0.38600675409234714;-0.4557099975368836;0.5972218129806627;0.9999956338427782
48.623484;1.0907482426996231;0.4166687002600012;0.3820034490455278;-0.5007455258798013;-0.4590763728052353;1.0796944731573814;0.9999940550799418;9.999921918280798;0.41677621249277635;-0.435228999919751;-0.4352289978467248;0.3860067386937043;-0.45570999751979474;0.5972218191834365;0.9999956738772485
48.633484;1.0907483582206503;0.4166687063634199;0.3820035086300448;-0.5007455258728741;-0.45907637272619084;1.0796944984486818;0.9999940840398163;9.999921716584161;0.41677621451296043;-0.4352289998833093;-0.4352289978630953;0.38600672329990987;-0.45570999750387675;0.5972218258016232;0.9999957167926724
48.643484;1.090748482231821;0.4166687127754965;0.38200356588302636;-0.5007455258653095;-0.4590763726461163;1.0796945304712016;0.9999941157781507;9.999921482680143;0.4167762132838383;-0.4352289998480527;-0.4352289978820797;0.38600670784796115;-0.4557099974893002;0.5972218325990902;0.9999957630139434
48.653484;1.0907486139742997;0.416668719699401;0.38200362075241945;-0.5007455258568606;-0.45907637256529493;1.0796945691368103;0.9999941499166649;9.999921217233533;0.4167762089808727;-0.43522899981412255;-0.4352289979037518;0.3860066922274777;-0.45570999747626095;0.5972218394238871;0.9999958128241823
48.663484;1.090748752613573;0.41666872735165955;0.38200367319553485;-0.5007455258473158;-0.45907637248402106;1.079694614428973;0.9999941859850773;9.999920920096972;0.4167762018329724;-0.4352289997816588;-0.43522899792813674;0.38600667633922187;-0.4557099974649607;0.5972218462161301;0.9999958664176902
48.673484;1.0907488972530772;0.41666873591720116;0.3820037231882347;-0.500745525836511;-0.4590763724025588;1.0796946663192453;0.9999942234682944;9.999920590161215;0.4167761921215777;-0.43522899975078283;-0.43522899795522324;0.38600666013321083;-0.4557099974555942;0.5972218529541496;0.9999959239913043
48.683484;1.0907490470545191;0.4166687455312564;0.3820037707245593;-0.5007455258243229;-0.45907637232111564;1.0796947246559996;0.999994261758123;9.999920225586337;0.41677618018319634;-0.43522899972157664;-0.4352289979850019;0.3860066435855637;-0.4557099974483465;0.5972218596251074;0.9999959857600564
48.693484;1.0907492012997497;0.4166687562665442;0.38200381579826004;-0.5007455258106598;-0.45907637223984155;1.079694789223392;0.9999943001557707;9.9999198248213;0.41677616641477877;-0.43522899969409545;-0.435228998017486;0.38600662664119534;-0.45570999744338947;0.5972218662303443;0.9999960519500866
48.703484;1.090749359355935;0.41666876812711545;0.3820038583865047;-0.5007455257954521;-0.4590763721588314;1.0796948599212155;0.9999943379561435;9.999919387819755;0.4167761512327054;-0.43522899966839823;-0.435228998052692;0.3860066091939998;-0.4557099974408777;0.5972218727709884;0.9999961228543103
48.713484;1.0907495206525237;0.4166687810568025;0.382003898445526;-0.5007455257786253;-0.4590763720781452;1.0796949368060522;0.9999943744921674;9.99991891621385;0.4167761350096781;-0.4352289996445452;-0.43522899809060694;0.3860065910940052;-0.4557099974409431;0.5972218792269668;0.9999961988655267
48.723484;1.090749684655565;0.41666879494762166;0.3820039359300135;-0.5007455257600861;-0.45907637199783585;1.0796950199946382;0.999994409125334;9.999918413005828;0.4167761180516589;-0.43522899962256323;-0.43522899813116267;0.3860065721480127;-0.4557099974436909;0.5972218855721859;0.9999962803912854
48.733484;1.0907498508491706;0.41666880965344644;0.3820039708377633;-0.5007455257397362;-0.4590763719179464;1.0796951095945897;0.9999944412497881;9.999917882441082;0.41677610060413794;-0.4352289996024415;-0.43522899817423255;0.3860065521492381;-0.4557099974492225;0.5972218917750691;0.999996367721957
48.743484;1.0907500187730033;0.41666882502552893;0.38200400323175254;-0.5007455257174782;-0.459076371838495;1.0796952056867148;0.9999944702921759;9.999917329588719;0.41677608287187357;-0.4352289995841735;-0.4352289982196622;0.3860065309358193;-0.45570999745767166;0.5972218977270102;0.9999964609552939
48.753484;1.0907501880395674;0.41666884095211454;0.3820040332277546;-0.5007455256931996;-0.45907637175947574;1.0796953083198768;0.999994495693547;9.999916759903574;0.4167760650299747;-0.43522899956778915;-0.435228998267313;0.38600650840248335;-0.45570999746920193;0.5972219031919161;0.9999965599788654
48.763484;1.090750358322617;0.4166688573783903;0.3820040609849099;-0.5007455256667814;-0.4590763716808707;1.0796954174921876;0.999994516932908;9.999916179156502;0.4167760471919433;-0.43522899955336;-0.4352289983170872;0.38600648445569796;-0.4557099974839612;0.5972219078830403;0.9999966645035487
48.773484;1.0907505293465776;0.4166688742954154;0.38200408669355146;-0.5007455256381418;-0.4590763716026701;1.0796955331062454;0.999994533593587;9.999915593630757;0.41677602938715175;-0.4352289995409919;-0.43522899836892814;0.38600645898388447;-0.4557099975020439;0.597221911575434;0.9999967741527152
48.783484;1.0907507008316746;0.41666889169769594;0.38200411052719196;-0.5007455256072545;-0.4590763715248981;1.0796956549152;0.9999945454278817;9.99991501057551;0.41677601160532834;-0.4352289995307914;-0.4352289984227959;0.3860064318719819;-0.45570999752348434;0.5972219141201108;0.9999968885276912
48.793484;1.0907508724539297;0.4166689095532978;0.3820041325735338;-0.5007455255741271;-0.45907637144761215;1.0796957825106432;0.999994552367957;9.999914438096624;0.41677599385853037;-0.4352289995228233;-0.43522899847863866;0.38600640303672784;-0.4557099975482566;0.5972219153907645;0.9999970071917531
48.803484;1.0907510438913146;0.4166689278290322;0.38200415280927796;-0.5007455255387854;-0.45907637137087404;1.0796959153982266;0.9999945544166987;9.999913884075548;0.4167759761854253;-0.43522899951710037;-0.43522899853636804;0.38600637246911174;-0.4557099975762683;0.5972219152490826;0.9999971296678308
48.813484;1.0907512148808751;0.4166689465391842;0.3820041711456508;-0.5007455255012687;-0.4590763712947256;1.0796960531001356;0.9999945515111732;9.999913355384834;0.416775958606829;-0.4352289995135982;-0.4352289985958383;0.386006340266919;-0.45570999760735287;0.5972219135442459;0.999997255518146
48.823484;1.090751385223892;0.4166689657588904;0.3820041874861369;-0.5007455254616174;-0.45907637121919315;1.0796961951627702;0.9999945435114904;9.999912857836241;0.41677594109740895;-0.43522899951226796;-0.4352289986568427;0.386006306625458;-0.45570999764127296;0.5972219101350703;0.9999973843996057
48.833484;1.0907515547674238;0.4166689856017836;0.38200420174790656;-0.5007455254198647;-0.45907637114431427;1.079696341068485;0.999994530245691;9.999912396064058;0.41677592358524773;-0.43522899951303995;-0.43522899871913634;0.3860062717989029;-0.45570999767775555;0.5972219049255327;0.9999975160275546
48.843484;1.0907517233933934;0.4166690061947107;0.3820042138667082;-0.5007455253760398;-0.45907637107016946;1.0796964901880595;0.9999945115329186;9.999911973232107;0.41677590594982744;-0.4352289995158061;-0.43522899878247595;0.3860062360777806;-0.45570999771655063;0.5972218978849957;0.9999976501319293
48.853484;1.0907518910315992;0.41666902764873825;0.3820042237891705;-0.5007455253301766;-0.45907637099689036;1.079696641837589;0.9999944872813452;9.999911590930616;0.4167758880307745;-0.43522899952038996;-0.435228998846649;0.3860061997665185;-0.45570999775746956;0.5972218890370213;0.9999977864323139
48.863484;1.090752057690636;0.4166690500332;0.3820042314465183;-0.5007455252823236;-0.45907637092463244;1.0796967953653092;0.9999944576488787;9.99991124969592;0.4167758696680603;-0.4352289995265476;-0.4352289989114824;0.38600616312871805;-0.45570999780038046;0.5972218784356131;0.9999979245933528
48.873484;1.0907522234846525;0.4166690733745098;0.3820042367471058;-0.5007455252325319;-0.4590763708535425;1.0796969502152132;0.9999944230630801;9.999910950024084;0.41677585074695106;-0.4352289995340013;-0.43522899897683875;0.3860061263486858;-0.4557099978451775;0.5972218661384301;0.9999980642161075
48.883484;1.0907523886697805;0.4166690976615004;0.3820042395946618;-0.5007455251808174;-0.4590763707837429;1.0796971059349911;0.9999943840014993;9.99991069265711;0.416775831209366;-0.4352289995424799;-0.4352289990425985;0.3860060895370719;-0.45570999789174865;0.5972218521791995;0.9999982048876697
48.893484;1.090752553677956;0.41666912285776697;0.38200423990835414;-0.5007455251271499;-0.4590763707153211;1.079697262120023;0.9999943407627548;9.999910477744347;0.41677581103247;-0.43522899955175315;-0.43522899910864105;0.3860060527507799;-0.4557099979399572;0.5972218365576334;0.999998346205356
48.903484;1.0907527190664141;0.4166691489459923;0.3820042376421223;-0.5007455250714793;-0.4590763706483163;1.0796974183802557;0.9999942935003738;9.99991030424687;0.416775790213201;-0.43522899956163474;-0.43522899917484276;0.38600601602310985;-0.45570999798965245;0.5972218192591765;0.9999984877460218
48.913484;1.0907528853332633;0.4166691759615412;0.38200423280010004;-0.5007455250137528;-0.45907637058271117;1.0796975743804744;0.9999942423939854;9.999910170197854;0.41677576877099803;-0.43522899957194516;-0.4352289992410773;0.38600597939357;-0.4557099980406936;0.5972218002922256;0.9999986290164026
48.923484;1.0907530527036662;0.4166692039764687;0.3820042254337822;-0.5007455249539177;-0.45907637051843814;1.0796977298965222;0.9999941877010932;9.999910072939807;0.4167757467251451;-0.4352289995824835;-0.4352289993072034;0.386005942927646;-0.4557099980929498;0.5972217797036765;0.999998769432164
48.933484;1.0907532210822826;0.4166692330686489;0.38200421560343584;-0.5007455248919436;-0.4590763704554098;1.07969788482556;0.9999941297044933;9.999910009345824;0.41677572403960667;-0.4352289995930511;-0.43522899937304377;0.38600590672822127;-0.45570999814626845;0.5972217575593913;0.9999989083727397
48.943484;1.0907533901900777;0.4166692633030075;0.38200420332822094;-0.500745524827863;-0.4590763703935599;1.0796980391510145;0.9999940686737019;9.999909976340463;0.41677570060374813;-0.43522899960350425;-0.43522899943838195;0.38600587092240046;-0.45570999820044167;0.5972217339209727;0.999999045272178
48.953484;1.0907535597248512;0.4166692947267585;0.38200418856897767;-0.5007455247617884;-0.4590763703328585;1.079698192890463;0.9999940048674035;9.999909971235645;0.4167756762763719;-0.4352289996137836;-0.43522899950299365;0.3860058356456292;-0.45570999825522085;0.5972217088358338;0.9999991796459186
48.963484;1.0907537294422551;0.4166693273710315;0.3820041712279947;-0.5007455246938916;-0.4590763702732952;1.079698346023978;0.9999939385389731;9.999909992199964;0.41677565094776936;-0.4352289996239017;-0.43522899956667915;0.38600580104576815;-0.4557099983103851;0.5972216823359664;0.9999993110558035
48.973484;1.0907538991408563;0.41666936125034165;0.38200415114422187;-0.5007455246243725;-0.45907637021487047;1.0796984984398648;0.9999938699220983;9.9999100388269;0.4167756245902061;-0.43522899963389666;-0.4352289996292598;0.3860057672662637;-0.45570999836579357;0.5972216544305775;0.9999994390928925
48.983484;1.0907540685902142;0.41666939636717776;0.3820041281045381;-0.5007455245534269;-0.4590763701576019;1.0796986499856704;0.9999937992201877;9.99991011166314;0.41677559728526686;-0.4352289996437862;-0.43522899969055007;0.3860057343933518;-0.4557099984213737;0.5972216251128747;0.9999995634009843
48.993484;1.0907542375031678;0.41666943271977647;0.3820041018844901;-0.5007455244812308;-0.4590763701015221;1.0796988005658343;0.9999937266306798;9.999910211175985;0.4167755692223352;-0.4352289996535608;-0.4352289997503418;0.38600570241152504;-0.4557099984770753;0.5972215944174202;0.9999996836792371
49.003484;1.0907544056328402;0.41666947030479645;0.38200407229133837;-0.5007455244079444;-0.45907637004666857;1.079698950134043;0.9999936524154974;9.999910337490045;0.41677554067784234;-0.4352289996632003;-0.43522899980841906;0.3860056712106062;-0.45570999853282895;0.5972215624588523;0.999999799621288
49.013484;1.0907545729128445;0.4166695091242172;0.38200403916581005;-0.5007455243337265;-0.45907636999308266;1.0796990986066337;0.9999935769697603;9.999910490407819;0.41677551197553436;-0.43522899967268786;-0.4352289998645832;0.38600564064822485;-0.45570999858852473;0.5972215293806804;0.9999999108744904
49.023484;1.0907547394746613;0.416669549211143;0.38200400234765736;-0.5007455242587499;-0.45907636994080636;1.079699245816942;0.9999935008035892;9.999910668882585;0.4167754834451475;-0.4352289996820199;-0.43522899991866615;0.38600561061190186;-0.4557099986440082;0.5972214952835735;1.0000000170699594
49.033484;1.090754905562717;0.4166695906535089;0.3820039616525599;-0.5007455241831937;-0.45907636988987427;1.0796993915433668;0.9999934244227517;9.999910870656553;0.4167754554031025;-0.43522899969121154;-0.4352289999705452;0.3860055810357499;-0.45570999869908574;0.5972214602091744;1.000000117852208
49.043484;1.0907550714852936;0.41666963358711995;0.38200391688751634;-0.5007455241072151;-0.45907636984030525;1.0796995355820203;0.9999933482228338;9.999911092643261;0.41677542813282126;-0.4352289997002973;-0.43522900002015297;0.38600555188832586;-0.4557099987535369;0.5972214241638594;1.0000002128682213
49.053484;1.0907552376159444;0.4166696781655318;0.3820038678969603;-0.5007455240309346;-0.45907636979209887;1.0796996777818535;0.9999932725017975;9.999911331592871;0.4167754018560945;-0.4352289997093219;-0.43522900006746684;0.38600552315142656;-0.4557099988071423;0.5972213871425831;1.00000030174033
49.063484;1.0907554043727439;0.4166697245096464;0.3820038146034055;-0.5007455239544436;-0.4590763697452519;1.07969981801098;0.999993197527603;9.999911584644545;0.4167753767267709;-0.4352289997183313;-0.4352290001124946;0.38600549480285656;-0.45570999885971225;0.5972213491432815;1.0000003840721199
49.073484;1.0907555721407955;0.4166697726493288;0.3820037570114884;-0.5007455238778165;-0.4590763696997809;1.0796999561300833;0.9999931235757774;9.999911849452442;0.4167753528526503;-0.4352289997273649;-0.43522900015526006;0.38600546681194525;-0.45570999891108116;0.597221310201798;1.0000004594986367
49.083484;1.0907557411671032;0.4166698225014848;0.3820036951852355;-0.5007455238011186;-0.459076369655714;1.0797000919862056;0.9999930509573851;9.999912124234177;0.41677533032927166;-0.4352289997364414;-0.4352290001957895;0.38600543913160956;-0.4557099989610855;0.5972212704419755;1.0000005277447939
49.093484;1.0907559115050904;0.4166698739003078;0.38200362922482867;-0.5007455237243988;-0.4590763696130552;1.079700225379758;0.9999929800460462;9.999912408623247;0.4167753092693297;-0.43522899974556833;-0.43522900023411754;0.38600541168611213;-0.45570999900956943;0.5972212300790474;1.0000005886752552
49.103484;1.0907560830453107;0.41666992664396624;0.3820035592554895;-0.5007455236476845;-0.4590763695717499;1.0797003559950777;0.9999929112664121;9.999912704456547;0.4167752898104109;-0.43522899975477264;-0.43522900027030575;0.386005384376185;-0.45570999905639703;0.5972211893646356;1.0000006422874195
49.113484;1.0907562555668453;0.41666998052364435;0.3820034854235734;-0.5007455235709791;-0.4590763695316727;1.0797004833131978;0.9999928450494776;9.999913014986715;0.41677527210052656;-0.4352289997641165;-0.4352290003044403;0.38600535710039735;-0.4557099991014425;0.5972211485168691;1.0000006886558979
49.123484;1.0907564287788967;0.416670035336074;0.38200340789572035;-0.5007455234942462;-0.4590763694926418;1.07970060660912;0.9999927818049252;9.999913343553368;0.41677525628033124;-0.4352289997737052;-0.4352290003365976;0.3860053297707956;-0.455709999144585;0.5972211076691394;1.0000007279410281
49.133484;1.090756602362801;0.416670090887062;0.38200332686977384;-0.5007455234174092;-0.45907636945443614;1.0797007251150859;0.999992721911507;9.999913693571228;0.41677524247246167;-0.435228999783695;-0.4352290003668089;0.38600530231513985;-0.45570999918572563;0.597221066857653;1.0000007603883847
49.143484;1.0907567760064556;0.4166701469885595;0.3820032425790125;-0.5007455233403816;-0.45907636941679997;1.079700838192139;0.9999926657046355;9.999914069319384;0.41677523077607614;-0.4352289997942713;-0.43522900039506474;0.3860052746779483;-0.4557099992248068;0.597221026065365;1.0000007861925826
49.153484;1.0907569494682412;0.4166702034587331;0.38200315526274886;-0.500745523263084;-0.4590763693794519;1.0797009453391755;0.9999926134852252;9.999914475962056;0.41677522126607786;-0.43522899980560265;-0.43522900042134455;0.3860052468233724;-0.45570999926181543;0.5972209852874575;1.000000805396325
49.163484;1.090757122593682;0.4166702601332961;0.3820030651346247;-0.500745523185435;-0.45907636934210827;1.0797010461452963;0.9999925654904971;9.999914918661803;0.4167752139804352;-0.4352289998178184;-0.43522900044563695;0.38600521874685967;-0.45570999929676964;0.5972209445382032;1.0000008179980284
49.173484;1.090757295190804;0.41667031687966005;0.38200297237441483;-0.5007455231073533;-0.4590763693045123;1.0797011402798933;0.9999925218051868;9.999915401701184;0.41677520890603537;-0.43522899983102437;-0.4352290004679462;0.3860051905023814;-0.45570999932970285;0.5972209038031571;1.0000008241458984
49.183484;1.0907574669463922;0.4166703735801523;0.38200287711807396;-0.5007455230287796;-0.45907636926644757;1.079701227456105;0.9999924823977895;9.999915928239686;0.4167752060023082;-0.435228999845337;-0.4352290004882969;0.3860051622079025;-0.4557099993606579;0.5972208630118097;1.000000824243503
49.193484;1.0907576374981764;0.416670430073617;0.38200277944762717;-0.500745522949698;-0.4590763692277266;1.0797013074282533;0.9999924472832317;9.999916500549972;0.4167752052356705;-0.43522899986090097;-0.4352290005067395;0.38600513400845793;-0.45570999938967083;0.5972208220700943;1.000000818926298
49.203484;1.0907578064975274;0.4166704861226798;0.38200267940205324;-0.5007455228701437;-0.45907636918818046;1.0797013800860675;0.9999924166069386;9.999917120225371;0.4167752065821134;-0.43522899987787333;-0.4352290005233573;0.3860051060419589;-0.45570999941673207;0.5972207809286003;1.0000008089435326
49.213484;1.0907579736088184;0.41667054146913235;0.3820025770056399;-0.5007455227902047;-0.45907636914766126;1.0797014454950562;0.9999923906246675;9.999917788136491;0.4167752100141765;-0.435228999896403;-0.4352290005382723;0.3860050784407169;-0.4557099994417726;0.5972207396176898;1.000000795046627
49.223484;1.0907581385224803;0.416670595928176;0.38200247230021267;-0.5007455227100226;-0.45907636910603317;1.079701503804113;0.9999923696221666;9.999918504190235;0.4167752154909543;-0.43522899991662;-0.43522900055164176;0.3860050513492055;-0.45570999946470553;0.5972206982061296;1.0000007779633293
49.233484;1.0907583009243356;0.41667064943944304;0.3820023653585333;-0.5007455226297888;-0.459076369063169;1.0797015551814853;0.9999923538217278;9.999919267366517;0.41677522294093344;-0.43522899993862063;-0.43522900056363956;0.38600502492792405;-0.45570999948548163;0.5972206567295565;1.000000758415903
49.243484;1.0907584604143066;0.4166707020572321;0.3820022562791306;-0.5007455225497343;-0.45907636901896776;1.0797015998680848;0.9999923434070355;9.999920076236355;0.4167752322373431;-0.4352289999624722;-0.43522900057442876;0.3860049993287348;-0.45570999950411617;0.5972206151832911;1.0000007371158781
49.253484;1.0907586165144205;0.41667075389808783;0.38200214517971;-0.5007455224701242;-0.4590763689733618;1.0797016382199047;0.9999923386357764;9.999920929054905;0.4167752431910669;-0.43522899998824527;-0.4352290005841369;0.3860049746557453;-0.4557099995206862;0.5972205735586377;1.0000007147306378
49.263484;1.0907587687480318;0.41667080508562887;0.38200203218050355;-0.5007455223912443;-0.45907636892631276;1.0797016706869191;0.9999923398297538;9.999921823115484;0.4167752555655958;-0.4352290000160335;-0.43522900059285313;0.3860049509498564;-0.45570999953530184;0.5972205318279407;1.000000691878839
49.273484;1.0907589166552236;0.4166708557213397;0.38200191738433553;-0.5007455223133884;-0.4590763688778132;1.079701697803511;0.9999923472271929;9.999922754549265;0.4167752691064969;-0.4352290000459444;-0.4352290006006397;0.3860049282026768;-0.45570999954806357;0.5972204899186848;1.0000006691594283
49.283484;1.090759059772791;0.41667090587349664;0.3820018008694702;-0.5007455222368606;-0.45907636882788716;1.0797017201809318;0.999992360902615;9.99992371891202;0.4167752835792367;-0.4352290000780813;-0.4352290006075284;0.38600490637659784;-0.45570999955903935;0.5972204477461849;1.0000006471644467
49.293484;1.0907591976554754;0.41667095559308054;0.3820016826822816;-0.5007455221619762;-0.459076368776589;1.079701738444953;0.9999923808442934;9.999924711502208;0.4167752987717013;-0.4352290001125224;-0.4352290006135202;0.38600488543186595;-0.4557099995682795;0.5972204052598132;1.0000006264750525
49.303484;1.0907593298807756;0.4166710049334781;0.3820015628205085;-0.5007455220890455;-0.45907636872401175;1.0797017531259914;0.9999924070757137;9.99992572724218;0.4167753144631297;-0.4352290001493002;-0.43522900061860587;0.386004865362593;-0.4557099995758449;0.5972203624497283;1.0000006076287766
49.313484;1.0907594560022043;0.41667105392518927;0.38200144122989615;-0.5007455220183497;-0.4590763686702893;1.0797017645572629;0.9999924397388125;9.999926760727638;0.41677533041949516;-0.43522900018840033;-0.4352290006227868;0.3860048462157569;-0.4557099995818164;0.5972203193157598;1.000000591069909
49.323484;1.0907595755230908;0.4166711025462904;0.3820013178398307;-0.5007455219501284;-0.4590763686155794;1.079701772870428;0.9999924791450441;9.999927806478315;0.416775346412818;-0.4352290002297828;-0.43522900062608505;0.386004828074568;-0.45570999958629466;0.5972202758396504;1.0000005771304659
49.333484;1.0907596879270438;0.4166711507302675;0.38200119261685983;-0.5007455218845994;-0.459076368560051;1.0797017781192573;0.9999925257431128;9.999928859376686;0.4167753622371685;-0.43522900027339734;-0.43522900062854974;0.38600481104329737;-0.45570999958938607;0.5972202320012572;1.0000005660050177
49.343484;1.0907597927594626;0.4166711983834242;0.3820010655968552;-0.5007455218219731;-0.45907636850388794;1.079701780391664;0.9999925800017523;9.999929915118337;0.4167753777149564;-0.4352290003191865;-0.435229000630253;0.3860047952681399;-0.4557099995911731;0.5972201878059162;1.0000005577066922
49.353484;1.0907598897764854;0.41667124539575695;0.3820009368806741;-0.5007455217624288;-0.4590763684472878;1.0797017797910886;0.9999926423328033;9.999930969930604;0.4167753926682436;-0.4352290003670895;-0.43522900063127967;0.3860047809518292;-0.4557099995916992;0.5972201432708238;1.0000005520798931
49.363484;1.0907599790934754;0.41667129164267086;0.38200080660474056;-0.5007455217060918;-0.4590763683904526;1.0797017763871177;0.9999927131075912;9.999932020048574;0.41677540686413656;-0.43522900041704676;-0.43522900063173264;0.38600476832508057;-0.4557099995909812;0.5972200983979626;1.0000005488620407
49.373484;1.0907600611690116;0.4166713369808084;0.38200067490768347;-0.5007455216530522;-0.4590763683335883;1.0797017702670986;0.9999927926731362;9.999933062421977;0.4167754199948962;-0.4352290004690001;-0.43522900063174713;0.38600475761006886;-0.45570999958902836;0.597220053180568;1.0000005477199838
49.383484;1.0907601366686224;0.4166713812512672;0.38200054189786764;-0.5007455216033908;-0.45907636827690435;1.0797017616212758;0.99999288129428;9.99993409565221;0.4167754317119349;-0.43522900052288355;-0.43522900063149417;0.38600474900649706;-0.4557099995858556;0.5972200076293361;1.0000005482652365
49.393484;1.0907602064388167;0.4166714242796244;0.3820004076480126;-0.5007455215571697;-0.4590763682205968;1.0797017507225055;0.9999929790844106;9.999935119286473;0.41677544167718505;-0.4352290005785932;-0.43522900063116965;0.38600474267470397;-0.45570999958149017;0.597219961791623;1.0000005500982185
49.403484;1.090760271552324;0.4166714658580087;0.38200027223426164;-0.5007455215144201;-0.459076368164832;1.0797017378084115;0.9999930860097489;9.9999361327528;0.4167754496005552;-0.4352290006359678;-0.4352290006309734;0.3860047387203425;-0.4557099995759869;0.597219915764446;1.0000005528646891
49.413484;1.0907603332231088;0.4166715057316286;0.382000135763688;-0.5007455214751692;-0.4590763681097586;1.0797017229999486;0.9999932019441282;9.999937135504315;0.4167754552547158;-0.4352290006948269;-0.4352290006310715;0.3860047372260931;-0.4557099995694372;0.5972198696843262;1.0000005562702887
49.423484;1.0907603926624927;0.41667154361080233;0.3819999983600296;-0.5007455214394714;-0.45907636805552654;1.0797017063461658;0.999993326663913;9.99993812735473;0.41677545846718944;-0.43522900075503596;-0.43522900063156084;0.38600473830040655;-0.45570999956192826;0.5972198236853378;1.000000560078754
49.433484;1.0907604510476163;0.4166715791954616;0.3819998601522429;-0.500745521407399;-0.4590763680022821;1.0797016878839958;0.99999345972261;9.999939108216138;0.41677545910355285;-0.4352290008165292;-0.4352290006324704;0.38600474208917057;-0.4557099995534776;0.5972197778787823;1.000000564107696
49.443484;1.0907605095568254;0.41667161221016064;0.38199972129986;-0.5007455213790158;-0.45907636795015483;1.0797016675710829;0.999993600343132;9.999940077726237;0.4167754570630733;-0.435229000879284;-0.4352290006337809;0.3860047487629607;-0.45570999954402025;0.597219732371313;1.000000568174835
49.453484;1.0907605693470745;0.41667164244174293;0.3819995820334744;-0.5007455213543737;-0.4590763678992592;1.0797016451731694;0.9999937475030368;9.999941035087385;0.4167754522913404;-0.43522900094327727;-0.43522900063542647;0.38600475848524063;-0.45570999953345515;0.5972196872751108;1.0000005720572849
49.463484;1.0907606314597358;0.41667166973250297;0.38199944265415653;-0.5007455213335031;-0.459076367849696;1.0797016202635183;0.9999939001178781;9.999941979008979;0.4167754447925288;-0.4352290010084514;-0.43522900063730346;0.3860047713641004;-0.45570999952169705;0.5972196427070501;1.0000005755622197
49.473484;1.0907606967446717;0.41667169393253434;0.38199930348412364;-0.5007455213163937;-0.45907636780155414;1.079701592365757;0.9999940571152969;9.999942907564202;0.41677543460525796;-0.43522900107470813;-0.4352290006393037;0.3860047874504602;-0.4557099995087035;0.5972195987797616;1.0000005786126422
49.483484;1.090760765875427;0.4166717148876796;0.38199916482836266;-0.5007455213029885;-0.45907636775492744;1.0797015611226117;0.999994217436496;9.999943818270134;0.41677542175587867;-0.43522900114192214;-0.4352290006413377;0.3860048068134423;-0.4557099994944764;0.5972195555636499;1.000000581201493
49.493484;1.0907608394016106;0.41667173247631073;0.3819990269797033;-0.5007455212931886;-0.4590763677099305;1.0797015263390475;0.999994380089005;9.999944708358516;0.4167754062590572;-0.4352290012099494;-0.43522900064333075;0.386004829611137;-0.45570999947905344;0.5972195130575197;1.0000005832933372
49.503484;1.0907609177836646;0.4166717466222869;0.38199889023722394;-0.5007455212868549;-0.45907636766668986;1.0797014879242555;0.9999945442147207;9.999945574798462;0.41677538816272114;-0.4352290012786241;-0.435229000645209;0.3860048560577049;-0.45570999946250595;0.5972194712235851;1.0000005848207847
49.513484;1.0907610014337215;0.4166717572583533;0.38199875490367785;-0.5007455212838137;-0.4590763676253132;1.0797014458239171;0.9999947091259253;9.99994641485239;0.4167753675700249;-0.4352290013477564;-0.4352290006468985;0.38600488630411567;-0.45570999944492724;0.5972194300487335;1.0000005857371095
49.523484;1.0907610907637004;0.4166717642869889;0.3819986212619036;-0.5007455212838625;-0.4590763675858679;1.0797013999436331;0.999994874289616;9.999947227367532;0.41677534461772275;-0.4352290014171363;-0.43522900064833697;0.38600492035802364;-0.4557099994264136;0.5972193895466784;1.0000005860189847
49.533484;1.0907611862133613;0.4166717675833576;0.38199848954768;-0.5007455212867896;-0.45907636754838904;1.0797013501287769;0.9999950392469563;9.999948013130151;0.41677531944005897;-0.43522900148654003;-0.4352290006494729;0.38600495810635727;-0.4557099994070513;0.5972193497138213;1.000000585631615
49.543484;1.0907612882093143;0.4166717670319418;0.3819983599455709;-0.5007455212923902;-0.4590763675128977;1.0797012962250554;0.9999952035481768;9.99994877382519;0.41677529214723075;-0.43522900155574096;-0.4352290006502574;0.3860049993653298;-0.4557099993869038;0.5972193105183637;1.0000005845359559
49.553484;1.090761397059291;0.4166717625320879;0.38199823261636723;-0.5007455213004602;-0.45907636747941744;1.0797012380959845;0.9999953667506923;9.999949511034126;0.41677526283328464;-0.4352290016245201;-0.43522900065065373;0.38600504389016466;-0.4557099993660033;0.5972192719303839;1.0000005827060285
49.563484;1.090761512854629;0.41667175395935896;0.3819981077201831;-0.5007455213107946;-0.45907636744798797;1.0797011755712291;0.9999955284466306;9.99995022581141;0.4167752316112139;-0.43522900169267054;-0.4352290006506561;0.38600509136353345;-0.4557099993443676;0.5972192339480127;1.0000005800582101
49.573484;1.0907616354033092;0.4166717411538738;0.3819979854188537;-0.5007455213231882;-0.45907636741866836;1.079701108406567;0.9999956883020032;9.999950918501886;0.4167751986462287;-0.43522900176000184;-0.43522900065029574;0.3860051413947819;-0.4557099993220335;0.5972191966104508;1.0000005763543476
49.583484;1.0907617642207506;0.416671723954051;0.3819978658807394;-0.5007455213374039;-0.45907636739151714;1.0797010362929738;0.9999958460743448;9.999951588900347;0.41677516415390436;-0.4352290018263496;-0.4352290006496548;0.3860051935501913;-0.4557099992990625;0.5972191599882258;1.0000005712125466
49.593484;1.090761898587575;0.4166717022277155;0.38199774929094965;-0.5007455213531543;-0.4590763673665728;1.0797009589110362;0.9999960015831704;9.99995223641748;0.4167751283577351;-0.43522900189157854;-0.4352290006488946;0.3860052474119182;-0.4557099992755088;0.5972191241351013;1.000000564200332
49.603484;1.0907620376393974;0.4166716758837734;0.3819976358529016;-0.5007455213701363;-0.45907636734386414;1.0797008759992812;0.999996154653497;9.999952859964615;0.4167750914403069;-0.4352290019555808;-0.4352290006482429;0.3860053026096303;-0.455709999251397;0.5972190890638853;1.0000005549154285
49.613484;1.0907621804807046;0.41667164488117353;0.38199752577975;-0.5007455213880766;-0.45907636732342444;1.0797007873726354;0.9999963050755442;9.999953458283391;0.4167750535419442;-0.4352290020182721;-0.4352290006479306;0.38600535879569714;-0.45570999922673777;0.5972190547955684;1.0000005430367005
49.623484;1.0907623262663306;0.4166716092426693;0.38199741928539965;-0.5007455214067384;-0.4590763673052881;1.079700692876827;0.9999964526335243;9.999954030868057;0.41677501479714957;-0.4352290020795943;-0.4352290006481499;0.3860054156181016;-0.4557099992015533;0.5972190214223727;1.000000528314843
49.633484;1.0907624742321622;0.41667156907450026;0.38199731657922015;-0.5007455214259127;-0.45907636728949114;1.0797005923547867;0.9999965971651691;9.999954578425273;0.4167749753394935;-0.43522900213953225;-0.43522900064907066;0.38600547271674185;-0.45570999917588;0.5972189891120369;1.0000005104991512
49.643484;1.0907626237307728;0.41667152459138135;0.38199721786748164;-0.5007455214454145;-0.45907636727607154;1.0797004856401542;0.9999967385627158;9.999955102431302;0.4167749352737765;-0.43522900219811345;-0.4352290006508567;0.38600552972698415;-0.4557099991497563;0.5972189580411053;1.0000004893526213
49.653484;1.0907627742366772;0.41667147611952077;0.3819971233594804;-0.5007455214650742;-0.45907636726506584;1.0797003725491077;0.9999968767204053;9.999955604575701;0.4167748946699489;-0.43522900225536365;-0.43522900065364317;0.38600558630835907;-0.4557099991232126;0.5972189283151349;1.0000004647723144
49.663484;1.0907629252897724;0.4166714240557029;0.3819970332509015;-0.5007455214847245;-0.4590763672565152;1.079700252896254;0.9999970114684895;9.999956086863788;0.41677485359230404;-0.4352290023112688;-0.43522900065751535;0.3860056421780154;-0.45570999909626303;0.5972188999581338;1.0000004367996544
49.673484;1.0907630764566993;0.4166713688026482;0.3819969476993776;-0.5007455215042003;-0.4590763672504726;1.0797001265047639;0.9999971425441171;9.99995655209516;0.41677481212984524;-0.4352290023657902;-0.43522900066251935;0.3860056971003306;-0.4557099990689095;0.5972188729670362;1.0000004055124516
49.683484;1.0907632273662629;0.4166713107091174;0.381996866842077;-0.5007455215233446;-0.45907636724699835;1.0796999931784153;0.9999972696260293;9.999957003719826;0.4167747703940959;-0.4352290024188922;-0.4352290006686812;0.3860057508580906;-0.4557099990411653;0.5972188473518578;1.0000003709646235
49.693484;1.0907633777752956;0.41667125004866445;0.3819967908231972;-0.5007455215420178;-0.45907636724615536;1.079699852694959;0.9999973923634834;9.99995744538907;0.4167747284996937;-0.4352290024705452;-0.4352290006760135;0.38600580324489314;-0.4557099990130741;0.5972188231324517;1.0000003331856648
49.703484;1.0907635275813496;0.41667118705585676;0.3819967197958602;-0.5007455215601094;-0.45907636724800366;1.079699704861218;0.999997510399951;9.99995788141036;0.41677468654660527;-0.4352290025207232;-0.43522900068452364;0.3860058540725743;-0.4557099989847047;0.5972188003262939;1.0000002921969722
49.713484;1.090763676799153;0.41667112195928047;0.3819966539247552;-0.5007455215775439;-0.45907636725259127;1.0796995495673327;0.9999976234434828;9.999958317493423;0.41677464461087815;-0.4352290025694055;-0.4352290006942311;0.38600590317902556;-0.45570999895614706;0.5972187789536656;1.0000002480323655
49.723484;1.0907638256037986;0.4166710549641432;0.3819965933655797;-0.5007455215942753;-0.4590763672599473;1.0796993867676659;0.9999977313220997;9.999958760596922;0.41677460276223943;-0.4352290026165743;-0.43522900070517434;0.38600595042867447;-0.4557099989275244;0.597218759032226;1.0000002007359843
49.733484;1.0907639743691222;0.4166709862462547;0.3819965382086932;-0.5007455216102878;-0.45907636727007867;1.0796992164251604;0.9999978340035011;9.999959218507422;0.4167745610726252;-0.4352290026622209;-0.43522900071739606;0.3860059956977864;-0.4557099988990022;0.5972187405134748;1.000000150333154
49.743484;1.0907641235622074;0.4166709159839688;0.3819964884637751;-0.5007455216255987;-0.4590763672829696;1.0796990384748832;0.999997931644004;9.999959699777058;0.4167745195772506;-0.4352290027063556;-0.4352290007309194;0.38600603885418944;-0.4557099988707811;0.5972187232172589;1.000000096830201
49.753484;1.0907642735929146;0.4166708443710445;0.3819964441029893;-0.5007455216402509;-0.45907636729858653;1.079698852834701;0.9999980246330809;9.999960213283215;0.4167744782399174;-0.43522900274898524;-0.4352290007457316;0.38600607975451545;-0.4557099988430808;0.5972187068890219;1.0000000402872353
49.763484;1.0907644247909858;0.4166707715990057;0.3819964050852232;-0.5007455216542968;-0.4590763673168803;1.0796986594555766;0.9999981135209219;9.999960767605298;0.4167744369752761;-0.43522900279006693;-0.4352290007617847;0.38600611824908243;-0.4557099988161244;0.5972186913407974;0.9999999808659262
49.773484;1.090764577508136;0.4166706978423703;0.38199637133698555;-0.5007455216677812;-0.45907636733778656;1.07969845835817;0.9999981988710283;9.999961371091581;0.41677439570310765;-0.43522900282950133;-0.43522900077900367;0.3860061541826388;-0.45570999879011953;0.5972186765106007;0.999999918766164
49.783484;1.0907647321881337;0.41667062326640986;0.38199634273555644;-0.5007455216807272;-0.4590763673612353;1.0796982496629373;0.9999982812048712;9.999962031849174;0.4167743543777438;-0.43522900286716987;-0.43522900079729476;0.38600618741372494;-0.4557099987652465;0.5972186624088907;0.9999998541635287
49.793484;1.0907648893009572;0.41667054804933734;0.38199631911032594;-0.5007455216931337;-0.4590763673871566;1.0796980336188877;0.9999983610397374;9.999962756927411;0.41677431297873097;-0.43522900290296085;-0.4352290008165648;0.38600621784014777;-0.4557099987416773;0.5972186490429167;0.9999997872305447
49.803484;1.0907650492214183;0.41667047239104726;0.3819963002520969;-0.5007455217049817;-0.45907636741546687;1.0796978106360888;0.9999984389177968;9.999963551762667;0.41677427150773716;-0.43522900293676287;-0.4352290008367319;0.3860062453922466;-0.4557099987196034;0.5972186363896476;0.9999997181404693
49.813484;1.0907652121603268;0.4166703965008223;0.38199628592807316;-0.5007455217162503;-0.45907636744606173;1.0796975813481706;0.999998515399442;9.999964420650363;0.41677423000247305;-0.43522900296844635;-0.4352290008577155;0.3860062700085728;-0.45570999869922857;0.5972186244192178;0.9999996470327811
49.823484;1.0907653782141384;0.41667032058671455;0.3819962758916078;-0.5007455217269403;-0.4590763674788437;1.0796973466083388;0.9999985910156461;9.999965367381812;0.4167741885225816;-0.4352290029978513;-0.43522900087943284;0.38600629162740413;-0.4557099986807322;0.5972186131182541;0.9999995740364847
49.833484;1.0907655475182456;0.4166702448546493;0.38199626988730284;-0.5007455217370718;-0.4590763675137383;1.0796971073526722;0.9999986662258868;9.999966394982268;0.4167741471241636;-0.43522900302478695;-0.43522900090180977;0.3860063101912663;-0.4557099986642417;0.5972186024772149;0.9999994992920338
49.843484;1.0907657203376104;0.41667016948607866;0.3819962676511483;-0.5007455217466703;-0.45907636755065806;1.0796968644271594;0.9999987414634062;9.999967504857251;0.416774105865608;-0.4352290030490514;-0.43522900092479655;0.3860063256431864;-0.4557099986498473;0.5972185924589456;0.9999994228992262
49.853484;1.090765896996915;0.41667009459040455;0.38199626890049593;-0.5007455217557859;-0.4590763675894589;1.0796966184817098;0.9999988172274823;9.999968696784551;0.41677406481359996;-0.43522900307047757;-0.4352290009483892;0.38600633791469197;-0.4557099986376352;0.5972185829960943;0.9999993448953565
49.863484;1.0907660777171686;0.4166700201817618;0.381996273344192;-0.5007455217645206;-0.4590763676299393;1.079696369988191;0.9999988941111126;9.999969969881391;0.416774024025976;-0.43522900308896795;-0.4352290009726336;0.38600634692616753;-0.4557099986276869;0.5972185740277494;0.999999265286907
49.873484;1.0907662624812164;0.41666994619749514;0.3819962806993994;-0.5007455217730172;-0.4590763676718555;1.079696119362302;0.999998972743055;9.999971323126173;0.41677398354210426;-0.43522900310447155;-0.4352290009976048;0.38600635260563154;-0.45570999862006634;0.597218565519954;0.9999991840818655
49.883484;1.0907664510245527;0.41666987254127036;0.38199629066634827;-0.5007455217814237;-0.4590763677149212;1.0796958670616001;0.9999990536946182;9.99997275507874;0.4167739433890387;-0.43522900311693813;-0.4352290010233874;0.38600635491121477;-0.45570999861483613;0.597218557440925;0.9999991013901919
49.893484;1.0907666429182734;0.41666979913676916;0.3819963029022771;-0.500745521789873;-0.45907636775881383;1.0796956135935327;0.9999991374178729;9.999974263472419;0.4167739035796537;-0.4352290031263089;-0.4352290010500762;0.3860063538373973;-0.455709998612081;0.5972185497625488;0.9999990175148948
49.903484;1.090766837645938;0.4166697259585455;0.3819963170344702;-0.5007455217984765;-0.4590763678031914;1.0796953595011065;0.9999992242889592;9.999975845009173;0.41677386410016987;-0.43522900313254204;-0.43522900107779444;0.3860063494032097;-0.4557099986119092;0.5972185425098556;0.9999989328508844
49.913484;1.090767034655577;0.41666965302839426;0.3819963326722581;-0.5007455218073014;-0.4590763678477043;1.0796951053541282;0.9999993147337919;9.999977495584265;0.4167738249008378;-0.4352290031356282;-0.43522900110670326;0.38600634164348857;-0.45570999861443745;0.5972185357526775;0.99999884773062
49.923484;1.090767233424211;0.4166695804028983;0.381996349403789;-0.5007455218163557;-0.4590763678920103;1.0796948517074032;0.999999409269722;9.99997921109522;0.41677378590163233;-0.43522900313558033;-0.43522900113696955;0.38600633062370876;-0.4557099986197748;0.5972185295345529;0.999998762437441
49.933484;1.0907674334920325;0.4166695081581564;0.3819963668010231;-0.5007455218256172;-0.45907636793577683;1.0796945990457758;0.9999995083608137;9.999980988527906;0.4167737470288269;-0.43522900313242546;-0.43522900116871865;0.38600631646841865;-0.4557099986280028;0.5972185238429613;0.9999986772854442
49.943484;1.0907676344119752;0.41666943636992176;0.38199638444585415;-0.5007455218350575;-0.4590763679786598;1.0796943477654304;0.9999996122278021;9.99998282657742;0.4167737082675676;-0.43522900312621476;-0.435229001202016;0.38600629936151226;-0.45570999863914896;0.5972185186265275;0.9999985925646304
49.953484;1.0907678356659825;0.41666936510643;0.3819964019714626;-0.5007455218446373;-0.45907636802029717;1.0796940981748724;0.9999997208171157;9.99998472517702;0.41677366968294444;-0.43522900311703483;-0.43522900123687847;0.38600627950429967;-0.4557099986531642;0.5972185138270096;0.9999985084276466
49.963484;1.0907680366310128;0.41666929443094286;0.38199641909229254;-0.5007455218543158;-0.45907636806034097;1.0796938504650817;0.9999998339173027;9.999986684203952;0.4167736313960579;-0.43522900310500773;-0.4352290012733019;0.3860062570665563;-0.45570999866992423;0.5972185094201837;0.9999984249379905
49.973484;1.0907682366721823;0.4166692243836306;0.38199643561276775;-0.500745521864081;-0.4590763680984903;1.0796936046770198;0.999999951261801;9.999988702184885;0.41677359354052745;-0.43522900309029733;-0.43522900131127;0.3860062321642605;-0.4557099986892616;0.59721850542;0.999998342237276
49.983484;1.0907684353061815;0.41666915495550294;0.38199645142104405;-0.5007455218739478;-0.45907636813448555;1.0796933607496564;1.0000000725882874;9.999990775795796;0.41677355623592977;-0.43522900307311796;-0.43522900135073206;0.38600620486543913;-0.455709998711002;0.5972185018276239;0.9999982606134693
49.993484;1.090768632261027;0.4166690860965219;0.38199646645952073;-0.5007455218839341;-0.45907636816808695;1.0796931186059446;1.0000001977292587;9.999992900548351;0.4167735195987897;-0.43522900305372086;-0.43522900139159143;0.38600617521412645;-0.4557099987349821;0.5972184985926329;0.999998180427834
50.003484;1.0907688274172231;0.4166690177459299;0.38199648067533987;-0.5007455218940456;-0.45907636819909053;1.0796928781682593;1.0000003266731297;9.999995071828373;0.41677348375149553;-0.43522900303237394;-0.4352290014337163;0.3860061432586799;-0.45570999876106794;0.5972184956356039;0.9999981020275317
50.013484;1.0907690207435086;0.41666894984996883;0.3819964939867164;-0.5007455219042692;-0.4590763682273626;1.079692639324731;1.0000004595124372;9.999997285085485;0.4167734487961278;-0.43522900300934525;-0.43522900147694243;0.38600610905511495;-0.45570999878918544;0.5972184928822099;0.9999980257081345
50.023484;1.0907692122691794;0.41666888236278293;0.3819965062948257;-0.5007455219145787;-0.45907636825283255;1.0796924018845602;1.0000005963542749;9.999999535399754;0.4167734147891458;-0.435229002984872;-0.43522900152108007;0.3860060726555702;-0.4557099988193211;0.5972184902537948;0.9999979517162885
50.033484;1.0907694020624623;0.41666881524855093;0.38199651753044556;-0.5007455219249588;-0.45907636827545767;1.0796921655360752;1.0000007372362507;10.000001817377779;0.4167733817514786;-0.43522900295914757;-0.43522900156592653;0.3860060341252923;-0.455709998851486;0.5972184876366331;0.9999978802741043
50.043484;1.090769590158153;0.4166687485065002;0.3819965276890983;-0.5007455219354191;-0.4590763682951942;1.079691929895174;1.0000008820272075;10.000004125097774;0.41677334970190366;-0.43522900293234895;-0.43522900161126804;0.3860059935644334;-0.45570999888569236;0.5972184848758465;0.9999978115408752
